time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1417.5,-23.99050537104722,3.39803053424146,35.15890170371498,25.492645322252088,5.20890454785858,-21.070564379153435,-34.97362621184436,2.2889635561839365,-6.622220343862466,-6.622350852385983,40.31916675160812,43957.0110643523,25802.48207056566,25802.48207056566,69759.49313491795,79225.25574477864,79223.53218426931,25802.48207056566,105026.01425483497,105026.01425483497,105026.01425483497,133156.98397122743,127917.34285910772,5239.6411121197025,0.0,90630.1082527473,55361.86357317687,39186.93853285603,28130.969716392472,67317.9082492485,21321.193262062614,1582.8309452801252,0.0,0.8771787399169468,2.7163357981709506,0.001494314320929203,1.0,1.0,-6.465542677234623,332779.45676986943,1568340.8779160394,4.712853651301592,1568340.8779160394,4.712853651301592,0.757925996757884,0.09389865668589811,3.885928409773863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885928409773863,1.2810413531817084,1.281340405263154,3.0334137146489653,6427.439661673254,15243.107769423557,6472.652425919556,0.0003376546683894591,23322.639713278048,2378.2473845072527,19347.191250973894,1972.8644594202806,0.8295455183814012,0.8295455183814012,35203.02350200282,35405.22815468563,0.9928661632795914,0.8,4248.631994809159,4273.035954225843,0.9928661632795914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569953118323172,3.39803053424146,-3.9374298980444427,7.3354604322859025,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5431034696576227,0.00042981195753677225,194.12439275312798,0.0,0.0,0.0,0.0,0.00013761599887438154,9.581636656417426e-05,0.00037233554095303124,0.09389865523760578,0.09389865523760578,0.09389865523760578,0.09392837197598668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481897.72424804396,597.5563470182959,0.0,0.09389865523760578,0.09389865668589811,0.09389865668589811,0.375,0.375,0.5,11.45863390895044,0.15856222130980768,0.15856222130980768,1.2050804798491299e-11,0.0001305085235117076,0.1568081751513546,1.2050804798491299e-11,28130.969716392472,21321.193262062614,0.757925996757884,1.121726082977797,3.7335271010633724,1.0362694704747708,0.6529764843791475,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.7561318161596,263.7561318161596,-9.393868183840368,250.61246622437253,276.8997974079521,102687.72467808316,102573.7464654054,113.97821267775774,0.0,nan,276.8997974079521,3.749797407952144,271.64233117122404,-1.507668828775934,266.38486493453576,-6.7651350654642215,261.1273986977918,-12.022601302208159,255.86993246108113,-17.280067538918843,250.61246622437253,-22.537533775627452,1.0,1.0,26022.012520719443,26022.012520719443,275.7978183005228,2.647818300522829,275.7978183005228,275.7978183005228,79215.27897162992,79223.53218426931,-8.253212639392586,0.0,8546.071908451686,8546.071908451686,0.8878921675189082,3905.3580518227323,275.7978183005228,2.647818300522829,1.0,0.002,0.08056270399243338,0.005094729181966536,0.00012441230656187177,0.0018755876663693076,0.062206153280935886,0.062206153280935886,0.0,-2.7068820709214014e-11,1.0,1.000317219787259,0.15680817513930378,0.09389865668589811,0.0,2.9761696399474127e-05,38.23776681797971,0.0,1599994.4062827323,266.5277796561375,0.0001305085114609028,1.0,1284797.9599259454,2596.95509676598,,,,,,,,,,,,,,,,,,,3.0,1582.7428590985082,1582.8309452801252,0.375,6.173730061729009,3.5
1420.0,-23.986465455337356,3.396941005715155,35.15902798595488,25.49238387672233,5.208192267823542,-21.066999683019112,-34.970344801526494,2.288726497870434,-6.623238742192257,-6.623368688204461,40.31941279490825,43959.53218730097,25802.29746184301,25802.29746184301,69761.82964914397,79227.19703081911,79225.4833582586,25802.29746184301,105027.78082010162,105027.78082010162,105027.78082010162,133160.12120997795,127919.41444063748,5240.706769340466,0.0,90630.21935442412,55362.55452014376,39186.2942603115,28132.34038987635,67318.63465018786,21322.1241762996,1582.9183225008553,0.0,0.8771722378392574,2.716232674237707,0.001494314320929203,1.0,1.0,-6.46779318646503,332766.0731752181,1568351.5577503762,4.713075292758466,1568351.5577503762,4.713075292758466,0.7579221593654731,0.09389981248516781,3.885937256647561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885937256647561,1.281042455719128,1.281341508057955,3.033418009917669,6427.4487628322195,15243.107769423557,6472.646456648905,0.0003376523686338601,23322.615206765266,2378.244885538412,19347.173408424456,1972.8626399865864,0.8295456250040244,0.8295456250040244,35203.08761777624,35405.22815468563,0.9928684236818993,0.8,4248.639732903766,4273.035954225843,0.9928684236818993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569913267043453,3.396941005715155,-3.938466943636091,7.3354079493512465,3.5,3.5,1.0,0.6,0.0002334323654385558,0.542885984020773,0.00042998414457062816,194.12124523723898,0.0,0.0,0.0,0.0,0.0001376649827670051,9.576738267155069e-05,0.00037214604029500286,0.09389981077568973,0.09389981077568973,0.09389981077568973,0.09392929473420199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481888.2787449704,597.5594165452973,0.0,0.09389981077568973,0.09389981248516781,0.09389981248516781,0.375,0.375,0.5,11.460845070651823,0.15729923435708315,0.15729923435708315,4.177991286269389e-11,0.00012994601217997115,0.15557550173940626,4.177991286269389e-11,28132.34038987635,21322.1241762996,0.7579221593654731,1.1218088624374947,3.733407638223296,1.0362929969042278,0.6530068890394273,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.7578216697679,263.7578216697679,-9.39217833023207,250.61632379810442,276.89931954143356,102670.77151144076,102557.7606165408,113.0108948999543,0.0,nan,276.89931954143356,3.7493195414335787,271.6427203927693,-1.5072796072306573,266.38612124411344,-6.763878755886537,261.1295220954218,-12.020477904578172,255.8729229467646,-17.277077053235388,250.61632379810442,-22.53367620189556,1.0,1.0,26022.012520719443,26022.012520719443,275.7970287770811,2.6470287770811183,275.7970287770811,275.7970287770811,79217.24061970915,79225.4833582586,-8.242738549452042,0.0,8546.071908451686,8546.071908451686,0.8878916090014326,3905.366942930799,275.7970287770811,2.6470287770811183,1.0,0.002,0.08048888594517832,0.005094846056555336,0.00012429805009233082,0.0018757019078416233,0.06214902504616541,0.06214902504616541,0.0,-4.206604595907715e-11,1.0,1.0003147245004673,0.15557550169762635,0.09389981248516781,0.0,2.9527862875416742e-05,37.93744051102728,0.0,1599993.209957421,266.5267612578077,0.00012994597040005829,1.0,1284801.4321622946,2596.941055382188,,,,,,,,,,,,,,,,,,,3.0,1582.8309452801252,1582.9183225008553,0.375,6.173730061729009,3.5
1422.5,-23.982457013211132,3.3958550651250867,35.15915358437485,25.492109858337813,5.207466117885463,-21.063464700106206,-34.96709024822337,2.2884738049347155,-6.624258385498138,-6.624387735418457,40.319656631789904,43962.03437448945,25802.125211399623,25802.125211399623,69764.15958588908,79229.13380585679,79227.39471644511,25802.125211399623,105029.51992784473,105029.51992784473,105029.51992784473,133163.2256693873,127921.46181591158,5241.763853475716,0.0,90630.33145422042,55363.23202345522,39185.66603418355,28133.70574154256,67319.37177572612,21323.05107991254,1583.0054936704669,0.0,0.8771657372950584,2.7161294310923445,0.001494314320929203,1.0,1.0,-6.47010134465512,332752.67407468415,1568362.141867508,4.71329688402594,1568362.141867508,4.71329688402594,0.757918323160204,0.09390096264480838,3.8859456348074173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8859456348074173,1.2810436309738933,1.2813426835870771,3.0334217671049877,6427.456723861297,15243.107769423557,6472.64123509543,0.00033765035696261636,23322.59377033512,2378.242699630875,19347.15780085169,1972.861048457087,0.8295457182579781,0.8295457182579781,35203.14833662216,35405.22815468563,0.9928705643264388,0.8,4248.647061025211,4273.035954225843,0.9928705643264388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569876083531741,3.3958550651250867,-3.9395039146615867,7.335358979786673,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5426702857391623,0.0004301550528431853,194.1181223434315,0.0,0.0,0.0,0.0,0.00013771358163943293,9.571878379912286e-05,0.0003719579900732764,0.09390096128492957,0.09390096128492957,0.09390096128492957,0.09393020088991612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481878.9105423153,597.562460920694,0.0,0.09390096128492957,0.09390096264480838,0.09390096264480838,0.375,0.375,0.5,11.463037950946621,0.15602345869586998,0.15602345869586998,-6.87805368215777e-12,0.00012934992031432557,0.15428639076333184,-6.87805368215777e-12,28133.70574154256,21323.05107991254,0.757918323160204,1.1218907019760551,3.7332891721464914,1.0363162600255353,0.6530369077261827,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.7594941278231,263.7594941278231,-9.390505872176902,250.62015070711863,276.89883754852997,102653.76975347742,102541.9222048354,111.84754864202694,0.0,nan,276.89883754852997,3.748837548529991,271.64310018025105,-1.5068998197489236,266.38736281196617,-6.762637188033807,261.13162544367475,-12.018374556325227,255.87588807539782,-17.274111924602153,250.62015070711863,-22.52984929288135,1.0,1.0,26022.012520719443,26022.012520719443,275.79623338328435,2.6462333832843683,275.79623338328435,275.79623338328435,79219.17211723009,79227.39471644511,-8.222599215019727,0.0,8546.071908451686,8546.071908451686,0.8878910800744009,3905.375362981454,275.79623338328435,2.6462333832843683,1.0,0.002,0.08041567927398782,0.005094960211748477,0.00012418473793136643,0.0018758152394227762,0.062092368965683216,0.062092368965683216,0.0,-2.2645857411518477e-11,1.0,1.000312115108403,0.1542863907702099,0.09390096264480838,0.0,2.928331359648475e-05,37.62334504624567,0.0,1599992.0121080885,266.52574161450184,0.00012934992719237925,1.0,1284804.9085115176,2596.92699747637,,,,,,,,,,,,,,,,,,,3.0,1582.9183225008553,1583.0054936704669,0.375,6.173730061729009,3.5
1425.0,-23.97847979446875,3.3947728932368673,35.15927832726324,25.4918347922154,5.206746526965131,-21.059957162328743,-34.9638584657572,2.2882238948351983,-6.625270928387238,-6.6253996357993605,40.31989690141947,43964.51655969908,25801.944262268284,25801.944262268284,69766.46082196737,79231.05769765518,79229.27552565656,25801.944262268284,105031.21978792484,105031.21978792484,105031.21978792484,133166.27387608582,127923.46240633636,5242.811469749457,0.0,90630.4478271126,55363.90668919591,39185.04570879632,28135.054088160967,67320.09979695729,21323.966097423945,1583.0917066273246,0.0,0.8771592891602619,2.7160269157564425,0.001494314320929203,1.0,1.0,-6.472484159900489,332739.369365666,1568372.5711961244,4.713516690814401,1568372.5711961244,4.713516690814401,0.7579145229508167,0.09390210127297956,3.8859548362243137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8859548362243137,1.2810447932880296,1.2813438461725493,3.033426197572935,6427.466111491236,15243.107769423557,6472.635077764006,0.0003376479847881929,23322.568492631093,2378.240122022413,19347.13939617602,1972.8591717024692,0.8295458282087954,0.8295458282087954,35203.21502180978,35405.22815468563,0.992872915315579,0.8,4248.655109220892,4273.035954225843,0.992872915315579,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569837022243931,3.3947728932368673,-3.9405346440106905,7.335307537247558,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5424563591336983,0.0004303246915776724,194.11502387441791,0.0,0.0,0.0,0.0,0.00013776185615131182,9.567050928724398e-05,0.0003717712782488089,0.09390210035778683,0.09390210035778683,0.09390210035778683,0.0939310805569894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481869.6189320831,597.5654803078716,0.0,0.09390210035778683,0.09390210127297956,0.09390210127297956,0.375,0.375,0.5,11.465211331660452,0.15469849460600926,0.15469849460600926,-9.038103598868474e-12,0.00012870741210235792,0.15291547589885113,-9.038103598868474e-12,28135.054088160967,21323.966097423945,0.7579145229508167,1.1219718074701608,3.7331722068421618,1.036339236459668,0.6530667169582266,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.7611509986921,263.7611509986921,-9.388849001307904,250.62394742657727,276.8983545708136,102636.98292266538,102526.17778580393,110.8051368614669,0.0,nan,276.8983545708136,3.7483545708136035,271.6434731419618,-1.5065268580381712,266.3885917131145,-6.761408286885455,261.1337102842634,-12.016289715736605,255.87882885542194,-17.271171144578034,250.62394742657727,-22.526052573422703,1.0,1.0,26022.012520719443,26022.012520719443,275.7954415616989,2.645441561698931,275.7954415616989,275.7954415616989,79221.09974630745,79229.27552565656,-8.175779349112418,0.0,8546.071908451686,8546.071908451686,0.8878904991735488,3905.384610405435,275.7954415616989,2.645441561698931,1.0,0.002,0.08034312272476347,0.005095072951563219,0.00012407243203868722,0.001875927556233342,0.06203621601934361,0.06203621601934361,0.0,-1.172797059120767e-11,1.0,1.0003093403364758,0.15291547590788923,0.09390210127297956,0.0,2.902323406132593e-05,37.28929376958875,0.0,1599990.8225133643,266.52472907161274,0.00012870742114046152,1.0,1284808.360460336,2596.9130383515644,,,,,,,,,,,,,,,,,,,3.0,1583.0054936704669,1583.0917066273246,0.375,6.173730061729009,3.5
1427.5,-23.974533335812193,3.3936944586378415,35.15940230257024,25.49155462710189,5.206027254293782,-21.05647727681166,-34.96065710261462,2.2879711955722186,-6.626280358224733,-6.626408435275055,40.32013664215886,43967.00837071369,25801.764951825706,25801.764951825706,69768.77332253939,79232.97186959855,79231.15374059133,25801.764951825706,105032.91869241704,105032.91869241704,105032.91869241704,133169.31948927607,127925.46905234142,5243.850436934645,0.0,90630.56825223859,55364.604754443426,39184.40388643907,28136.40079685903,67320.8046832981,21324.88003965004,1583.1777821721587,0.0,0.8771528597068294,2.7159247174809393,0.001494314320929203,1.0,1.0,-6.474819354178237,332726.10584448074,1568382.9776174612,4.713735862825678,1568382.9776174612,4.713735862825678,0.7579107290094693,0.09390323637924608,3.8859645980122073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8859645980122073,1.2810459685765119,1.281345021735396,3.033431034742852,6427.476360873846,15243.107769423557,6472.628355104397,0.0003376453948368763,23322.54089463372,2378.237307809876,19347.119301696566,1972.8571226358204,0.8295459482353461,0.8295459482353461,35203.28576812494,35405.22815468563,0.9928754094811607,0.8,4248.6636475516425,4273.035954225843,0.9928754094811607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569798314698043,3.3936944586378415,-3.941562101938052,7.3352565605758935,3.5,3.5,1.0,0.6,0.0002334323654385558,0.542244177112307,0.00043049307911739623,194.11194946694678,0.0,0.0,0.0,0.0,0.00013780969167336536,9.562267376519044e-05,0.0003715863250188007,0.09390323475755234,0.09390323475755234,0.09390323475755234,0.09393196462826706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481860.41497358173,597.5684712756058,0.0,0.09390323475755234,0.09390323637924608,0.09390323637924608,0.375,0.375,0.5,11.467365960786934,0.1533721122811471,0.1533721122811471,-2.0463630789890885e-12,0.00012807705030581928,0.1515890810968017,-2.0463630789890885e-12,28136.40079685903,21324.88003965004,0.7579107290094693,1.1220537767560574,3.7330551828487484,1.0363627358698018,0.6530968929671995,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.76279241317985,263.76279241317985,-9.387207586820125,250.6277143076922,276.897870518676,102620.32441395252,102510.55294062078,109.77147333176516,0.0,nan,276.897870518676,3.7478705186759953,271.6438392764728,-1.5061607235271595,266.3898080342794,-6.760191965720594,261.13577679207395,-12.014223207926022,255.88174554988444,-17.268254450115535,250.6277143076922,-22.522285692307776,1.0,1.0,26022.012520719443,26022.012520719443,275.794652537455,2.6446525374550447,275.794652537455,275.794652537455,79223.00826794302,79231.15374059133,-8.145472648306168,0.0,8546.071908451686,8546.071908451686,0.8878898828952544,3905.3944210022682,275.794652537455,2.6446525374550447,1.0,0.002,0.08027119524353699,0.005095183517731098,0.00012396109885963843,0.0018760388620678685,0.06198054942981921,0.06198054942981921,0.0,-3.9072493070863024e-11,1.0,1.0003066556266569,0.15158908109884806,0.09390323637924608,0.0,2.877160194582324e-05,36.96609373700964,0.0,1599989.6365760607,266.52371964177524,0.00012807705235218236,1.0,1284811.8018112646,2596.8991221910014,,,,,,,,,,,,,,,,,,,3.0,1583.0917066273246,1583.1777821721587,0.375,6.173730061729009,3.5
1430.0,-23.970617705597583,3.392619787219852,35.15952551124606,25.4912803642452,5.205312168330735,-21.053024718221263,-34.95747847538439,2.2877191809188053,-6.627285484062668,-6.627412925458168,40.32037479571861,43969.45895885912,25801.5842351459,25801.5842351459,69771.04319400502,79234.86855722604,79233.02047911186,25801.5842351459,105034.60471425776,105034.60471425776,105034.60471425776,133172.3458541565,127927.46523171353,5244.880622442971,0.0,90630.68139314147,55365.271794635555,39183.788442784346,28137.741139898746,67321.52958268308,21325.789567026983,1583.2634708510234,0.0,0.8771464595901504,2.7158229588897886,0.001494314320929203,1.0,1.0,-6.477143615448085,332712.8993941588,1568393.3151971987,4.71395403680803,1568393.3151971987,4.71395403680803,0.7579069499927784,0.09390436497683233,3.8859731766707974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8859731766707974,1.2810471406830652,1.2813461941155715,3.033434955874273,6427.484669280804,15243.107769423557,6472.622905466476,0.0003376432953425015,23322.51852309152,2378.235026547447,19347.103012364132,1972.8554615861822,0.8295460455185684,0.8295460455185684,35203.347939952924,35405.22815468563,0.9928776013537178,0.8,4248.67115103263,4273.035954225843,0.9928776013537178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569759303589287,3.392619787219852,-3.9425853969012286,7.33520518412108,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5420337412099657,0.0004306602111475048,194.1088991719852,0.0,0.0,0.0,0.0,0.00013785720263541435,9.557516280314144e-05,0.0003714025190089522,0.09390436227381418,0.09390436227381418,0.09390436227381418,0.09393284368904788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481851.29306524503,597.5714355860981,0.0,0.09390436227381418,0.09390436497683233,0.09390436497683233,0.375,0.375,0.5,11.469501941356484,0.15204805921183606,0.15204805921183606,1.0970779840135947e-11,0.00012744139547749,0.15026931001006005,1.0970779840135947e-11,28137.741139898746,21325.789567026983,0.7579069499927784,1.122133941261518,3.7329383432073864,1.0363852934790123,0.6531262618573843,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.7644191339593,263.7644191339593,-9.385580866040698,250.63145162212285,276.8973866458011,102603.78317686156,102494.99436131387,108.78881554767516,0.0,nan,276.8973866458011,3.7473866458011003,271.6441996410619,-1.5058003589380746,266.3910126363195,-6.75898736368049,261.13782563159253,-12.012174368407443,255.88463862685808,-17.2653613731419,250.63145162212285,-22.518548377877124,1.0,1.0,26022.012520719443,26022.012520719443,275.7938664796161,2.643866479616122,275.7938664796161,275.7938664796161,79224.9095197546,79233.02047911186,-8.11095935726189,0.0,8546.071908451686,8546.071908451686,0.8878893413096872,3905.4030425541514,275.7938664796161,2.643866479616122,1.0,0.002,0.08019989366305005,0.005095292425473632,0.0001238507338023293,0.0018761492619317288,0.06192536690116465,0.06192536690116465,0.0,-4.265941766501413e-12,1.0,1.000303984347632,0.15026930999908927,0.09390436497683233,0.0,2.8521223976093223e-05,36.64450289829864,0.0,1599988.4556696042,266.5227145159373,0.00012744138450671016,1.0,1284815.2284423148,2596.8852656619824,,,,,,,,,,,,,,,,,,,3.0,1583.1777821721587,1583.2634708510234,0.375,6.173730061729009,3.5
1432.5,-23.966732663907695,3.3915488519049415,35.15964799269507,25.491000827774428,5.204597925984202,-21.049599604934542,-34.95432265391571,2.2874648671558466,-6.628287441104703,-6.628414235887027,40.32061201395222,43971.89069973987,25801.404951064316,25801.404951064316,69773.29565080418,79236.75571423015,79234.8779408747,25801.404951064316,105036.28289193902,105036.28289193902,105036.28289193902,133175.36083249,127929.45821143864,5245.902621051354,0.0,90630.79933877324,55365.934324848444,39183.18334880533,28139.07794055099,67322.26128935632,21326.696657083015,1583.3489297282408,0.0,0.8771400801469428,2.7157215255841427,0.001494314320929203,1.0,1.0,-6.479469829387938,332699.7351591168,1568403.612226507,4.714171508060874,1568403.612226507,4.714171508060874,0.7579031801304794,0.09390549434849965,3.885982460680524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885982460680524,1.2810483234848278,1.2813473771934525,3.0334394022775895,6427.4940906758775,15243.107769423557,6472.616725711077,0.00033764091458537336,23322.493154768825,2378.2324396984523,19347.084540661694,1972.8535779967365,0.8295461558193548,0.8295461558193548,35203.41522361789,35405.22815468563,0.9928799734455697,0.8,4248.679271458187,4273.035954225843,0.9928799734455697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569720601733917,3.3915488519049415,-3.9436053630387162,7.335154214943658,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5418250364167383,0.0004308260965242922,194.10587280037635,0.0,0.0,0.0,0.0,0.00013790438767300757,9.552797776554822e-05,0.0003712200461011995,0.09390548451767204,0.09390548451767204,0.09390548451767204,0.09393372217802588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481842.25442335027,597.5743728779719,0.0,0.09390548451767204,0.09390549434849965,0.09390549434849965,0.375,0.375,0.5,11.471619674177822,0.15072286017630177,0.15072286017630177,-4.831690603168681e-12,0.00012679478231802932,0.14894440649908347,-4.831690603168681e-12,28139.07794055099,21326.696657083015,0.7579031801304794,1.1222133308645672,3.732821696830544,1.0364074871298978,0.6531552841153874,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.76603109719605,263.76603109719605,-9.383968902803929,250.63515956621148,276.8969026281816,102587.36882415942,102479.56693574373,107.80188841569836,0.0,nan,276.8969026281816,3.7469026281816014,271.64455401578385,-1.5054459842161236,266.3922054033907,-6.757794596609301,261.1398567910023,-12.010143208997704,255.8875081786063,-17.262491821393667,250.63515956621148,-22.514840433788493,1.0,1.0,26022.012520719443,26022.012520719443,275.7930825160318,2.643082516031825,275.7930825160318,275.7930825160318,79226.79563553946,79234.8779408747,-8.082305335250567,0.0,8546.071908451686,8546.071908451686,0.8878887551938281,3905.4123729839266,275.7930825160318,2.643082516031825,1.0,0.002,0.08012922045488206,0.005095399199490736,0.0001237413403875066,0.0018762586597396774,0.06187067019375331,0.06187067019375331,0.0,1.2718385372645358e-13,1.0,1.0003013027232979,0.14894440650391516,0.09390549434849965,0.0,2.8269870805612538e-05,36.32165708037516,0.0,1599987.2784534195,266.5217125588953,0.00012679478714971992,1.0,1284818.6442070357,2596.871453180449,,,,,,,,,,,,,,,,,,,3.0,1583.2634708510234,1583.3489297282408,0.375,6.173730061729009,3.5
1435.0,-23.96287513261605,3.390481646046618,35.15976974872662,25.490703235287242,5.203867253432895,-21.04620089402289,-34.951193270366616,2.2871930152943754,-6.629285723121939,-6.6294119055729555,40.320847652734415,43974.32636441954,25801.2258954204,25801.2258954204,69775.55225983994,79238.64392604787,79236.72370393257,25801.2258954204,105037.94959935297,105037.94959935297,105037.94959935297,133178.3581695429,127931.44305460923,5246.915114933647,0.0,90630.9236950868,55366.606135234,39182.57506650312,28140.408570189913,67322.98363669304,21327.599437703568,1583.434025548815,0.0,0.8771337263644751,2.7156204636453056,0.001494314320929203,1.0,1.0,-6.481706169442361,332686.61919651454,1568413.8407481883,4.714388106549433,1568413.8407481883,4.714388106549433,0.7578994236884184,0.09390660101560151,3.885992098457698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885992098457698,1.2810495878579053,1.281348641861691,3.03344393167139,6427.503687917829,15243.107769423557,6472.610430516683,0.00033763848937477857,23322.46731305941,2378.229804577446,19347.065723904376,1972.851659221485,0.8295462681631026,0.8295462681631026,35203.48507109476,35405.22815468563,0.9928824359260469,0.8,4248.687701308678,4273.035954225843,0.9928824359260469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569681949191132,3.390481646046618,-3.9446216646628063,7.335103310709425,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5416178953880684,0.00043099086537992225,194.10286795219804,0.0,0.0,0.0,0.0,0.00013795119213467783,9.548117330387797e-05,0.00037103908501033984,0.09390660027375074,0.09390660027375074,0.09390660027375074,0.09393459432166391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481833.2959239224,597.5772841315838,0.0,0.09390660027375074,0.09390660101560151,0.09390660101560151,0.375,0.375,0.5,11.473719162539533,0.14944010076692393,0.14944010076692393,6.0822458181064576e-12,0.00012618245102657966,0.14770573613060378,6.0822458181064576e-12,28140.408570189913,21327.599437703568,0.7578994236884184,1.1222929143830787,3.732705925696493,1.0364298860606376,0.6531844548323348,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.76762572691786,263.76762572691786,-9.382374273082121,250.63883900209723,276.8964124517388,102570.91653638311,102464.27384755385,106.64268882926949,0.0,nan,276.8964124517388,3.74641245173882,271.6448977618109,-1.5051022381890675,266.3933830718769,-6.756616928123094,261.14186838195394,-12.008131618046036,255.89035369202958,-17.2596463079704,250.63883900209723,-22.51116099790275,1.0,1.0,26022.012520719443,26022.012520719443,275.79230082429194,2.642300824291965,275.79230082429194,275.79230082429194,79228.61648844456,79236.72370393257,-8.107215488009388,0.0,8546.071908451686,8546.071908451686,0.8878881467437292,3905.4220589499864,275.79230082429194,2.642300824291965,1.0,0.002,0.0800591344987068,0.005095504165541146,0.00012363285522325036,0.0018763671430455779,0.061816427611625174,0.061816427611625174,0.0,-1.7311716296597446e-12,1.0,1.0002987955124498,0.14770573612452154,0.09390660101560151,0.0,2.803487687219322e-05,36.019827905262964,0.0,1599986.1055863956,266.52071427687804,0.00012618244494433384,1.0,1284822.0475328618,2596.8576911043406,,,,,,,,,,,,,,,,,,,3.0,1583.3489297282408,1583.434025548815,0.375,6.173730061729009,3.5
1437.5,-23.959049949083706,3.389418438539139,35.15989061318698,25.4904426279478,5.203176402750668,-21.042827313891234,-34.94809008026493,2.2869537676354863,-6.630275083919116,-6.630400586929203,40.32107981098865,43976.726028415615,25801.033990580978,25801.033990580978,69777.76001899659,79240.49155557384,79238.54395499318,25801.033990580978,105039.57794557416,105039.57794557416,105039.57794557416,133181.29888767703,127933.38016428084,5247.918723396186,0.0,90631.03143383637,55367.26590698008,39181.96169650699,28141.720942102882,67323.68263860987,21328.4895581757,1583.5180582320033,0.0,0.8771274347468672,2.715520316087405,0.001494314320929203,1.0,1.0,-6.484052426003473,332673.6218000638,1568423.9182374484,4.714602587818243,1568423.9182374484,4.714602587818243,0.7578957094363802,0.09390770480209833,3.886000297207113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886000297207113,1.281050700592092,1.2813497548556394,3.0334476968093713,6427.511665793407,15243.107769423557,6472.605197452163,0.00033763647336251606,23322.445831765202,2378.227614095048,19347.050081924328,1972.8500641834194,0.8295463615387036,0.8295463615387036,35203.54448953605,35405.22815468563,0.9928845307306898,0.8,4248.694872485062,4273.035954225843,0.9928845307306898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569640522906799,3.389418438539139,-3.945630315002006,7.335048753541145,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5414125758507609,0.0004311543097641324,194.09988839337407,0.0,0.0,0.0,0.0,0.00013799761931127295,9.543474612728285e-05,0.0003708594518145065,0.09390770383535378,0.09390770383535378,0.09390770383535378,0.09393544128884633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481824.4133591205,597.5801706168301,0.0,0.09390770383535378,0.09390770480209833,0.09390770480209833,0.375,0.375,0.5,11.475799374148556,0.1481178978352773,0.1481178978352773,-4.382627594168298e-11,0.00012550301011060583,0.1463481609257542,-4.382627594168298e-11,28141.720942102882,21328.4895581757,0.7578957094363802,1.1223717273026703,3.7325906884749895,1.0364519183176608,0.6532133166939257,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.769210548319,263.769210548319,-9.380789451680982,250.6424898472481,276.89593124938864,102554.93150771748,102448.94476152562,105.98674619185768,0.0,nan,276.89593124938864,3.7459312493886614,271.6452429689678,-1.5047570310321703,266.39455468852117,-6.755445311478809,261.143866408107,-12.00613359189299,255.8931781276814,-17.256821872318568,250.6424898472481,-22.507510152751877,1.0,1.0,26022.012520719443,26022.012520719443,275.79152513565094,2.6415251356509657,275.79152513565094,275.79152513565094,79230.52354687915,79238.54395499318,-8.020408114025486,0.0,8546.071908451686,8546.071908451686,0.8878876291418011,3905.4302986931484,275.79152513565094,2.6415251356509657,1.0,0.002,0.07998969260139081,0.005095608088717115,0.00012352536738325688,0.0018764746191410905,0.06176268369162844,0.06176268369162844,0.0,-1.3475652451550024e-11,1.0,1.000296047900834,0.14634816096958048,0.09390770480209833,0.0,2.7777313793053917e-05,35.68899886558689,0.0,1599984.9430834323,266.51972491608086,0.00012550305393688177,1.0,1284825.4201783685,2596.844053194783,,,,,,,,,,,,,,,,,,,3.0,1583.434025548815,1583.5180582320033,0.375,6.173730061729009,3.5
1440.0,-23.9552553655672,3.3883587556784787,35.16001101136338,25.490163161326223,5.2024719949132106,-21.03948262950871,-34.945009905472375,2.2866992588841937,-6.6312696383541265,-6.631394564337131,40.321315593564314,43979.11130260909,25800.86479904019,25800.86479904019,69779.97610164928,79242.33943306521,79240.39202185521,25800.86479904019,105041.2568208954,105041.2568208954,105041.2568208954,133184.31269048847,127935.39724307832,5248.915447410158,0.0,90631.14907953909,55367.92094919819,39181.364589267665,28143.055869593067,67324.42045886072,21329.395464099292,1583.6032999840204,0.0,0.8771211000400958,2.7154196336246663,0.001494314320929203,1.0,1.0,-6.486185014201737,332660.55518448696,1568434.1530999981,4.714818539968394,1568434.1530999981,4.714818539968394,0.7578919490098608,0.09390881448826212,3.8860095233384917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8860095233384917,1.2810518843073162,1.2813509388471955,3.0334520958452162,6427.520986822493,15243.107769423557,6472.599083265043,0.00033763411791937236,23322.42073397632,2378.2250548328248,19347.031806209867,1972.8482005791852,0.8295464706210762,0.8295464706210762,35203.61135364815,35405.22815468563,0.9928868880344531,0.8,4248.702942275032,4273.035954225843,0.9928868880344531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569603999716991,3.3883587556784787,-3.9466418979221447,7.335000653600623,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5412089818798546,0.00043131650296664235,194.0969327602682,0.0,0.0,0.0,0.0,0.00013804371641232323,9.538864902623257e-05,0.0003706811985343327,0.09390881359883022,0.09390881359883022,0.09390881359883022,0.09393633646720538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481815.62577210186,597.5830265165165,0.0,0.09390881359883022,0.09390881448826212,0.09390881448826212,0.375,0.375,0.5,11.477863476162481,0.14688868939123267,0.14688868939123267,1.375610736431554e-11,0.0001249259830160554,0.14520955013540515,1.375610736431554e-11,28143.055869593067,21329.395464099292,0.7578919490098608,1.1224497095401214,3.7324732864421617,1.0364734761332117,0.6532415875675154,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.77078117915215,263.77078117915215,-9.379218820847825,250.6461116883948,276.8954506699086,102538.88687785431,102433.8491410828,105.03773677151551,0.0,nan,276.8954506699086,3.745450669908621,271.64558287361854,-1.5044171263814405,266.3957150772979,-6.754284922702084,261.14584728099527,-12.004152719004708,255.89597948469773,-17.254020515302244,250.6461116883948,-22.50388831160518,1.0,1.0,26022.012520719443,26022.012520719443,275.79074740576374,2.6407474057637614,275.79074740576374,275.79074740576374,79232.38745200116,79240.39202185521,-8.004569854048896,0.0,8546.071908451686,8546.071908451686,0.8878870466791394,3905.439570955184,275.79074740576374,2.6407474057637614,1.0,0.002,0.07992079071824394,0.00509570875951527,0.00012341871256195492,0.0018765812741526086,0.061709356280977457,0.061709356280977457,0.0,-1.3285436552962215e-11,1.0,1.0002937430866243,0.14520955012164904,0.09390881448826212,0.0,2.756130951697214e-05,35.41156453273254,0.0,1599983.7746149094,266.51873036164585,0.00012492596925994803,1.0,1284828.8108707697,2596.830342413768,,,,,,,,,,,,,,,,,,,3.0,1583.5180582320033,1583.6032999840204,0.375,6.173730061729009,3.5
1442.5,-23.951364107509907,3.387303307756692,35.160131036897816,25.48994435872885,5.201813802835937,-21.036046317343477,-34.94184500360859,2.2864960120020066,-6.632246650510638,-6.632371068421769,40.32155163983814,43981.49681487298,25800.66151865953,25800.66151865953,69782.15833353251,79244.18572741708,79242.29418480121,25800.66151865953,105042.95570346074,105042.95570346074,105042.95570346074,133187.33554845653,127937.4303071519,5249.9052413046265,0.0,90631.23708108635,55368.54816593511,39180.76546127915,28144.379844995798,67325.14530627495,21330.29456998526,1583.6876081121404,0.0,0.8771148595476472,2.7153207231676184,0.001494314320929203,1.0,1.0,-6.488153365084145,332647.7186616563,1568444.3994611152,4.71503128225694,1568444.3994611152,4.71503128225694,0.7578882422516013,0.09390991413577691,3.8860159023311396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8860159023311396,1.2810528296061605,1.2813518843667147,3.0334548369295855,6427.52679485135,15243.107769423557,6472.595273406034,0.0003376326502101527,23322.40509533648,2378.2234601353653,19347.02041828633,1972.8470393341593,0.8295465385838332,0.8295465385838332,35203.657583805805,35405.22815468563,0.9928885178858781,0.8,4248.7085217652975,4273.035954225843,0.9928885178858781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569560117807218,3.387303307756692,-3.9476395546909364,7.334942862447628,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5410002868546542,0.0004314828866278772,194.09390192002792,0.0,0.0,0.0,0.0,0.00013809109631861039,9.534126911994541e-05,0.0003704976879485407,0.09390991328751357,0.09390991328751357,0.09390991328751357,0.09393724726270568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481806.9075442548,597.5858599597445,0.0,0.09390991328751357,0.09390991413577691,0.09390991413577691,0.375,0.375,0.5,11.47991342484784,0.14577420714522304,0.14577420714522304,1.6086687537608668e-11,0.0001244179111381527,0.14421770333763106,1.6086687537608668e-11,28144.379844995798,21330.29456998526,0.7578882422516013,1.1225277581250477,3.7323560804895144,1.0364947304024394,0.6532699872357163,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.77236820363004,263.77236820363004,-9.37763179636994,250.64974850968224,276.8949878975709,102523.61241449,102417.47833574492,106.13407874506592,0.0,nan,276.8949878975709,3.7449878975709225,271.64594002000626,-1.5040599799937127,266.396892142435,-6.7531078575649985,261.1478442648308,-12.002155735169197,255.89879638725478,-17.2512036127452,250.64974850968224,-22.500251490317737,1.0,1.0,26022.012520719443,26022.012520719443,275.7899934791353,2.6399934791353417,275.7899934791353,275.7899934791353,79234.33716930237,79242.29418480121,-7.957015498846886,0.0,8546.071908451686,8546.071908451686,0.8878866439614359,3905.4459818427954,275.7899934791353,2.6399934791353417,1.0,0.002,0.07985235919931803,0.005095810757799354,0.00012331278896730692,0.00187668720061383,0.06165639448365346,0.06165639448365346,0.0,-1.0418863254785249e-11,1.0,1.0002917351188219,0.14421770332154438,0.09390991413577691,0.0,2.737316090635064e-05,35.16991695895368,0.0,1599982.6268264526,266.51775334948934,0.00012441789505146517,1.0,1284832.1419392298,2596.816872833231,,,,,,,,,,,,,,,,,,,3.0,1583.6032999840204,1583.6876081121404,0.375,6.173730061729009,3.5
1445.0,-23.947626789836477,3.386250926325701,35.16025082459373,25.489603739138715,5.201060197799995,-21.0327580910789,-34.93881815867496,2.2861914999812076,-6.633242397155527,-6.633366290936322,40.321788679234665,43983.91175136863,25800.51433444971,25800.51433444971,69784.42608581834,79246.05261610367,79244.13952824274,25800.51433444971,105044.65386269244,105044.65386269244,105044.65386269244,133190.37915595013,127939.48975665099,5250.889399299131,0.0,90631.38630280533,55369.24544173709,39180.15651229805,28145.725293257685,67325.88180555573,21331.207811279324,1583.7733992084027,0.0,0.8771085126756555,2.7152199197232507,0.001494314320929203,1.0,1.0,-6.490162177557238,332634.6364782858,1568454.6889806313,4.715247653059783,1568454.6889806313,4.715247653059783,0.7578844598610938,0.09391102578828707,3.8860283477122493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8860283477122493,1.2810542458905776,1.2813533009817555,3.033461198210788,6427.540273642886,15243.107769423557,6472.586431664386,0.00033762924404741866,23322.368802626235,2378.2197593088604,19346.993989728853,1972.8443443713047,0.8295466962837097,0.8295466962837098,35203.74777855658,35405.22815468563,0.9928916977174369,0.8,4248.71940731619,4273.035954225843,0.9928916977174369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569528345315476,3.386250926325701,-3.9486500927076196,7.334901019033321,3.5,3.5,1.0,0.6,0.0002334323654385558,0.540799929780315,0.00043164274361755413,194.09099107066234,0.0,0.0,0.0,0.0,0.00013813642349399903,9.529594194455677e-05,0.0003703227318184884,0.09391102210886929,0.09391102210886929,0.09391102210886929,0.09393816874588827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481798.26161974535,597.5886700295341,0.0,0.09391102210886929,0.09391102578828707,0.09391102578828707,0.375,0.375,0.5,11.481949339515541,0.1447144077167195,0.1447144077167195,2.5011104298755527e-12,0.00012389378076704816,0.14320411337905625,2.5011104298755527e-12,28145.725293257685,21331.207811279324,0.7578844598610938,1.1226068414903538,3.7322387629398666,1.036517075073196,0.6532987102701279,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.77392123947055,263.77392123947055,-9.376078760529424,250.6533410274919,276.89450145144417,102507.01887230611,102403.15782167063,103.86105063547453,0.0,nan,276.89450145144417,3.7445014514441937,271.6462693666599,-1.5037306333400693,266.39803728186956,-6.7519627181304145,261.14980519707456,-12.00019480292542,255.90157311228327,-17.248426887716704,250.6533410274919,-22.496658972508072,1.0,1.0,26022.012520719443,26022.012520719443,275.7892141854664,2.6392141854664146,275.7892141854664,275.7892141854664,79236.04195702073,79244.13952824274,-8.09757122200972,0.0,8546.071908451686,8546.071908451686,0.8878858582609561,3905.4584894508107,275.7892141854664,2.6392141854664146,1.0,0.002,0.07978440815164471,0.005095907196260106,0.0001232076030322302,0.0018767923957448876,0.0616038015161151,0.0616038015161151,0.0,-1.2228824723681253e-12,1.0,1.0002896831611505,0.14320411337655514,0.09391102578828707,0.0,2.7180883273955584e-05,34.92296475312011,0.0,1599981.4570059099,266.51675760284445,0.00012389377826593773,1.0,1284835.5368415457,2596.803145236768,,,,,,,,,,,,,,,,,,,3.0,1583.6876081121404,1583.7733992084027,0.375,6.173730061729009,3.5
1447.5,-23.943922338777654,3.3852030001417552,35.16036942454401,25.489361921232216,5.200399841126633,-21.02949012076266,-34.93580933483315,2.2859676237360236,-6.63420801563359,-6.634331169634422,40.32201310353296,43986.21210228347,25800.300487173652,25800.300487173652,69786.51258945712,79247.83438528387,79245.90544114832,25800.300487173652,105046.20592832197,105046.20592832197,105046.20592832197,133193.20229943073,127941.34048309777,5251.861816332965,0.0,90631.4843034274,55369.86202286597,39179.58031173491,28146.99637110877,67326.57668284368,21332.06943236366,1583.854955116854,0.0,0.8771023796768311,2.7151221955992217,0.001494314320929203,1.0,1.0,-6.492543563891218,332621.9535499364,1568464.4309471191,4.7154567346128164,1568464.4309471191,4.7154567346128164,0.7578808463648281,0.09391209486779599,3.8860355514756764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8860355514756764,1.2810552871402623,1.2813543424745142,3.033464355898791,6427.546964404851,15243.107769423557,6472.582042625009,0.0003376275532431288,23322.350787298165,2378.2179222566488,19346.980870596446,1972.843006592103,0.8295467745529843,0.8295467745529843,35203.79998598299,35405.22815468563,0.9928935383002272,0.8,4248.72570819947,4273.035954225843,0.9928935383002272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569482182341742,3.3852030001417552,-3.9496372236460635,7.334840223787818,3.5,3.5,1.0,0.6,0.0002334323654385558,0.54060141379638,0.0004318012485377612,194.088105905966,0.0,0.0,0.0,0.0,0.0001381814944101115,9.525087102844429e-05,0.000370148271125559,0.0939120939471387,0.0939120939471387,0.0939120939471387,0.09393896808377297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481789.6532235742,597.5914673190277,0.0,0.0939120939471387,0.09391209486779599,0.09391209486779599,0.375,0.375,0.5,11.483964800154105,0.1434693848584061,0.1434693848584061,-1.5916157281026244e-11,0.00012315400084617067,0.14178760574321814,-1.5916157281026244e-11,28146.99637110877,21332.06943236366,0.7578808463648281,1.1226820642871689,3.7321259251762733,1.0365373679728513,0.6533261346331328,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.7754632079468,263.7754632079468,-9.374536792053163,250.6568955784744,276.8940308374211,102491.49678127751,102388.37587433998,103.12090693754055,0.0,nan,276.8940308374211,3.7440308374211213,271.64660378562985,-1.5033962143701274,266.39917673383223,-6.7508232661677425,261.15174968205764,-11.998250317942336,255.90432263026568,-17.245677369734295,250.6568955784744,-22.493104421525572,1.0,1.0,26022.012520719443,26022.012520719443,275.7884559412226,2.6384559412226167,275.7884559412226,275.7884559412226,79237.93901881506,79245.90544114832,-7.966422333265655,0.0,8546.071908451686,8546.071908451686,0.8878854034735113,3905.465729233055,275.7884559412226,2.6384559412226167,1.0,0.002,0.07971712912678287,0.005096006482322134,0.00012310346297421854,0.0018768965207865982,0.06155173148710927,0.06155173148710927,0.0,-1.6239183175253968e-11,1.0,1.0002868165316186,0.1417876057591343,0.09391209486779599,0.0,2.6912122279182974e-05,34.57773965401572,0.0,1599980.3222369452,266.5157919843664,0.00012315401676232796,1.0,1284838.8282169127,2596.7898363612003,,,,,,,,,,,,,,,,,,,3.0,1583.7733992084027,1583.854955116854,0.375,6.173730061729009,3.5
