time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1450.0,-23.940246905419446,3.3841580004918654,35.16048765098512,25.48905605161565,5.199677667645737,-21.026254448124337,-34.93283152403308,2.2856852102679692,-6.635199029234229,-6.635321607873441,40.32224553292414,43988.548836545946,25800.159991540662,25800.159991540662,69788.70882808662,79249.6496856364,79247.69346390234,25800.159991540662,105047.853455443,105047.853455443,105047.853455443,133196.1785702274,127943.3497006065,5252.828869620912,0.0,90631.60911198503,55370.50826257164,39179.00094379266,28148.325114784424,67327.32605857708,21332.970757879055,1583.9398740949898,0.0,0.877096076059473,2.715021883238048,0.001494314320929203,1.0,1.0,-6.494621970151741,332608.93504778354,1568474.5204512638,4.71567163469596,1568474.5204512638,4.71567163469596,0.7578770911195096,0.09391318955745324,3.8860448355292676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8860448355292676,1.2810566006493167,1.2813556562902002,3.0334684927735323,6427.555729946017,15243.107769423557,6472.576292490265,0.0003376253381140215,23322.327185564052,2378.215515549556,19346.963683058893,1972.8412539510327,0.8295468770815542,0.8295468770815542,35203.867269749855,35405.22815468563,0.9928959104032864,0.8,4248.733828637325,4273.035954225843,0.9928959104032864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569451853705646,3.3841580004918654,-3.950642281396027,7.334800281887892,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5404045306377779,0.0004319585647497481,194.0852434261071,0.0,0.0,0.0,0.0,0.00013822611412549874,9.520625131305706e-05,0.0003699757612252069,0.09391318891232564,0.09391318891232564,0.09391318891232564,0.09393985868238978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481781.1569962934,597.5942286740997,0.0,0.09391318891232564,0.09391318955745324,0.09391318955745324,0.375,0.375,0.5,11.48596497008659,0.14230867419814786,0.14230867419814786,-1.0174971976084635e-11,0.00012257863920694945,0.14069963772169558,-1.0174971976084635e-11,28148.325114784424,21332.970757879055,0.7578770911195096,1.1227583087086168,3.732009249175591,1.0365584512797679,0.653353569964659,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.77698184120464,263.77698184120464,-9.373018158795333,250.66041477302997,276.89354890938245,102475.50396577422,102373.94362554989,101.5603402243191,0.0,nan,276.89354890938245,3.7435489093824685,271.64692208209976,-1.5030779179002138,266.4002952548469,-6.749704745153053,261.1536684275696,-11.996331572430392,255.90704160029946,-17.242958399700512,250.66041477302997,-22.489585226970007,1.0,1.0,26022.012520719443,26022.012520719443,275.7876747245737,2.637674724573742,275.7876747245737,275.7876747245737,79239.72433622586,79247.69346390234,-7.96912767647882,0.0,8546.071908451686,8546.071908451686,0.887884817353112,3905.4750597069137,275.7876747245737,2.637674724573742,1.0,0.002,0.07965036618613015,0.005096098835172149,0.00012300011383566464,0.0018769998875278167,0.06150005691783232,0.06150005691783232,0.0,1.3634813764151765e-12,1.0,1.0002846142276558,0.14069963773187055,0.09391318955745324,0.0,2.670572011861929e-05,34.312636370369844,0.0,1599979.1578727146,266.51480097076575,0.00012257864938192142,1.0,1284842.2067618014,2596.776175113049,,,,,,,,,,,,,,,,,,,3.0,1583.854955116854,1583.9398740949898,0.375,6.173730061729009,3.5
1452.5,-23.93660215286981,3.383117308014319,35.16060511193517,25.488797609601193,5.199018581896761,-21.0230400794046,-34.929871874023206,2.2854565087408174,-6.636160081311971,-6.636282017711563,40.3224722705019,43990.84680911284,25799.953263744148,25799.953263744148,69790.80007285699,79251.41726005559,79249.49503110193,25799.953263744148,105049.44829484608,105049.44829484608,105049.44829484608,133199.05654131563,127945.2694214387,5253.787119876931,0.0,90631.72470729845,55371.15425756354,39178.41161081656,28149.60824646956,67328.01985728613,21333.841159063286,1584.021919193335,0.0,0.8770899581081597,2.714924616087512,0.001494314320929203,1.0,1.0,-6.496784879873587,332596.3116273649,1568484.3629276708,4.71588020700895,1568484.3629276708,4.71588020700895,0.7578734656720814,0.09391426365018621,3.8860547681320026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8860547681320026,1.2810576643453442,1.2813567202345415,3.0334737274437087,6427.566821583978,15243.107769423557,6472.569016335999,0.000337622535138731,23322.297320802933,2378.212470191445,19346.941934146875,1972.8390361792126,0.8295470067989342,0.8295470067989342,35203.939253672586,35405.22815468563,0.9928984482125636,0.8,4248.742516334199,4273.035954225843,0.9928984482125636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569407227606044,3.383117308014319,-3.9516242026449975,7.334741510659317,3.5,3.5,1.0,0.6,0.0002334323654385558,0.540209367472462,0.0004321146198014706,194.08240492427717,0.0,0.0,0.0,0.0,0.00013827047489301458,9.516189054554122e-05,0.0003698043184989562,0.09391425809103776,0.09391425809103776,0.09391425809103776,0.09394070370547802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481772.71431762504,597.5969724017443,0.0,0.09391425809103776,0.09391426365018621,0.09391426365018621,0.375,0.375,0.5,11.487948299506128,0.14112027186553178,0.14112027186553178,2.6204816094832495e-11,0.00012193639958013591,0.1394971378379637,2.6204816094832495e-11,28149.60824646956,21333.841159063286,0.7578734656720814,1.1228338516145364,3.731894582830472,1.0365788303412333,0.6533809683154111,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.7784912602593,263.7784912602593,-9.371508739740705,250.66390195547942,276.8930805650444,102460.32993467005,102359.3858081248,100.94412654528442,0.0,nan,276.8930805650444,3.7430805650444086,271.64724484311927,-1.5027551568807098,266.4014091211942,-6.748590878805771,261.1555733993195,-11.99442660068047,255.9097376773988,-17.240262322601183,250.66390195547942,-22.48609804452056,1.0,1.0,26022.012520719443,26022.012520719443,275.78692512119954,2.6369251211995675,275.78692512119954,275.78692512119954,79241.57406767386,79249.49503110193,-7.920963428070536,0.0,8546.071908451686,8546.071908451686,0.8878841902882493,3905.4850419726627,275.78692512119954,2.6369251211995675,1.0,0.002,0.07958417351441238,0.005096194414683711,0.00012289765333479445,0.0018771023455437007,0.061448826667397226,0.061448826667397226,0.0,-1.1215047987511717e-12,1.0,1.0002821804136184,0.13949713781175888,0.09391426365018621,0.0,2.647757793684773e-05,34.019596409149344,0.0,1599978.0285774544,266.513839918688,0.00012193637337531982,1.0,1284845.482856863,2596.7629282231824,,,,,,,,,,,,,,,,,,,3.0,1583.9398740949898,1584.021919193335,0.375,6.173730061729009,3.5
1455.0,-23.93298521522124,3.3820794167944364,35.16072209850869,25.488472985476278,5.198285636913574,-21.019858130013645,-34.92694323705507,2.2851585517049444,-6.637146362119552,-6.637267694001876,40.322701117776674,43993.16573575309,25799.8188103005,25799.8188103005,69792.9845460536,79253.22064703848,79251.2382722438,25799.8188103005,105051.05708254431,105051.05708254431,105051.05708254431,133201.98074811752,127947.24235642674,5254.738391690791,0.0,90631.85898864325,55371.804077353976,39177.83879032141,28150.9236655732,67328.76245589461,21334.733023971134,1584.1061216422074,0.0,0.8770836936980007,2.71482479217814,0.001494314320929203,1.0,1.0,-6.498890308855607,332583.35650208656,1568494.2970311255,4.716093774287485,1568494.2970311255,4.716093774287485,0.7578697337758109,0.09391534199440044,3.8860649958633284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8860649958633284,1.2810590501529746,1.2813581063656811,3.033478429740833,6427.576785187323,15243.107769423557,6472.562480065974,0.000337620017209701,23322.270493447697,2378.2097345625366,19346.922396798363,1972.8370439241091,0.8295471233057607,0.8295471233057607,35204.0133764236,35405.22815468563,0.9929010614280657,0.8,4248.751462164988,4273.035954225843,0.9929010614280657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569378203290646,3.3820794167944364,-3.952623869716012,7.3347032865104485,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5400157689755436,0.0004322695351681991,194.07958816652933,0.0,0.0,0.0,0.0,0.0001383143837530833,9.51179816854725e-05,0.00036963465910508386,0.09391534113122675,0.09391534113122675,0.09391534113122675,0.09394157213684609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481764.35912804515,597.5996878969468,0.0,0.09391534113122675,0.09391534199440044,0.09391534199440044,0.375,0.375,0.5,11.489915556185354,0.1399719126011405,0.1399719126011405,8.992628863779828e-11,0.00012133188232610337,0.13837738514627063,8.992628863779828e-11,28150.9236655732,21334.733023971134,0.7578697337758109,1.122909458359946,3.731779486362368,1.0365998423299885,0.6534082037312348,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.7799765997517,263.7799765997517,-9.370023400248272,250.66735780258668,276.8925953969191,102444.50469298173,102345.17091280017,99.33378018155742,0.0,nan,276.8925953969191,3.742595396919114,271.64754787802934,-1.5024521219706344,266.4025003591832,-6.747499640816784,261.157452840337,-11.99254715966299,255.91240532145494,-17.237594678545037,250.66735780258668,-22.4826421974133,1.0,1.0,26022.012520719443,26022.012520719443,275.7861434264765,2.636143426476508,275.7861434264765,275.7861434264765,79243.30994639412,79251.2382722438,-7.9283258496870985,0.0,8546.071908451686,8546.071908451686,0.8878835445910194,3905.495320842645,275.7861434264765,2.636143426476508,1.0,0.002,0.07951851198766219,0.005096282949106221,0.00012279600708384273,0.0018772039834235314,0.06139800354192136,0.06139800354192136,0.0,-9.49262586938393e-12,1.0,1.0002799138933065,0.13837738505634434,0.09391534199440044,0.0,2.6265136004723553e-05,33.74672966261215,0.0,1599976.8697010588,266.5128536378804,0.00012133179239981473,1.0,1284848.8451208894,2596.7493330108077,,,,,,,,,,,,,,,,,,,3.0,1584.021919193335,1584.1061216422074,0.375,6.173730061729009,3.5
1457.5,-23.929392608194288,3.381045553626142,35.160837951798655,25.488162156567,5.1975690553045375,-21.016696441846275,-34.92403258625416,2.284872889316943,-6.638105940822072,-6.638226496928127,40.32292067390499,43995.45687543203,25799.62553017724,25799.62553017724,69795.08240560927,79255.00354440496,79252.9367406576,25799.62553017724,105052.56227083484,105052.56227083484,105052.56227083484,133204.743714033,127949.06468152242,5255.679032510573,0.0,90631.9871429271,55372.44047536195,39177.27407507238,28152.18144319816,67329.45551827054,21335.585085051913,1584.1869625300542,0.0,0.8770776115043627,2.7147276951020074,0.001494314320929203,1.0,1.0,-6.501270963156514,332570.754963184,1568503.8278574538,4.716301131261795,1568503.8278574538,4.716301131261795,0.7578661400751521,0.09391639537674108,3.8860747040828523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8860747040828523,1.281060378780623,1.2813594353034905,3.0334828618943095,6427.586176388697,15243.107769423557,6472.556319204292,0.00033761764391647636,23322.245207408345,2378.2071561041075,19346.90398157051,1972.8351660934684,0.8295472331036524,0.8295472331036524,35204.083734115506,35405.22815468563,0.9929035419067711,0.8,4248.7599535930285,4273.035954225843,0.9929035419067711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569336480125319,3.381045553626142,-3.9536027847327033,7.334648338358845,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5398235469959882,0.0004324234589942602,194.07679043764355,0.0,0.0,0.0,0.0,0.00013835803569686782,9.507432974168798e-05,0.00036946594781680565,0.09391639403570422,0.09391639403570422,0.09391639403570422,0.09394235471669937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481756.0565403086,597.6023858965659,0.0,0.09391639403570422,0.09391639537674108,0.09391639537674108,0.375,0.375,0.5,11.491862558017937,0.13868072340034132,0.13868072340034132,5.5706550483591855e-11,0.0001205561060828586,0.1369555337716406,5.5706550483591855e-11,28152.18144319816,21335.585085051913,0.7578661400751521,1.1229841257236768,3.731669223805902,1.036620330111977,0.6534355065962684,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.78144503682637,263.78144503682637,-9.368554963173608,250.67078554272587,276.8921045309278,102429.04871031687,102330.84529919378,98.2034111231114,0.0,nan,276.8921045309278,3.7421045309278043,271.64784073327553,-1.5021592667244477,266.40357693564044,-6.746423064359533,261.15931313802,-11.990686861979952,255.9150493403685,-17.234950659631465,250.67078554272587,-22.47921445727411,1.0,1.0,26022.012520719443,26022.012520719443,275.78538336613417,2.6353833661341923,275.78538336613417,275.78538336613417,79245.01098083722,79252.9367406576,-7.925759820383973,0.0,8546.071908451686,8546.071908451686,0.8878829316913176,3905.5050776032667,275.78538336613417,2.6353833661341923,1.0,0.002,0.07945352462561951,0.00509637370563953,0.00012269540909056554,0.0018773045632005901,0.06134770454528277,0.06134770454528277,0.0,-2.7708844333590443e-11,1.0,1.0002770365686948,0.13695553371593405,0.09391639537674108,0.0,2.599535024485438e-05,33.40018076043664,0.0,1599975.7419189385,266.5118940591779,0.00012055605037630812,1.0,1284852.1156989604,2596.7361086266205,,,,,,,,,,,,,,,,,,,3.0,1584.1061216422074,1584.1869625300542,0.375,6.173730061729009,3.5
1460.0,-23.92571065539837,3.380016144534155,35.16095317693381,25.48794593838977,5.1969446428957875,-21.01344512629658,-34.92103748777879,2.2846791135062228,-6.63905289168747,-6.639172853067956,40.32314435037782,43997.73135114808,25799.411668825436,25799.411668825436,69797.14301997352,79256.7570003042,79254.72939694789,25799.411668825436,105054.14106577332,105054.14106577332,105054.14106577332,133207.5917551265,127950.97911625366,5256.612638872826,0.0,90632.0813503315,55373.05570005135,39176.695166977945,28153.450689353172,67330.14585633112,21336.446103489357,1584.268059851973,0.0,0.8770715813288817,2.7146318589378517,0.001494314320929203,1.0,1.0,-6.503294495024704,332558.3173806555,1568513.537590025,4.716506716608928,1568513.537590025,4.716506716608928,0.7578625561362604,0.093917446017743,3.8860824988909752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8860824988909752,1.2810612800415475,1.2813603367748094,3.0334868124067738,6427.59454705056,15243.107769423557,6472.550827763588,0.0003376155285141708,23322.222669281062,2378.2048578547274,19346.887567286758,1972.8334923023417,0.829547330956992,0.829547330956992,35204.140224851006,35405.22815468563,0.9929055335032233,0.8,4248.766771426339,4273.035954225843,0.9929055335032233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569290314113068,3.380016144534155,-3.9545713945775534,7.334587539111709,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5396266212898637,0.00043258126309740787,194.07392321477752,0.0,0.0,0.0,0.0,0.0001384029674008451,9.50293980377107e-05,0.0003692920805944919,0.09391744513150162,0.09391744513150162,0.09391744513150162,0.09394320134673427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481747.8478030589,597.6050537036822,0.0,0.09391744513150162,0.093917446017743,0.093917446017743,0.375,0.375,0.5,11.49379418088434,0.13749372367345813,0.13749372367345813,4.439471013029106e-11,0.00011996138050562877,0.13587835804327142,4.439471013029106e-11,28153.450689353172,21336.446103489357,0.7578625561362604,1.1230587767452573,3.7315556742342375,1.0366403062441967,0.6534625878433462,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.782935021465,263.782935021465,-9.367064978534984,250.67422717373415,276.8916428691976,102414.83786663754,102315.19343972979,99.64442690773927,0.0,nan,276.8916428691976,3.7416428691976193,271.6481597300956,-1.5018402699043918,266.4046765909977,-6.745323409002253,261.16119345193573,-11.988806548064247,255.91771031282914,-17.232289687170834,250.67422717373415,-22.475772826265825,1.0,1.0,26022.012520719443,26022.012520719443,275.78464677376763,2.634646773767656,275.78464677376763,275.78464677376763,79246.93048033037,79254.72939694789,-7.79891661752481,0.0,8546.071908451686,8546.071908451686,0.8878824395889721,3905.51291138543,275.78464677376763,2.634646773767656,1.0,0.002,0.07938904835255965,0.005096464737496224,0.00012259560387159463,0.0018774043779132773,0.061297801935797314,0.061297801935797314,0.0,-1.821512819050186e-11,1.0,1.0002748562791184,0.1358783579988767,0.093917446017743,0.0,2.579098701893173e-05,33.1376874932112,0.0,1599974.629208927,266.5109471083125,0.00011996133611091864,1.0,1284855.3438023394,2596.7230560818684,,,,,,,,,,,,,,,,,,,3.0,1584.1869625300542,1584.268059851973,0.375,6.173730061729009,3.5
1462.5,-23.922181512440233,3.3789900629283185,35.16106873298,25.487676879297965,5.196275370739322,-21.010335824124788,-34.91817583618683,2.2844296823733075,-6.640017267375526,-6.640136905145778,40.32337901511567,43999.95398832814,25799.251942790797,25799.251942790797,69799.20593111894,79258.48238527357,79256.60663584189,25799.251942790797,105055.85857863269,105055.85857863269,105055.85857863269,133210.6399981302,127953.09587793554,5257.544120194662,0.0,90632.19012167102,55373.661724528,39176.142663492246,28154.781419497514,67330.92408298976,21337.3501505716,1584.3524970461208,0.0,0.8770654120789425,2.7145342297517763,0.001494314320929203,1.0,1.0,-6.504838468543767,332545.64760283724,1568523.7243698116,4.716717045243413,1568523.7243698116,4.716717045243413,0.7578588458085218,0.09391852166627765,3.886090455637825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886090455637825,1.2810624401600075,1.2813614971640925,3.033490276361895,6427.601886755799,15243.107769423557,6472.546012604972,0.0003376136736402984,23322.20290708481,2378.2028426715356,19346.873174455424,1972.8320246419955,0.8295474167484512,0.8295474167484512,35204.19788916968,35405.22815468563,0.9929075664754976,0.8,4248.773730898705,4273.035954225843,0.9929075664754976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569255834231548,3.3789900629283185,-3.9555520672183184,7.334542130146637,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5394379413233055,0.00043273256765350695,194.07117506802717,0.0,0.0,0.0,0.0,0.00013844590974741486,9.498645569114094e-05,0.00036912595887620797,0.09391852086883254,0.09391852086883254,0.09391852086883254,0.09394416870540652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481739.73113725946,597.6076922293599,0.0,0.09391852086883254,0.09391852166627765,0.09391852166627765,0.375,0.375,0.5,11.495717684667964,0.13661426967451007,0.13661426967451007,-1.1766587704187259e-11,0.00011963777023993316,0.13529843660199958,-1.1766587704187259e-11,28154.781419497514,21337.3501505716,0.7578588458085218,1.1231313497673967,3.7314349119865895,1.0366589629022,0.6534880456132657,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.7844035599287,263.7844035599287,-9.365596440071272,250.67762508729044,276.891182032561,102399.57304282156,102301.36285149421,98.21019132737705,0.0,nan,276.891182032561,3.741182032561028,271.6484706435228,-1.5015293564771923,266.40575925444676,-6.744240745553213,261.16304786540684,-11.986952134593139,255.92033647634435,-17.22966352365563,250.67762508729044,-22.47237491270954,1.0,1.0,26022.012520719443,26022.012520719443,275.78390238271237,2.6339023827123924,275.78390238271237,275.78390238271237,79248.69618447535,79256.60663584189,-7.910451366537018,0.0,8546.071908451686,8546.071908451686,0.8878819372629083,3905.520907916014,275.78390238271237,2.6339023827123924,1.0,0.002,0.07932484711434547,0.005096551236567076,0.0001224962193075404,0.0018775037675227563,0.0612481096537702,0.0612481096537702,0.0,-1.3169703175219816e-11,1.0,1.0002736814877145,0.13529843661376617,0.09391852166627765,0.0,2.56810093989435e-05,32.99646661114062,0.0,1599973.4964130924,266.50998273262445,0.00011963778200652087,1.0,1284858.6322505716,2596.7097596357735,,,,,,,,,,,,,,,,,,,3.0,1584.268059851973,1584.3524970461208,0.375,6.173730061729009,3.5
1465.0,-23.918679332419508,3.377966618783897,35.161183419372676,25.48732878584417,5.195533595716769,-21.007258039607628,-34.91534135593099,2.2841123027042673,-6.640992288650864,-6.641111174745113,40.32359903047972,44002.22080167192,25799.125318337195,25799.125318337195,69801.34612000911,79260.25282426058,79258.23972429516,25799.125318337195,105057.36504263236,105057.36504263236,105057.36504263236,133213.42573964363,127954.95996466979,5258.46577497384,0.0,90632.33625409259,55374.304230720394,39175.59113708021,28156.060697011268,67331.65183409148,21338.21641323674,1584.4347680324952,0.0,0.8770592427941346,2.714435574262927,0.001494314320929203,1.0,1.0,-6.507154055307694,332532.8439303506,1568533.2752676222,4.716927376942511,1568533.2752676222,4.716927376942511,0.7578551787786765,0.09391957746320354,3.8861018648421717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8861018648421717,1.2810639163140318,1.281362973662717,3.0334956869470964,6427.613351136588,15243.107769423557,6472.5384913703,0.00033761077636697447,23322.17203929972,2378.1996950334437,19346.85069298167,1972.8297321696675,0.8295475507332972,0.8295475507332971,35204.28057417647,35405.22815468563,0.9929104815608392,0.8,4248.783710103057,4273.035954225843,0.9929104815608392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569228499951526,3.377966618783897,-3.956539512939542,7.334506131723439,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5392507733514076,0.0004328827643357639,194.0684479942786,0.0,0.0,0.0,0.0,0.0001384884564779005,9.494390896065531e-05,0.000368961701667408,0.09391957694870963,0.09391957694870963,0.09391957694870963,0.09394497171783879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481731.63504506665,597.6103233659838,0.0,0.09391957694870963,0.09391957746320354,0.09391957746320354,0.375,0.375,0.5,11.497622218800352,0.13550619551597265,0.13550619551597265,-1.6655121726216748e-11,0.00011888609424204333,0.13395711943741162,-1.6655121726216748e-11,28156.060697011268,21338.21641323674,0.7578551787786765,1.123205024467984,3.731323755590202,1.0366795439981642,0.6535146488028479,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.78584054983327,263.78584054983327,-9.36415945016671,250.68098445396788,276.8906966456821,102383.90119795575,102287.80085262166,96.10034533407081,0.0,nan,276.8906966456821,3.740696645682135,271.64875420739554,-1.5012457926044362,266.40681176900557,-6.743188230994406,261.1648693306462,-11.985130669353794,255.9229268923025,-17.227073107697464,250.68098445396788,-22.469015546032097,1.0,1.0,26022.012520719443,26022.012520719443,275.78311920540324,2.6331192054032613,275.78311920540324,275.78311920540324,79250.37327931527,79258.23972429516,-7.866444979881635,0.0,8546.071908451686,8546.071908451686,0.8878812169756471,3905.5323741663824,275.78311920540324,2.6331192054032613,1.0,0.002,0.07926128207846612,0.005096633142173468,0.00012239781501327757,0.0018776021858557628,0.06119890750663878,0.06119890750663878,0.0,8.690400829514111e-13,1.0,1.0002709670507839,0.13395711945406674,0.09391957746320354,0.0,2.5426502351672738e-05,32.669545533938795,0.0,1599972.3504938313,266.5090077113491,0.00011888611089716505,1.0,1284861.9555331627,2596.6963224412193,,,,,,,,,,,,,,,,,,,3.0,1584.3524970461208,1584.4347680324952,0.375,6.173730061729009,3.5
1467.5,-23.915194325632697,3.3769470196398723,35.16129662561863,25.487013242114358,5.194824780342524,-21.004192415005036,-34.91251993747426,2.283822869595806,-6.641941128837686,-6.642059101181233,40.32380953545585,44004.45738567742,25798.940761114343,25798.940761114343,69803.39814679176,79261.99244565613,79259.82740283468,25798.940761114343,105058.76816394902,105058.76816394902,105058.76816394902,133216.05116193462,127956.67592378955,5259.375238145076,0.0,90632.46695279655,55374.9318923527,39175.03895604872,28157.282997985592,67332.32195403431,21339.04329203213,1584.5137268069911,0.0,0.8770532537048823,2.7143395914273043,0.001494314320929203,1.0,1.0,-6.509712837848383,332520.38682641066,1568542.413357467,4.717131566962571,1568542.413357467,4.717131566962571,0.7578516468921647,0.09392060249397054,3.886111842809026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886111842809026,1.2810652624897034,1.281364320152646,3.0335002880778377,6427.623100380508,15243.107769423557,6472.532095246349,0.00033760831252245175,23322.14578962916,2378.1970183119784,19346.831574539152,1972.8277826310873,0.8295476646553791,0.8295476646553791,35204.35288665138,35405.22815468563,0.9929130309607826,0.8,4248.792437452699,4273.035954225843,0.9929130309607826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569188659789012,3.3769470196398723,-3.9575066437899338,7.334453663429806,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5390645928241357,0.0004330322720986254,194.0657343690426,0.0,0.0,0.0,0.0,0.0001385308191281794,9.49015463103764e-05,0.000368798023017643,0.09392060249124315,0.09392060249124315,0.09392060249124315,0.09394568977910159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481723.6036006129,597.6129330990414,0.0,0.09392060249124315,0.09392060249397054,0.09392060249397054,0.375,0.375,0.5,11.499503772302578,0.13414076573928924,0.13414076573928924,-5.417177817435004e-11,0.00011797234355981345,0.13234626333286315,-5.417177817435004e-11,28157.282997985592,21339.04329203213,0.7578516468921647,1.123277948365206,3.731217007489205,1.0366997026249054,0.6535413618398294,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.7872600775075,263.7872600775075,-9.362739922492494,250.68431380243533,276.89020635256907,102368.83881808577,102273.90627767243,94.93254041335317,0.0,nan,276.89020635256907,3.740206352569089,271.64902784258624,-1.5009721574137416,266.40784933251405,-6.74215066748593,261.16667082247784,-11.983329177522137,255.92549231246235,-17.224507687537624,250.68431380243533,-22.46568619756465,1.0,1.0,26022.012520719443,26022.012520719443,275.7823570577151,2.632357057715126,275.7823570577151,275.7823570577151,79252.06920499422,79259.82740283468,-7.758197840463254,0.0,8546.071908451686,8546.071908451686,0.8878805870451172,3905.542402023071,275.7823570577151,2.632357057715126,1.0,0.002,0.07919848001033632,0.005096716789772896,0.00012230059592786084,0.0018776994057315953,0.06115029796393042,0.06115029796393042,0.0,1.6594559927585184e-12,1.0,1.0002677076524142,0.13234626338703492,0.09392060249397054,0.0,2.512082901125502e-05,32.27687871388845,0.0,1599971.235071861,266.5080588711623,0.00011797239773159163,1.0,1284865.188940511,2596.6832487403126,,,,,,,,,,,,,,,,,,,4.0,1584.4347680324952,1584.5137268069911,0.375,6.173730061729009,3.5
1470.0,-23.911741871543015,3.375931325022312,35.161408970177455,25.486696685571246,5.194122532632951,-21.00115543112604,-34.90972520140929,2.2835360930439985,-6.6428847802522455,-6.643002020419587,40.324024995789905,44006.684437617856,25798.75336451289,25798.75336451289,69805.43780213075,79263.71857812685,79261.49751636041,25798.75336451289,105060.2508808733,105060.2508808733,105060.2508808733,133218.777881481,127958.500820008,5260.2770614729825,0.0,90632.6017295854,55375.56759231076,39174.48237474959,28158.527000607686,67333.00937535727,21339.885982646905,1584.5936101811005,0.0,0.8770472727727873,2.714244115935786,0.001494314320929203,1.0,1.0,-6.511930171640188,332507.99588909396,1568551.7666039164,4.717335480639381,1568551.7666039164,4.717335480639381,0.757848092770846,0.09392163401552246,3.886122606437366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886122606437366,1.2810665963123153,1.2813656542866314,3.0335055317373647,6427.634211065824,15243.107769423557,6472.524805808162,0.00033760550459004503,23322.115874432886,2378.193967810913,19346.8097859206,1972.8255608103277,0.8295477944661849,0.8295477944661849,35204.43089294266,35405.22815468563,0.9929157810995515,0.8,4248.801851985656,4273.035954225843,0.9929157810995515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569148206692998,3.375931325022312,-3.9584690628989065,7.334400387921219,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5388802198507893,0.00043318043015791333,194.06304616602227,0.0,0.0,0.0,0.0,0.00013857279294045513,9.485957249810066e-05,0.0003686359291218532,0.09392163091257652,0.09392163091257652,0.09392163091257652,0.09394648074199677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481715.6820693131,597.6155074832837,0.0,0.09392163091257652,0.09392163401552246,0.09392163401552246,0.375,0.375,0.5,11.50136744318163,0.13281970937885035,0.13281970937885035,-1.745092959026806e-11,0.0001172401673557033,0.13107184877941336,-1.745092959026806e-11,28158.527000607686,21339.885982646905,0.757848092770846,1.1233507571751076,3.7311068132353795,1.0367194107275166,0.6535677648431907,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.78866373930475,263.78866373930475,-9.361336260695225,250.68761292609074,276.88971455251294,102353.98793158283,102260.11644092987,93.87149065296883,0.0,nan,276.88971455251294,3.7397145525129645,271.6492942272633,-1.5007057727366941,266.40887390194575,-6.741126098054224,261.16845357664255,-11.981546423357429,255.92803325137325,-17.221966748626727,250.68761292609074,-22.46238707390924,1.0,1.0,26022.012520719443,26022.012520719443,275.7816095631752,2.631609563175232,275.7816095631752,275.7816095631752,79253.72240723539,79261.49751636041,-7.7751091250247555,0.0,8546.071908451686,8546.071908451686,0.8878799075137449,3905.553219469553,275.7816095631752,2.631609563175232,1.0,0.002,0.07913628336705922,0.005096798823591309,0.00012220431339141262,0.0018777956852723992,0.06110215669570631,0.06110215669570631,0.0,-1.3361881046058954e-12,1.0,1.0002651286165154,0.1310718487968643,0.09392163401552246,0.0,2.487901696619558e-05,31.966262853562757,0.0,1599970.1259886096,266.50711521974773,0.0001172401848066329,1.0,1284868.4052507777,2596.670244262894,,,,,,,,,,,,,,,,,,,3.0,1584.5137268069911,1584.5936101811005,0.375,6.173730061729009,3.5
1472.5,-23.9082067531992,3.374919325881547,35.16152046599497,25.48643115386369,5.193460301987376,-20.998040048393012,-34.906858939770586,2.283293596422191,-6.643828624920218,-6.643945127170851,40.32423885958397,44008.918725542324,25798.575966609922,25798.575966609922,69807.49469215225,79265.44394018357,79263.14164387109,25798.575966609922,105061.717610481,105061.717610481,105061.717610481,133221.48545535115,127960.315204009,5261.170251342147,0.0,90632.71281234398,55376.18759473801,39173.91690845107,28159.767844870155,67333.68475332123,21340.72628218267,1584.6733661241803,0.0,0.877041296682238,2.7141486241809982,0.001494314320929203,1.0,1.0,-6.514144009502218,332495.60285035643,1568561.0505847023,4.717539231009475,1568561.0505847023,4.717539231009475,0.7578445390511376,0.0939226571028314,3.8861312287162377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8861312287162377,1.2810677241873005,1.2813667824249129,3.033509591525748,6427.642813270247,15243.107769423557,6472.519162031174,0.00033760333059369403,23322.092713344628,2378.191606037192,19346.792916293503,1972.823840587102,0.8295478949547052,0.8295478949547052,35204.493380390246,35405.22815468563,0.9929179841172192,0.8,4248.809393558586,4273.035954225843,0.9929179841172192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569109912004908,3.374919325881547,-3.959430629089291,7.334349954970838,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5386915029204199,0.00043333218395509094,194.06029367485522,0.0,0.0,0.0,0.0,0.0001386158531774651,9.48165122610907e-05,0.00036846940929578066,0.09392265475651503,0.09392265475651503,0.09392265475651503,0.09394726375312144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481707.83973269514,597.6180561423245,0.0,0.09392265475651503,0.0939226571028314,0.0939226571028314,0.375,0.375,0.5,11.50321304700262,0.13152385710060344,0.13152385710060344,-1.0345502232667059e-11,0.00011650225064840924,0.12980111766864866,-1.0345502232667059e-11,28159.767844870155,21340.72628218267,0.7578445390511376,1.1234240075709199,3.730997374892525,1.0367395598190399,0.6535943916743928,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.7900791089799,263.7900791089799,-9.359920891020067,250.6909213809088,276.8892368370402,102339.8527070376,102245.19823887378,94.6544681638056,0.0,nan,276.8892368370402,3.7392368370402096,271.649573745852,-1.5004262541479534,266.409910654595,-6.740089345404954,261.1702475633487,-11.979752436651268,255.93058447213485,-17.219415527865124,250.6909213809088,-22.459078619091173,1.0,1.0,26022.012520719443,26022.012520719443,275.7808588404254,2.6308588404254465,275.7808588404254,275.7808588404254,79255.53214247906,79263.14164387109,-7.609501392027596,0.0,8546.071908451686,8546.071908451686,0.8878793631701872,3905.5618848598187,275.7808588404254,2.6308588404254465,1.0,0.002,0.07907468969008431,0.0050968782932037035,0.00012210896229609448,0.0018778910381368576,0.06105448114804724,0.06105448114804724,0.0,4.329522851342915e-13,1.0,1.000262557051514,0.12980111767899416,0.0939226571028314,0.0,2.463790016095561e-05,31.65653874700635,0.0,1599969.0166576798,266.50617137507976,0.00011650226099391148,1.0,1284871.6221836705,2596.6572373622994,,,,,,,,,,,,,,,,,,,3.0,1584.5936101811005,1584.6733661241803,0.375,6.173730061729009,3.5
1475.0,-23.904809525265744,3.3739108647966547,35.161631700589226,25.486115749832265,5.192760853459405,-20.99505248739672,-34.90410527503116,2.283003815869488,-6.644771672934439,-6.644887635594641,40.324458512975475,44011.08683296856,25798.406138507584,25798.406138507584,69809.49297147614,79267.14540914787,79264.86277591507,25798.406138507584,105063.26891442266,105063.26891442266,105063.26891442266,133224.3037939985,127962.24582115684,5262.0579728416515,0.0,90632.84297711808,55376.784402029065,39173.39841676557,28161.034879575833,67334.4332963414,21341.585391893608,1584.7543548439057,0.0,0.8770353014458707,2.7140531930495575,0.001494314320929203,1.0,1.0,-6.516006312284333,332483.2180366661,1568570.5859395226,4.717743635910494,1568570.5859395226,4.717743635910494,0.7578409487845874,0.093923686813166,3.8861411037038276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8861411037038276,1.281069071986976,1.2813681305392248,3.0335141083972217,6427.65238397889,15243.107769423557,6472.512882741489,0.00033760091181494914,23322.06694469667,2378.1889783663814,19346.774147076423,1972.8219266596059,0.829548006741992,0.829548006741992,35204.56494644428,35405.22815468563,0.9929205072056569,0.8,4248.818030823135,4273.035954225843,0.9929205072056569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569073251401265,3.3739108647966547,-3.960390809263781,7.334301674060436,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5385102143433489,0.0004334780645213938,194.05764862060485,0.0,0.0,0.0,0.0,0.0001386572334856734,9.477513195288239e-05,0.00036830953589105027,0.09392368554085391,0.09392368554085391,0.09392368554085391,0.09394811954176091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481700.0883886508,597.6205756180952,0.0,0.09392368554085391,0.093923686813166,0.093923686813166,0.375,0.375,0.5,11.5050455398448,0.13041589875291493,0.13041589875291493,-1.2676082405960187e-11,0.00011596266017477319,0.12888132331028146,-1.2676082405960187e-11,28161.034879575833,21341.585391893608,0.7578409487845874,1.1234942234200578,3.7308838967368936,1.036757711529878,0.6536193248894528,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.79147073580265,263.79147073580265,-9.35852926419733,250.6941883854637,276.88875308613444,102324.91884833474,102231.85221008697,93.06663824774978,0.0,nan,276.88875308613444,3.7387530861344658,271.6498401460252,-1.5001598539747647,266.41092720587204,-6.739072794127935,261.1720142657235,-11.977985734276501,255.93310132559702,-17.216898674402955,250.6941883854637,-22.455811614536287,1.0,1.0,26022.012520719443,26022.012520719443,275.780117726521,2.630117726521007,275.780117726521,275.780117726521,79257.15411069679,79264.86277591507,-7.7086652182770194,0.0,8546.071908451686,8546.071908451686,0.887878739740075,3905.571809222347,275.780117726521,2.630117726521007,1.0,0.002,0.07901353209193547,0.0050969560301471475,0.00012201428512254725,0.0018779857155478772,0.061007142561273625,0.061007142561273625,0.0,6.704246532929226e-13,1.0,1.000260695146914,0.12888132332295754,0.093923686813166,0.0,2.4463396043780923e-05,31.432402005654016,0.0,1599967.9085323326,266.50522832706554,0.0001159626728508556,1.0,1284874.837058641,2596.6442388766322,,,,,,,,,,,,,,,,,,,3.0,1584.6733661241803,1584.7543548439057,0.375,6.173730061729009,3.5
1477.5,-23.901434355019834,3.3729060879232677,35.161742073850114,25.485832231957488,5.192096747312647,-20.992081244768524,-34.901372774597235,2.2827436369594447,-6.645708513055354,-6.6458237343151545,40.32466999427276,44013.24428975714,25798.229292263935,25798.229292263935,69811.47358202108,79268.81432344126,79266.4854683868,25798.229292263935,105064.71476065074,105064.71476065074,105064.71476065074,133226.9799080594,127964.04337717658,5262.93653088283,0.0,90632.9602492089,55377.39021512677,39172.855593424596,28162.265147408674,67335.12074083327,21342.4183758506,1584.8334662658199,0.0,0.8770293723120833,2.713958416257342,0.001494314320929203,1.0,1.0,-6.518196477355957,332470.9178083509,1568579.7665776021,4.717945788815707,1568579.7665776021,4.717945788815707,0.7578374205391076,0.0939246984402401,3.8861500370438966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8861500370438966,1.2810702821087303,1.2813693409434754,3.033518216227001,6427.661087977266,15243.107769423557,6472.5071720118685,0.000337598712062234,23322.043509712577,2378.186588663058,19346.757077323426,1972.8201860292177,0.8295481083922331,0.8295481083922331,35204.629688154884,35405.22815468563,0.9929227897003775,0.8,4248.825844461729,4273.035954225843,0.9929227897003775,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569035075799259,3.3729060879232677,-3.961345310019571,7.334251397942839,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5383301681236043,0.0004336230426249455,194.05502081169485,0.0,0.0,0.0,0.0,0.0001386983070187493,9.47340584198065e-05,0.0003681507646374497,0.0939246984142261,0.0939246984142261,0.0939246984142261,0.09394889341837756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481692.38360633445,597.6230796109697,0.0,0.0939246984142261,0.0939246984402401,0.0939246984402401,0.375,0.375,0.5,11.506860155563487,0.12923343475358706,0.12923343475358706,7.617018127348274e-11,0.00011522125981855424,0.12762725695921517,7.617018127348274e-11,28162.265147408674,21342.4183758506,0.7578374205391076,1.1235648671256182,3.73077389427863,1.0367765411859744,0.6536446924801709,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.7928494716392,263.7928494716392,-9.357150528360762,250.69742189068646,276.88827705259894,102310.52476450101,102218.32022615934,92.2045383416621,0.0,nan,276.88827705259894,3.73827705259896,271.65010602021266,-1.4998939797873163,266.41193498783747,-6.738065012162508,261.1737639554323,-11.976236044567656,255.93559292306728,-17.2144070769327,250.69742189068646,-22.45257810931352,1.0,1.0,26022.012520719443,26022.012520719443,275.7793715036275,2.6293715036275103,275.7793715036275,275.7793715036275,79258.89047309497,79266.4854683868,-7.594995291830855,0.0,8546.071908451686,8546.071908451686,0.8878781757580257,3905.580787229116,275.7793715036275,2.6293715036275103,1.0,0.002,0.07895296849195417,0.0050970324710558415,0.0001219205271835124,0.0018780794711074128,0.0609602635917562,0.0609602635917562,0.0,-1.709074722022752e-12,1.0,1.0002581573389655,0.127627256883045,0.0939246984402401,0.0,2.4225437767565053e-05,31.12673275596194,0.0,1599966.807396183,266.5042914869446,0.00011522118364837297,1.0,1284878.0300530582,2596.6313289523423,,,,,,,,,,,,,,,,,,,4.0,1584.7543548439057,1584.8334662658199,0.375,6.173730061729009,3.5
1480.0,-23.898095143390474,3.3719046122469227,35.161851974993546,25.48552391761916,5.1914191311588125,-20.98914371594342,-34.8986677248962,2.2824677037270926,-6.646649105548249,-6.64676369101384,40.3248847513287,44015.398664449385,25798.07088089646,25798.07088089646,69813.46954534584,79270.48533394611,79268.13533614953,25798.07088089646,105066.20621704598,105066.20621704598,105066.20621704598,133229.72146155348,127965.91270259337,5263.80875896011,0.0,90633.09500373175,55378.008334294995,39172.3185215964,28163.515244507485,67335.83376610388,21343.265280292046,1584.9136224351232,0.0,0.8770234092899342,2.713863250037342,0.001494314320929203,1.0,1.0,-6.520200978826267,332458.5672444756,1568589.0894616714,4.718149098886657,1568589.0894616714,4.718149098886657,0.757833853302615,0.09392571726549333,3.886161236903048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886161236903048,1.28107156550813,1.2813706246424776,3.0335239197676076,6427.673173095405,15243.107769423557,6472.499242783093,0.00033759565777843155,23322.010971412732,2378.1832706798687,19346.733376327993,1972.8177692002869,0.8295482495074079,0.8295482495074079,35204.71085574267,35405.22815468563,0.9929256512974045,0.8,4248.835640529683,4273.035954225843,0.9929256512974045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569000879713479,3.3719046122469227,-3.9623017504812825,7.334206362728205,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5381521040969349,0.00043376652002555146,194.0524210691468,0.0,0.0,0.0,0.0,0.0001387389789857923,9.46933864527635e-05,0.00036799376782380974,0.09392571637142057,0.09392571637142057,0.09392571637142057,0.0939497117667988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481684.766897952,597.6255552435612,0.0,0.09392571637142057,0.09392571726549333,0.09392571726549333,0.375,0.375,0.5,11.508659745063445,0.12811080322126145,0.12811080322126145,4.774847184307873e-12,0.00011458546561016192,0.1265627121875923,4.774847184307873e-12,28163.515244507485,21343.265280292046,0.757833853302615,1.1236352691297278,3.730662003754424,1.0367952045837616,0.6536697654526742,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.7942110867227,263.7942110867227,-9.355788913277252,250.7006214191325,276.8878007543016,102296.12772353193,102205.0681547991,91.0595687328221,0.0,nan,276.8878007543016,3.737800754301645,271.6503648872936,-1.4996351127063576,266.4129290202383,-6.737070979761654,261.17549315320434,-11.974506846795634,255.9380572861659,-17.211942713834077,250.7006214191325,-22.44937858086749,1.0,1.0,26022.012520719443,26022.012520719443,275.7786246026134,2.6286246026133995,275.7786246026134,275.7786246026134,79260.57665910301,79268.13533614953,-7.558677046516095,0.0,8546.071908451686,8546.071908451686,0.8878774686851342,3905.592043087563,275.7786246026134,2.6286246026133995,1.0,0.002,0.07889291090583823,0.005097106007326754,0.00012182755003413214,0.0018781724314649111,0.06091377501706607,0.06091377501706607,0.0,-1.8500956842915084e-11,1.0,1.000256002779774,0.12656271218281745,0.09392571726549333,0.0,2.4023453010498763e-05,30.867284001693882,0.0,1599965.7019920985,266.5033508944517,0.00011458546083531473,1.0,1284881.2361904935,2596.6183659816356,,,,,,,,,,,,,,,,,,,3.0,1584.8334662658199,1584.9136224351232,0.375,6.173730061729009,3.5
