time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1482.5,-23.894669492361324,3.370907628158413,35.16196174363824,25.485308712255232,5.190820257281754,-20.986120518163126,-34.89588633002711,2.2822712817190314,-6.647562776320115,-6.647676929347046,40.32510284933162,44017.5322315965,25797.855235576553,25797.855235576553,69815.38746717306,79272.12699023688,79269.91293242085,25797.855235576553,105067.7681679974,105067.7681679974,105067.7681679974,133232.52775971868,127967.85190794751,5264.6758517711705,0.0,90633.1851472651,55378.59038329479,39171.771959967016,28164.759591721264,67336.53155168828,21344.109760656003,1584.9928617507248,0.0,0.8770175793579394,2.7137707890164195,0.001494314320929203,1.0,1.0,-6.521832137461672,332446.568092949,1568598.5574223187,4.718347872924208,1568598.5574223187,4.718347872924208,0.757830355027418,0.09392672635080612,3.886168248523412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886168248523412,1.2810724790926138,1.2813715384402327,3.0335272296817997,6427.6801864064,15243.107769423557,6472.494641173106,0.0003375938852845888,23321.992088660103,2378.1813451749686,19346.719621807802,1972.816366629563,0.8295483313886722,0.8295483313886722,35204.76167031427,35405.22815468563,0.9929274427870758,0.8,4248.841773310143,4273.035954225843,0.9929274427870758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568954328598017,3.370907628158413,-3.9632374281533296,7.334145056311742,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5379694968039507,0.00043391375686793683,194.0497541016056,0.0,0.0,0.0,0.0,0.0001387808103224677,9.465155511608809e-05,0.00036783186816550525,0.09392672482942274,0.09392672482942274,0.09392672482942274,0.09395058332676653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481677.2157581974,597.628009803374,0.0,0.09392672482942274,0.09392672635080612,0.09392672635080612,0.375,0.375,0.5,11.51044905429163,0.12718448120602943,0.12718448120602943,2.2168933355715126e-12,0.00011415302691375473,0.12584479188535624,2.2168933355715126e-12,28164.759591721264,21344.109760656003,0.757830355027418,1.1237054141074287,3.730547810416875,1.036812943262187,0.6536946768309286,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.7955911923543,263.7955911923543,-9.354408807645655,250.70382983915007,276.8873525455402,102282.78413431914,102190.48799057015,92.29614374901193,0.0,nan,276.8873525455402,3.7373525455402046,271.65064800432486,-1.499351995675113,266.4139434630134,-6.736056536986553,261.1772389216844,-11.972761078315557,255.94053438041308,-17.209465619586894,250.70382983915007,-22.446170160849903,1.0,1.0,26022.012520719443,26022.012520719443,275.77791936583816,2.6279193658381814,275.77791936583816,275.77791936583816,79262.37942694177,79269.91293242085,-7.533505479077576,0.0,8546.071908451686,8546.071908451686,0.8878770260252038,3905.599089766029,275.77791936583816,2.6279193658381814,1.0,0.002,0.07883319378437388,0.005097183259991818,0.00012173510567414226,0.0018782648936119476,0.060867552837071126,0.060867552837071126,0.0,-7.139102677078402e-13,1.0,1.0002545492068535,0.12584479188313935,0.09392672635080612,0.0,2.3887264101047984e-05,30.692371835860705,0.0,1599964.6284788267,266.50243722367986,0.0001141530246968614,1.0,1284884.351176666,2596.605771641027,,,,,,,,,,,,,,,,,,,3.0,1584.9136224351232,1584.9928617507248,0.375,6.173730061729009,3.5
1485.0,-23.891388911981373,3.36991402862247,35.162072078454365,25.485033471509837,5.190178673385192,-20.983232153496054,-34.89322605365885,2.2820219137641033,-6.648493498128232,-6.648607438363136,40.32532959554275,44019.618786810795,25797.692777487933,25797.692777487933,69817.31156429872,79273.74886178653,79271.74095710971,25797.692777487933,105069.43373459764,105069.43373459764,105069.43373459764,133235.48834884496,127969.94642356627,5265.541925278688,0.0,90633.30234776142,55379.172268349066,39171.255643791505,28166.054614247307,67337.31025803881,21344.989529029004,1585.0749180496878,0.0,0.8770116216070775,2.7136765789775064,0.001494314320929203,1.0,1.0,-6.5231126418266285,332434.3423699622,1568608.400861832,4.718551006731268,1568608.400861832,4.718551006731268,0.7578267464635254,0.09392775499173284,3.8861776086492874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8861776086492874,1.2810736389375077,1.281372698555886,3.033531789688836,6427.689848514124,15243.107769423557,6472.488301535972,0.0003375914433374294,23321.96607433562,2378.1786924521243,19346.70067220816,1972.8144343081644,0.8295484441810421,0.8295484441810421,35204.829504931855,35405.22815468563,0.9929298343268278,0.8,4248.849960229843,4273.035954225843,0.9929298343268278,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568919258951041,3.36991402862247,-3.964184842020866,7.334098870643336,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5377946853833734,0.00043405480154968574,194.04720014443933,0.0,0.0,0.0,0.0,0.00013882083096336485,9.461153447519095e-05,0.0003676772267974372,0.09392775452287418,0.09392775452287418,0.09392775452287418,0.09395154727044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481669.7300882975,597.6304435813483,0.0,0.09392775452287418,0.09392775499173284,0.09392775499173284,0.375,0.375,0.5,11.51223342806177,0.12655023310003344,0.12655023310003344,7.389644451905042e-13,0.00011394023488264793,0.12549479653648632,7.389644451905042e-13,28166.054614247307,21344.989529029004,0.7578267464635254,1.1237734931733734,3.730428101425533,1.0368295272970731,0.6537181039475167,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.79694965245557,263.79694965245557,-9.35305034754441,250.70699399203139,276.8869053128844,102268.52000151484,102177.67142386796,90.84857764690105,0.0,nan,276.8869053128844,3.736905312884403,271.65092304870285,-1.499076951297127,266.41494078454303,-6.735059215456943,261.1789585203738,-11.971041479626194,255.94297625619814,-17.20702374380184,250.70699399203139,-22.44300600796859,1.0,1.0,26022.012520719443,26022.012520719443,275.7772027591515,2.627202759151544,275.7772027591515,275.7772027591515,79264.04810674654,79271.74095710971,-7.692850363164325,0.0,8546.071908451686,8546.071908451686,0.8878764350984145,3905.6084966925337,275.7772027591515,2.627202759151544,1.0,0.002,0.07877364261604768,0.005097256473764974,0.00012164291361300153,0.0018783570823483302,0.060821456806500765,0.060821456806500765,0.0,-4.038668271338919e-12,1.0,1.0002538395938292,0.12549479653574735,0.09392775499173284,0.0,2.3820913946594772e-05,30.607195165396394,0.0,1599963.5352439447,266.50150650187175,0.00011394023414368348,1.0,1284887.5250553403,2596.5929392804387,,,,,,,,,,,,,,,,,,,3.0,1584.9928617507248,1585.0749180496878,0.375,6.173730061729009,3.5
1487.5,-23.888136197332276,3.3689240642879454,35.16218227642015,25.48475955789911,5.189536176471769,-20.980368960007915,-34.890592040587194,2.2817689379162753,-6.649416127489928,-6.649529640011263,40.3255485220262,44021.69111444385,25797.51828857046,25797.51828857046,69819.2094030143,79275.3577945417,79273.47631978057,25797.51828857046,105070.99460835103,105070.99460835103,105070.99460835103,133238.30474712932,127971.9022611794,5266.402485949916,0.0,90633.41400985734,55379.74732495052,39170.740761007575,28167.3101387783,67338.05089978587,21345.8413978124,1585.1549095123726,0.0,0.8770057390022614,2.7135832154318424,0.001494314320929203,1.0,1.0,-6.524738873497824,332422.2261442961,1568617.9048773646,4.7187515800958115,1568617.9048773646,4.7187515800958115,0.7578232104039393,0.09392876732928089,3.886185901701692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886185901701692,1.281074815565357,1.2813738754584127,3.0335354769944964,6427.6976614723535,15243.107769423557,6472.483175116696,0.00033758946872088834,23321.94503875138,2378.176547419494,19346.685348997882,1972.812871775569,0.8295485353752328,0.8295485353752328,35204.889606237164,35405.22815468563,0.9929319532261628,0.8,4248.85721382068,4273.035954225843,0.9929319532261628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568881592222416,3.3689240642879454,-3.9651252004087025,7.334049264696648,3.5,3.5,1.0,0.6,0.0002334323654385558,0.537621419431807,0.00043419468979725957,194.04466794733185,0.0,0.0,0.0,0.0,0.00013886046699757037,9.457189844098543e-05,0.0003675239784185218,0.09392876685917616,0.09392876685917616,0.09392876685917616,0.09395242582990088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481662.25490327616,597.6328735710717,0.0,0.09392876685917616,0.09392876732928089,0.09392876732928089,0.375,0.375,0.5,11.514007781151522,0.12587921486226605,0.12587921486226605,1.4267698134062812e-11,0.00011351252135227696,0.12479076651345622,1.4267698134062812e-11,28167.3101387783,21345.8413978124,0.7578232104039393,1.1238411696892172,3.730312747842293,1.0368463071038536,0.653741688780954,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.79828905858676,263.79828905858676,-9.351710941413216,250.71012021676256,276.8864579004117,102254.40913059967,102164.83481338146,89.57431721820791,0.0,nan,276.8864579004117,3.7364579004117218,271.65119036367975,-1.4988096363202317,266.41592282688686,-6.734077173113121,261.18065529026836,-11.969344709731615,255.94538775351143,-17.20461224648855,250.71012021676256,-22.439879783237416,1.0,1.0,26022.012520719443,26022.012520719443,275.7764836171885,2.626483617188512,275.7764836171885,275.7764836171885,79265.71443466085,79273.47631978057,-7.7618851197184995,0.0,8546.071908451686,8546.071908451686,0.8878759115382625,3905.616831210201,275.7764836171885,2.626483617188512,1.0,0.002,0.0787144253191626,0.0050973298610392515,0.00012155123954494394,0.0018784487574089587,0.06077561977247197,0.06077561977247197,0.0,-3.0460972286205923e-12,1.0,1.0002524141197358,0.12479076649918852,0.09392876732928089,0.0,2.3687359108186596e-05,30.43566672883233,0.0,1599962.4511933788,266.50058387251005,0.00011351250708457883,1.0,1284890.6705819075,2596.5802216412794,,,,,,,,,,,,,,,,,,,3.0,1585.0749180496878,1585.1549095123726,0.375,6.173730061729009,3.5
1490.0,-23.88491117210124,3.3679376540422927,35.16229221975631,25.48447485258805,5.1888924659360836,-20.97753080836654,-34.8879766423255,2.2815121008284613,-6.650336758337744,-6.650449807076893,40.325765686149985,44023.749685175455,25797.3477123819,25797.3477123819,69821.09739755736,79276.96237247078,79275.18507857143,25797.3477123819,105072.53279095334,105072.53279095334,105072.53279095334,133241.09098659136,127973.83306968289,5267.257916908457,0.0,90633.53641085532,55380.32371819723,39170.236325175654,28168.558195638027,67338.79452081368,21346.68796628311,1585.2345075116532,0.0,0.8769998740386389,2.7134900608855173,0.001494314320929203,1.0,1.0,-6.526418329678904,332410.13699598453,1568627.332430684,4.718951553663458,1568627.332430684,4.718951553663458,0.7578196873984376,0.09392977485685039,3.8861958230398326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8861958230398326,1.2810760101546124,1.2813750703265383,3.033540392791221,6427.7080774557335,15243.107769423557,6472.476340640157,0.0003375868362077216,23321.916994898264,2378.1736877423245,19346.664920290146,1972.81078862712,0.829548656935975,0.829548656935975,35204.96150800073,35405.22815468563,0.9929344881573029,0.8,4248.865891601812,4273.035954225843,0.9929344881573029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568844770130233,3.3679376540422927,-3.9660631170684115,7.334000771110704,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5374496879893541,0.0004343334281425421,194.04215737133012,0.0,0.0,0.0,0.0,0.00013889983325317823,9.453253218537756e-05,0.0003673719317201928,0.09392977415084024,0.09392977415084024,0.09392977415084024,0.0939532898495969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481654.8229300324,597.6352894758952,0.0,0.09392977415084024,0.09392977485685039,0.09392977485685039,0.375,0.375,0.5,11.515771383757734,0.12516360148885042,0.12516360148885042,4.7066350816749036e-11,0.0001130487391378665,0.1240314773979776,4.7066350816749036e-11,28168.558195638027,21346.68796628311,0.7578196873984376,1.1239081970225524,3.730198377747417,1.0368628944787008,0.6537650398770979,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.7996110543884,263.7996110543884,-9.350388945611599,250.71321264285652,276.8860094659496,102240.48904971099,102152.07906304879,88.40998666216974,0.0,nan,276.8860094659496,3.7360094659496212,271.65145010127344,-1.4985498987265373,266.4168907366822,-6.733109263317772,261.18233137208114,-11.96766862791884,255.9477720074874,-17.202227992512576,250.71321264285652,-22.43678735714346,1.0,1.0,26022.012520719443,26022.012520719443,275.7757633968129,2.6257633968129426,275.7757633968129,275.7757633968129,79267.37111916438,79275.18507857143,-7.813959407052607,0.0,8546.071908451686,8546.071908451686,0.8878752851802774,3905.626802155032,275.7757633968129,2.6257633968129426,1.0,0.002,0.0786555681369655,0.005097402067499248,0.00012146012242239823,0.0018785398592537862,0.060730061211199116,0.060730061211199116,0.0,-1.8323815555165712e-11,1.0,1.0002508769276943,0.12403147735091125,0.09392977485685039,0.0,2.3543313394573887e-05,30.250657627622672,0.0,1599961.3694261871,266.49966324166223,0.00011304869207151569,1.0,1284893.8091523962,2596.5675322160214,,,,,,,,,,,,,,,,,,,3.0,1585.1549095123726,1585.2345075116532,0.375,6.173730061729009,3.5
1492.5,-23.881700379487658,3.3669535925522043,35.162401232153,25.484046223014616,5.188093837195017,-20.97472095781361,-34.88539169831199,2.281114417105479,-6.651277836666452,-6.651390099447726,40.32597371533513,44025.90679603782,25797.235006899817,25797.235006899817,69823.14180293764,79278.66457750021,79276.69609311646,25797.235006899817,105073.93110001629,105073.93110001629,105073.93110001629,133243.7179767895,127975.61319014241,5268.104786647104,0.0,90633.70926799897,55380.95149272579,39169.730861414646,28169.78687677324,67339.51773818789,21347.51915735307,1585.3136993490791,0.0,0.8769939337389462,2.713394875634301,0.001494314320929203,1.0,1.0,-6.528637073507184,332397.7837974851,1568636.3634543952,4.719154097640116,1568636.3634543952,4.719154097640116,0.7578161400629794,0.09393077615072438,3.8862084146190305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8862084146190305,1.2810778598478767,1.2813769204516035,3.033545841687174,6427.719623012408,15243.107769423557,6472.46876485733,0.00033758391818430807,23321.885909941324,2378.170517958867,19346.642275768303,1972.8084795285142,0.829548791657603,0.829548791657603,35205.05276143982,35405.22815468563,0.9929377053429043,0.8,4248.87690492517,4273.035954225843,0.9929377053429043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568820440523118,3.3669535925522043,-3.9670151371989872,7.3339687297511915,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5372787733066606,0.00043447159470288706,194.03965793948677,0.0,0.0,0.0,0.0,0.00013893875123930987,9.449361419924592e-05,0.0003672218786288738,0.09393077528995475,0.09393077528995475,0.09393077528995475,0.0939540510679878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481647.4333945863,597.6376911873062,0.0,0.09393077528995475,0.09393077615072438,0.09393077615072438,0.375,0.375,0.5,11.51751700038084,0.12417112310259881,0.12417112310259881,-3.069544618483633e-12,0.00011226278127196565,0.12275302594053983,-3.069544618483633e-12,28169.78687677324,21347.51915735307,0.7578161400629794,1.1239777713001062,3.7300921034314953,1.0368821183781851,0.6537900518861447,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.800891652412,263.800891652412,-9.349108347587958,250.71627574588905,276.8855075589538,102225.34249134143,102139.70103173215,85.6414596092981,0.0,nan,276.8855075589538,3.7355075589538274,271.65166119630396,-1.498338803696015,266.4178148337036,-6.732185166296404,261.18396847111126,-11.96603152888872,255.95012210851036,-17.19987789148962,250.71627574588905,-22.433724254110928,1.0,1.0,26022.012520719443,26022.012520719443,275.77499991251966,2.6249999125196837,275.77499991251966,275.77499991251966,79268.71816297215,79276.69609311646,-7.977930144319544,0.0,8546.071908451686,8546.071908451686,0.8878744902431063,3905.639456692126,275.77499991251966,2.6249999125196837,1.0,0.002,0.07859731714252083,0.0050974679515235185,0.00012136993670309674,0.001878630046178668,0.06068496835154837,0.06068496835154837,0.0,-1.711823521474698e-11,1.0,1.0002482899294305,0.12275302594360937,0.09393077615072438,0.0,2.330071513429049e-05,29.9390193548986,0.0,1599960.26317579,266.4987221633335,0.00011226278434151027,1.0,1284897.0163511785,2596.5545654152547,,,,,,,,,,,,,,,,,,,3.0,1585.2345075116532,1585.3136993490791,0.375,6.173730061729009,3.5
1495.0,-23.878514616145985,3.365973859989723,35.162507733546896,25.483715976029657,5.187407240119139,-20.97192243051797,-34.88281593946738,2.2808150545274333,-6.652178148503481,-6.6522891154547406,40.326159716362525,44027.987577283115,25797.027161769493,25797.027161769493,69825.01473905261,79280.28491125834,79278.04145919684,25797.027161769493,105075.06862096634,105075.06862096634,105075.06862096634,133245.96425548923,127977.0295794187,5268.934676070543,0.0,90633.84972180975,55381.55238797642,39169.2192598148,28170.895634522898,67340.1148943377,21348.26662835764,1585.3862507756558,0.0,0.8769883033740065,2.7133038784080576,0.001494314320929203,1.0,1.0,-6.531618681939335,332385.9732097129,1568644.4382194374,4.7193460755028,1568644.4382194374,4.7193460755028,0.7578128471781971,0.09393171877723747,3.886219610615774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886219610615774,1.2810792522366359,1.2813783131654082,3.0335512840683543,6427.731154765062,15243.107769423557,6472.461197991964,0.0003375810036241876,23321.854862301196,2378.167351980666,19346.61965790135,1972.8061731479506,0.8295489261951609,0.8295489261951609,35205.133900792214,35405.22815468563,0.9929405659530747,0.8,4248.886697585411,4273.035954225843,0.9929405659530747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568775573225907,3.365973859989723,-3.9679357808829114,7.333909640872634,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5371092490060182,0.0004346087241479251,194.03717805524272,0.0,0.0,0.0,0.0,0.00013897754094589204,9.445482449266376e-05,0.00036707219126066103,0.09393171845592338,0.09393171845592338,0.09393171845592338,0.09395459663344997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481640.08086083847,597.6400798366654,0.0,0.09393171845592338,0.09393171877723747,0.09393171877723747,0.375,0.375,0.5,11.519232826700431,0.1226242411960925,0.1226242411960925,-2.830802259268239e-11,0.00011096695124024336,0.12067043351538587,-2.830802259268239e-11,28170.895634522898,21348.26662835764,0.7578128471781971,1.12404557479789,3.729995433452161,1.0369007366354204,0.6538151538108707,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8021611736881,263.8021611736881,-9.347838826311886,250.71931350688203,276.88500884050677,102211.65481119066,102126.75412167281,84.90068951783981,0.0,nan,276.88500884050677,3.7350088405067936,271.6518697737598,-1.4981302262401641,266.41873070703986,-6.731269292960121,261.1855916403287,-11.964408359671268,255.95245257361142,-17.197547426388553,250.71931350688203,-22.430686493117946,1.0,1.0,26022.012520719443,26022.012520719443,275.77425832159577,2.6242583215957893,275.77425832159577,275.77425832159577,79270.30985480812,79278.04145919684,-7.7316043887258274,0.0,8546.071908451686,8546.071908451686,0.8878737834120597,3905.650708668853,275.77425832159577,2.6242583215957893,1.0,0.002,0.07854005417684283,0.005097537554756085,0.00012128128732492887,0.0018787187149811562,0.06064064366246443,0.06064064366246443,0.0,2.306085010450598e-12,1.0,1.0002440770008634,0.12067043354369389,0.09393171877723747,0.0,2.2905467763131694e-05,29.431237424193082,0.0,1599959.2040599117,266.4978218514965,0.00011096697954826595,1.0,1284900.0827464075,2596.542167975137,,,,,,,,,,,,,,,,,,,3.0,1585.3136993490791,1585.3862507756558,0.375,6.173730061729009,3.5
1497.5,-23.875354181218718,3.3649975581002476,35.162613282078794,25.48339603180068,5.186729331063813,-20.969145829993714,-34.88025841126216,2.280520979843844,-6.653091315139136,-6.653201467164205,40.32636057625486,44030.029891793725,25796.862490055966,25796.862490055966,69826.8923818497,79281.88694739885,79279.55124765002,25796.862490055966,105076.41373770598,105076.41373770598,105076.41373770598,133248.4974968417,127978.73942723479,5269.758069606924,0.0,90633.9816264991,55382.12457091361,39168.73006176165,28172.083759135727,67340.81382089737,21349.070160856234,1585.4629020260202,0.0,0.8769825429159122,2.713211527238382,0.001494314320929203,1.0,1.0,-6.533822630525606,332373.98776557687,1568653.1580804153,4.7195424907522705,1568653.1580804153,4.7195424907522705,0.7578094096051058,0.09393268910705974,3.886229600150407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886229600150407,1.2810806200334015,1.2813796812814784,3.033555842917272,6427.740814418872,15243.107769423557,6472.454859446025,0.0003375785622027376,23321.828855143125,2378.164699988592,19346.600711563362,1972.8042411591484,0.8295490388738055,0.8295490388738055,35205.20629666259,35405.22815468563,0.9929431183086196,0.8,4248.895435,4273.035954225843,0.9929431183086196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568740025726186,3.3649975581002476,-3.968865267786309,7.333862825886557,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5369411296140746,0.00043474480266828295,194.03471794995323,0.0,0.0,0.0,0.0,0.00013901606599541822,9.441629944313757e-05,0.00036692341763258564,0.0939326887719072,0.0939326887719072,0.0939326887719072,0.09395532403055636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481632.88766275847,597.642417629489,0.0,0.0939326887719072,0.09393268910705974,0.09393268910705974,0.375,0.375,0.5,11.520930424931127,0.1212080191548921,0.1212080191548921,-2.2168933355715126e-12,0.00011015202505859634,0.11937883663858884,-2.2168933355715126e-12,28172.083759135727,21349.070160856234,0.7578094096051058,1.124111755024141,3.7298891461438157,1.0369178573868207,0.653838695934058,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8034206027006,263.8034206027006,-9.346579397299365,250.72232653813737,276.8845146672707,102198.08782894835,102113.86207119472,84.22575775365584,0.0,nan,276.8845146672707,3.73451466727073,271.6520770414314,-1.4979229585685516,266.4196394156107,-6.730360584389302,261.18720178978816,-11.962798210211815,255.95476416396534,-17.19523583603464,250.72232653813737,-22.42767346186261,1.0,1.0,26022.012520719443,26022.012520719443,275.7735226344954,2.62352263449543,275.7735226344954,275.7735226344954,79271.89899733075,79279.55124765002,-7.652250319268205,0.0,8546.071908451686,8546.071908451686,0.8878731527476355,3905.6607481511587,275.7735226344954,2.62352263449543,1.0,0.002,0.07848340398962404,0.005097601993350214,0.00012119358120413098,0.0018788064193899121,0.06059679060206549,0.06059679060206549,0.0,5.940430439221878e-13,1.0,1.0002414635220218,0.11937883664080573,0.09393268910705974,0.0,2.266036832029885e-05,29.11637964582462,0.0,1599958.1305218504,266.49690868486084,0.00011015202727548967,1.0,1284903.1946114732,2596.5295867879977,,,,,,,,,,,,,,,,,,,3.0,1585.3862507756558,1585.4629020260202,0.375,6.173730061729009,3.5
1500.0,-23.872226031053916,3.3640253457618288,35.16271836941982,25.4831570777111,5.186142814705565,-20.96638914649569,-34.877722606156,2.280305929768598,-6.653987889471637,-6.654097449440931,40.32656579998644,44032.01670249185,25796.666197647104,25796.666197647104,69828.68290013896,79283.41654943497,79281.1714338378,25796.666197647104,105077.8376314849,105077.8376314849,105077.8376314849,133251.11714264215,127980.54177783815,5270.575364803996,0.0,90634.08483969978,55382.68499127709,39168.22205380298,28173.279511157252,67341.50156496023,21349.88019358815,1585.539524181065,0.0,0.8769768550667266,2.7131208327036993,0.001494314320929203,1.0,1.0,-6.53564822213059,332362.21769479715,1568662.0674240638,4.7197364318484025,1568662.0674240638,4.7197364318484025,0.7578059978829627,0.09393365638679003,3.8862380279378326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8862380279378326,1.2810816202736721,1.2813806817552498,3.033560053033648,6427.7497351502725,15243.107769423557,6472.44900568452,0.0003375763075237341,23321.804837516152,2378.16225087223,19346.58321427849,1972.8024569326417,0.8295491429186903,0.8295491429186903,35205.26737425422,35405.22815468563,0.9929452716331496,0.8,4248.902806418252,4273.035954225843,0.9929452716331496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568697652302116,3.3640253457618288,-3.9697816756019533,7.333807021363782,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5367747835994553,0.00043487952968510626,194.0322830367828,0.0,0.0,0.0,0.0,0.00013905427355110085,9.437809188745494e-05,0.00036677572969723846,0.09393365595820888,0.09393365595820888,0.09393365595820888,0.09395611452541604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481625.77931084746,597.644728162809,0.0,0.09393365595820888,0.09393365638679003,0.09393365638679003,0.375,0.375,0.5,11.522614758745084,0.12003139909325,0.12003139909325,-5.4001247917767614e-12,0.00010955996930306355,0.11844922731035012,-5.4001247917767614e-12,28173.279511157252,21349.88019358815,0.7578059978829627,1.12417705970947,3.7297781646424233,1.036933856201283,0.6538615219326058,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.80468409882144,263.80468409882144,-9.345315901178537,250.7253143499416,276.8840538476818,102185.38793049092,102100.89018067528,84.49774981564804,0.0,nan,276.8840538476818,3.734053847681821,271.6523059481863,-1.497694051813653,266.4205580485831,-6.729441951416902,261.18881014904247,-11.96118985095751,255.9570622494935,-17.192937750506474,250.7253143499416,-22.424685650058365,1.0,1.0,26022.012520719443,26022.012520719443,275.77281623477836,2.6228162347783837,275.77281623477836,275.77281623477836,79273.64438235066,79281.1714338378,-7.527051487137214,0.0,8546.071908451686,8546.071908451686,0.8878726206799997,3905.6692180775217,275.77281623477836,2.6228162347783837,1.0,0.002,0.07842719495106473,0.005097667666981471,0.00012110656070195583,0.001878893435689026,0.060553280350977914,0.060553280350977914,0.0,-3.609018032341149e-12,1.0,1.0002395820617798,0.11844922731575025,0.09393365638679003,0.0,2.2483981897378632e-05,28.889808878947182,0.0,1599957.0767751615,266.49601211052834,0.00010955997470318835,1.0,1284906.2506279368,2596.5172314811516,,,,,,,,,,,,,,,,,,,3.0,1585.4629020260202,1585.539524181065,0.375,6.173730061729009,3.5
1502.5,-23.86912296026791,3.3630549430287386,35.162823336721175,25.48279120763766,5.185425310217358,-20.96366813322924,-34.87521823318673,2.279970482875039,-6.654925154932926,-6.655034121381734,40.32677444644105,44034.06976147638,25796.579340856966,25796.579340856966,69830.64910233335,79285.02676449047,79282.69813728682,25796.579340856966,105079.27747814378,105079.27747814378,105079.27747814378,133253.8019519347,127982.41371424255,5271.388237692155,0.0,90634.23656746301,55383.279563262884,39167.73000466681,28174.52447379091,67342.25447845772,21350.722854814794,1585.6194762015714,0.0,0.8769709312655143,2.7130260216399145,0.001494314320929203,1.0,1.0,-6.537510140613506,332349.9134545303,1568671.1253973914,4.719938419999034,1568671.1253973914,4.719938419999034,0.7578024209308699,0.09393464757528878,3.886249633186994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886249633186994,1.2810831805063843,1.2813822423521897,3.0335654173922135,6427.761101582367,15243.107769423557,6472.44154693884,0.00033757343468158476,23321.774235366516,2378.1591303214163,19346.56091958851,1972.8001835069583,0.8295492754685123,0.8295492754685123,35205.3514794016,35405.22815468563,0.9929482368085192,0.8,4248.91295701853,4273.035954225843,0.9929482368085192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568678902623391,3.3630549430287386,-3.9707273855730993,7.333782328601838,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5366098262475026,0.00043501321448200403,194.02986770546582,0.0,0.0,0.0,0.0,0.0001390920170226095,9.434034841594629e-05,0.00036663014442620445,0.09393464709666711,0.09393464709666711,0.09393464709666711,0.09395693417007552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481618.74941210763,597.6470134602079,0.0,0.09393464709666711,0.09393464757528878,0.09393464757528878,0.375,0.375,0.5,11.52428621349638,0.11898967494846602,0.11898967494846602,-1.2732925824820995e-11,0.00010896644880631357,0.11752398076822601,-1.2732925824820995e-11,28174.52447379091,21350.722854814794,0.7578024209308699,1.1242435994179327,3.729667423601013,1.0369514600178948,0.6538846984334709,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8059223403025,263.8059223403025,-9.344077659697462,250.72827510112188,276.8835695794586,102171.41873553002,102088.6099179541,82.80881757590555,0.0,nan,276.8835695794586,3.7335695794586172,271.6525106838626,-1.4974893161373757,266.4214517881125,-6.728548211887471,261.1903928924652,-11.959607107534794,255.95933399679421,-17.190666003205763,250.72827510112188,-22.421724898878097,1.0,1.0,26022.012520719443,26022.012520719443,275.7720582067181,2.6220582067181226,275.7720582067181,275.7720582067181,79275.17559976823,79282.69813728682,-7.522537518583704,0.0,8546.071908451686,8546.071908451686,0.8878718880107753,3905.6808813529287,275.7720582067181,2.6220582067181226,1.0,0.002,0.07837142485503565,0.0050977237802083495,0.0001210202082171225,0.0018789797849466075,0.06051010410856125,0.06051010410856125,0.0,-6.8362698314727854e-12,1.0,1.0002377093645871,0.11752398078095894,0.09393464757528878,0.0,2.230842095143731e-05,28.664300792734082,0.0,1599955.9752280964,266.49507484506705,0.00010896646153923939,1.0,1284909.4454122388,2596.5043152345334,,,,,,,,,,,,,,,,,,,3.0,1585.539524181065,1585.6194762015714,0.375,6.173730061729009,3.5
1505.0,-23.86603852997314,3.3620884441562815,35.1629269827611,25.48243791041898,5.184727107668204,-20.960961966207094,-34.87272737603632,2.2796505439533457,-6.655819816455619,-6.655927848920601,40.326967546729804,44036.10954538537,25796.391954672967,25796.391954672967,69832.50150005834,79286.61971586347,79284.14845236237,25796.391954672967,105080.54040703533,105080.54040703533,105080.54040703533,133256.21237316763,127984.02338744994,5272.188985717687,0.0,90634.38710033942,55383.87693006116,39167.233522531395,28175.671966132315,67342.9054886637,21351.4981539208,1585.693790083275,0.0,0.8769653017421188,2.7129355647467586,0.001494314320929203,1.0,1.0,-6.539848870916785,332338.17367141746,1568679.508500412,4.720130375547422,1568679.508500412,4.720130375547422,0.7577990750171175,0.09393559180351002,3.886261669184129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886261669184129,1.281084668611861,1.2813837308050564,3.0335712887698105,6427.773542326949,15243.107769423557,6472.433383064415,0.00033757029028076073,23321.740740984882,2378.1557148450165,19346.53651722153,1972.7976951580338,0.829549420520851,0.829549420520851,35205.43870619727,35405.22815468563,0.9929513120412659,0.8,4248.923484368683,4273.035954225843,0.9929513120412659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568638451776183,3.3620884441562815,-3.971640611898578,7.333729056054859,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5364459140927599,0.00043514613366631345,194.0274669429037,0.0,0.0,0.0,0.0,0.00013912956617433473,9.430279926422107e-05,0.0003664853540773077,0.0939355904705801,0.0939355904705801,0.0939355904705801,0.09395760171376036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481611.74383488554,597.6492901166824,0.0,0.0939355904705801,0.09393559180351002,0.09393559180351002,0.375,0.375,0.5,11.525937017647895,0.11773659043007001,0.11773659043007001,2.2737367544323206e-13,0.00010803246499335728,0.11607897800382716,2.2737367544323206e-13,28175.671966132315,21351.4981539208,0.7577990750171175,1.1243099291159562,3.7295654136252083,1.0369689426574225,0.6539086667829958,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8071444647823,263.8071444647823,-9.342855535217666,250.73121247640387,276.88307645314694,102157.8996957673,102076.16872128544,81.73097448186219,0.0,nan,276.88307645314694,3.733076453146964,271.65270365783994,-1.4972963421600411,266.4223308624413,-6.727669137558678,261.1919580671061,-11.958041932893877,255.9615852717555,-17.18841472824448,250.73121247640387,-22.41878752359611,1.0,1.0,26022.012520719443,26022.012520719443,275.7713341846405,2.6213341846405456,275.7713341846405,275.7713341846405,79276.6388566518,79284.14845236237,-7.509595710565918,0.0,8546.071908451686,8546.071908451686,0.8878711281468886,3905.69297753005,275.7713341846405,2.6213341846405456,1.0,0.002,0.07831634003131335,0.005097785179996195,0.00012093492491867251,0.001879065076157563,0.060467462459336256,0.060467462459336256,0.0,1.076235454922081e-12,1.0,1.0002347857876612,0.11607897800359979,0.09393559180351002,0.0,2.2034194921813207e-05,28.312012343807652,0.0,1599954.9232171453,266.49418018354436,0.0001080324647659836,1.0,1284912.4937067516,2596.49199132064,,,,,,,,,,,,,,,,,,,3.0,1585.6194762015714,1585.693790083275,0.375,6.173730061729009,3.5
1507.5,-23.86298612485221,3.3611265053243797,35.16302999364925,25.482208805065625,5.1841562452768715,-20.958271887807836,-34.87025013947857,2.2794420077865976,-6.65669738893331,-6.656804784473018,40.32716673983809,44038.02916846575,25796.1730712283,25796.1730712283,69834.20223969404,79288.10943323186,79285.73472018438,25796.1730712283,105081.90779141268,105081.90779141268,105081.90779141268,133258.74368234596,127985.7603312851,5272.983351060861,0.0,90634.4836460383,55384.403379530384,39166.75585167546,28176.835890933264,67343.59174260873,21352.286275276303,1585.7684881522355,0.0,0.8769597405352184,2.712846806051857,0.001494314320929203,1.0,1.0,-6.541701474554941,332326.6547802875,1568688.1561466982,4.720320003172215,1568688.1561466982,4.720320003172215,0.7577957425002088,0.09393653346838612,3.886269252983589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886269252983589,1.2810856385607674,1.281384700980392,3.03357491178311,6427.781219057381,15243.107769423557,6472.428345353407,0.00033756834997070124,23321.720072909477,2378.1536072878584,19346.521459166204,1972.7961596637185,0.8295495100140206,0.8295495100140206,35205.49366717678,35405.22815468563,0.9929532497243827,0.8,4248.930117576651,4273.035954225843,0.9929532497243827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568591201650327,3.3611265053243797,-3.9725403237383916,7.333666829062771,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5362837570709525,0.0004352777095347897,194.02509116558383,0.0,0.0,0.0,0.0,0.00013916691927611508,9.426544616244071e-05,0.0003663409050398732,0.09393653306203902,0.09393653306203902,0.09393653306203902,0.09395835784686167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481604.83495870384,597.6515357623673,0.0,0.09393653306203902,0.09393653346838612,0.09393653346838612,0.375,0.375,0.5,11.527573825868012,0.11661841372625759,0.11661841372625759,-5.7411853049416095e-12,0.00010739553971461646,0.1151033099180836,-5.7411853049416095e-12,28176.835890933264,21352.286275276303,0.7577957425002088,1.1243726525433408,3.7294564553386977,1.0369836302554902,0.6539305081436962,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.80837324888245,263.80837324888245,-9.34162675111753,250.7341262325562,276.8826202652127,102145.58539646704,102063.40905417867,82.17634228837278,0.0,nan,276.8826202652127,3.732620265212745,271.65292145870615,-1.4970785412938312,266.42322265216774,-6.72677734783224,261.1935238455806,-11.956476154419363,255.96382503907122,-17.186174960928753,250.7341262325562,-22.41587376744377,1.0,1.0,26022.012520719443,26022.012520719443,275.7706428627641,2.6206428627641003,275.7706428627641,275.7706428627641,79278.35366458425,79285.73472018438,-7.381055600126274,0.0,8546.071908451686,8546.071908451686,0.8878706493616244,3905.700599248507,275.7706428627641,2.6206428627641003,1.0,0.002,0.07826171822963647,0.005097847775158247,0.00012085036109212104,0.0018791496346617306,0.06042518054606052,0.06042518054606052,0.0,-4.246148571640518e-12,1.0,1.0002328112877341,0.11510330992382478,0.09393653346838612,0.0,2.184905931878562e-05,28.074194645118364,0.0,1599953.8916877655,266.49330261106667,0.00010739554545580177,1.0,1284915.4847129018,2596.479899099487,,,,,,,,,,,,,,,,,,,3.0,1585.693790083275,1585.7684881522355,0.375,6.173730061729009,3.5
1510.0,-23.85996155245464,3.3601677851120533,35.163133809037284,25.481943622604035,5.183549747434768,-20.955610422447972,-34.867799550387986,2.279198616164809,-6.657596241721649,-6.65770350191896,40.327383007966525,44039.95757028512,25796.018564104856,25796.018564104856,69835.97613438997,79289.61310757545,79287.47547015562,25796.018564104856,105083.49403426048,105083.49403426048,105083.49403426048,133261.58370588225,127987.80493188213,5273.778774000115,0.0,90634.59335253153,55384.937810306634,39166.28393580544,28178.089671621776,67344.37360742722,21353.13757314517,1585.847962681736,0.0,0.8769539945112358,2.712755838267331,0.001494314320929203,1.0,1.0,-6.54280425908496,332314.85010043724,1568697.5451179699,4.720515934343152,1568697.5451179699,4.720515934343152,0.757792235811144,0.0939375126152332,3.88627760964245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88627760964245,1.281086770632141,1.2813858333160415,3.0335787541735373,6427.789360621622,15243.107769423557,6472.42300253601,0.0003375662921605427,23321.698153434336,2378.1513721234405,19346.505489127463,1972.794531172976,0.8295496049149624,0.8295496049149624,35205.55422916426,35405.22815468563,0.9929553848753546,0.8,4248.9374267669455,4273.035954225843,0.9929553848753546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568557848369365,3.3601677851120533,-3.9734551186846367,7.33362290379669,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5361231308834767,0.00043540812173853205,194.02273710868354,0.0,0.0,0.0,0.0,0.00013920387967860444,9.422848575995135e-05,0.0003661980543994114,0.09393751229842631,0.09393751229842631,0.09393751229842631,0.09395930035608173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481598.02181018284,597.6537512478441,0.0,0.09393751229842631,0.0939375126152332,0.0939375126152332,0.375,0.375,0.5,11.529207858126325,0.11596222373009368,0.11596222373009368,-6.406253305613063e-11,0.00010726019729645486,0.11489924283398523,-6.406253305613063e-11,28178.089671621776,21353.13757314517,0.757792235811144,1.1244354364194407,3.7293383936354036,1.0369979315790676,0.653951550978983,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.80959498052874,263.80959498052874,-9.340405019471234,250.73701472541154,276.88217523563816,102132.80541923498,102051.10071608027,81.70470315473298,0.0,nan,276.88217523563816,3.7321752356381808,271.6531431336438,-1.4968568663561541,266.42411103156604,-6.725888968433935,261.19507892947064,-11.954921070529338,255.96604682744248,-17.183953172557494,250.73701472541154,-22.412985274588436,1.0,1.0,26022.012520719443,26022.012520719443,275.7699478353865,2.61994783538654,275.7699478353865,275.7699478353865,79279.96762934042,79287.47547015562,-7.507840815203963,0.0,8546.071908451686,8546.071908451686,0.8878701217835041,3905.7089976906623,275.7699478353865,2.61994783538654,1.0,0.002,0.07820719319560084,0.005097905846803282,0.00012076594159497556,0.0018792340569474038,0.06038297079748778,0.06038297079748778,0.0,-1.457620482647748e-12,1.0,1.0002323969840614,0.11489924289804776,0.0939375126152332,0.0,2.181039426382747e-05,28.024580172328232,0.0,1599952.8358703973,266.49240375827833,0.00010726026135898792,1.0,1284918.5499964568,2596.467506669727,,,,,,,,,,,,,,,,,,,3.0,1585.7684881522355,1585.847962681736,0.375,6.173730061729009,3.5
1512.5,-23.856951588287924,3.359211418296628,35.163237258603196,25.48152176840233,5.182789975168154,-20.952977431945506,-34.865375713538356,2.2788158200426336,-6.658509387821539,-6.6586160152768645,40.327586012043426,44042.004055645586,25795.905641451744,25795.905641451744,69837.90969709733,79291.2231775856,79288.97550299585,25795.905641451744,105084.88114444759,105084.88114444759,105084.88114444759,133264.18001995538,127989.61260476934,5274.567415186038,0.0,90634.77239334756,55385.55327616105,39165.79901909612,28179.29887550781,67345.09789460394,21353.955844598473,1585.92567484996,0.0,0.8769482235889589,2.712663483067128,0.001494314320929203,1.0,1.0,-6.5446776007948415,332302.86454923917,1568706.3582897568,4.720712716147269,1568706.3582897568,4.720712716147269,0.7577887561694581,0.09393848020369042,3.886291832830446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886291832830446,1.2810885511105072,1.2813876142100507,3.0335856404786594,6427.803951875842,15243.107769423557,6472.413427001373,0.00033756260413580694,23321.658869693496,2378.1473662966964,19346.476867213638,1972.7916125500185,0.8295497749670968,0.8295497749670968,35205.65730672759,35405.22815468563,0.9929590189418134,0.8,4248.949867136833,4273.035954225843,0.9929590189418134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56853347188178,3.359211418296628,-3.9743793824003846,7.333590800697013,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5359633321022028,0.0004355379397373449,194.02039447823338,0.0,0.0,0.0,0.0,0.0001392404455075649,9.41919199309909e-05,0.0003660572891464292,0.09393847647952051,0.09393847647952051,0.09393847647952051,0.09396008739136986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481591.2085279423,597.6559661188794,0.0,0.09393847647952051,0.09393848020369042,0.09393848020369042,0.375,0.375,0.5,11.530828615419377,0.11515683702612023,0.11515683702612023,-3.9676706364843994e-11,0.00010662745535228169,0.11393841448204967,-3.9676706364843994e-11,28179.29887550781,21353.955844598473,0.7577887561694581,1.1245016100443137,3.729231493065088,1.0370154900716706,0.653974905858359,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.81078219942793,263.81078219942793,-9.339217800572044,250.7398792841548,276.8816851146948,102118.77382785427,102039.37720435482,79.39662349944189,0.0,nan,276.8816851146948,3.7316851146948125,271.6533239486196,-1.4966760513804047,266.4249627824918,-6.725037217508202,261.1966016163523,-11.953398383647652,255.96824045025446,-17.18175954974552,250.7398792841548,-22.41012071584518,1.0,1.0,26022.012520719443,26022.012520719443,275.7692108451059,2.619210845105897,275.7692108451059,275.7692108451059,79281.27042178424,79288.97550299585,-7.705081211606739,0.0,8546.071908451686,8546.071908451686,0.8878692238352912,3905.723291994598,275.7692108451059,2.619210845105897,1.0,0.002,0.07815312368456968,0.005097959370065329,0.0001206822223987928,0.0018793177739088974,0.0603411111993964,0.0603411111993964,0.0,-3.6923099126784376e-12,1.0,1.000230452458598,0.11393841452172637,0.09393848020369042,0.0,2.1628073559759795e-05,27.790380231142656,0.0,1599951.7625460306,266.49149061217844,0.00010662749502898805,1.0,1284921.6623180055,2596.4549241608142,,,,,,,,,,,,,,,,,,,3.0,1585.847962681736,1585.92567484996,0.375,6.173730061729009,3.5
