time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1515.0,-23.853965382303546,3.358259222243027,35.163338657430195,25.481192499306076,5.182122558336396,-20.950356588244055,-34.862964938487835,2.2785137651486163,-6.6593850302136275,-6.659490461295852,40.327766767505864,44043.9674822466,25795.705435112613,25795.705435112613,69839.67291735922,79292.75632976208,79290.29271329807,25795.705435112613,105085.99814841068,105085.99814841068,105085.99814841068,133266.38662854896,127991.0458645512,5275.34076399776,0.0,90634.90871289955,55386.11986878909,39165.320937900506,28180.38848013828,67345.70941803878,21354.690458872497,1585.9968339454997,0.0,0.8769427459941312,2.712574990756036,0.001494314320929203,1.0,1.0,-6.547353099654686,332291.37931859685,1568714.2055958305,4.720899497340756,1568714.2055958305,4.720899497340756,0.7577855242813072,0.0939393873026935,3.8863022319876492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8863022319876492,1.2810899560451716,1.2813890194726894,3.0335904310615147,6427.814102546058,15243.107769423557,6472.4067654749215,0.00033756003847051593,23321.63154139052,2378.1445795853347,19346.456955465284,1972.789582116756,0.8295498932452381,0.8295498932452381,35205.732670922065,35405.22815468563,0.9929616759571325,0.8,4248.958962796694,4273.035954225843,0.9929616759571325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568490253561936,3.358259222243027,-3.9752746612289305,7.333533883471958,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5358048454965525,0.0004356667682283171,194.01807039448306,0.0,0.0,0.0,0.0,0.00013927682307921405,9.415554235934175e-05,0.0003659168944251175,0.09393938444560092,0.09393938444560092,0.09393938444560092,0.09396065110071848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481584.4120292246,597.6581744628614,0.0,0.09393938444560092,0.0939393873026935,0.0939393873026935,0.375,0.375,0.5,11.532423565500803,0.11384499871576281,0.11384499871576281,-7.389644451905042e-13,0.00010543108220417707,0.11213736164114607,-7.389644451905042e-13,28180.38848013828,21354.690458872497,0.7577855242813072,1.124565468315236,3.7291346014957076,1.0370322552226678,0.6539981219716615,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.81195948106637,263.81195948106637,-9.33804051893361,250.74272204507105,276.88119691705475,102105.87162391974,102027.13956584517,78.7320580745999,0.0,nan,276.88119691705475,3.731196917054774,271.6535019426847,-1.4964980573152502,266.42580696826843,-6.724193031731545,261.19811199385543,-11.951888006144543,255.97041701946372,-17.179582980536253,250.74272204507105,-22.40727795492893,1.0,1.0,26022.012520719443,26022.012520719443,275.76849052958295,2.618490529582971,275.76849052958295,275.76849052958295,79282.78000532006,79290.29271329807,-7.512707978006802,0.0,8546.071908451686,8546.071908451686,0.8878685673080632,3905.7337431475876,275.76849052958295,2.618490529582971,1.0,0.002,0.07809990864451906,0.00509801652804747,0.00012059983239720471,0.0018794001652732897,0.06029991619860236,0.06029991619860236,0.0,-2.329505512099761e-12,1.0,1.0002268090515454,0.11213736164188504,0.0939393873026935,0.0,2.1286250505134816e-05,27.351227869172625,0.0,1599950.7324526196,266.49061496978635,0.00010543108294314152,1.0,1284924.6447877127,2596.442866700389,,,,,,,,,,,,,,,,,,,3.0,1585.92567484996,1585.9968339454997,0.375,6.173730061729009,3.5
1517.5,-23.850910405529177,3.357310084190958,35.16343908953018,25.480894243251555,5.18148317382559,-20.947671048090797,-34.860492137353845,2.278243815732732,-6.660278037923945,-6.660382591153518,40.327957243031314,44045.94453664513,25795.558639012022,25795.558639012022,69841.50317565716,79294.29693768645,79291.68762525338,25795.558639012022,105087.24626426541,105087.24626426541,105087.24626426541,133268.78504546164,127992.67787437484,5276.107171086799,0.0,90635.03598267476,55386.683579076824,39164.836003997705,28181.538781196217,67346.37478519393,21355.46741700616,1586.0713164713052,0.0,0.8769371341744921,2.712484706702961,0.001494314320929203,1.0,1.0,-6.549551154917253,332279.66214428016,1568722.4749216288,4.721090857015706,1568722.4749216288,4.721090857015706,0.7577821630966202,0.0939403166953251,3.886312429929445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886312429929445,1.281091211651643,1.2813902753722752,3.033595418174033,6427.824669639048,15243.107769423557,6472.399830549503,0.0003375573675299394,23321.603092091136,2378.141678564152,19346.436226509126,1972.7874683514888,0.8295500163567197,0.8295500163567197,35205.80657684024,35405.22815468563,0.9929642815613219,0.8,4248.967882458057,4273.035954225843,0.9929642815613219,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568458564850904,3.357310084190958,-3.976182066203363,7.333492150394321,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5356427614248079,0.00043579859983102636,194.01569284589343,0.0,0.0,0.0,0.0,0.00013931414570974592,9.411821972880988e-05,0.00036577280721490456,0.09394031384294065,0.09394031384294065,0.09394031384294065,0.09396133495764762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481577.7509636193,597.6603394394403,0.0,0.09394031384294065,0.0939403166953251,0.0939403166953251,0.375,0.375,0.5,11.53400010217651,0.11254011779436723,0.11254011779436723,-1.1368683772161603e-12,0.00010455322956204327,0.11083143623625347,-1.1368683772161603e-12,28181.538781196217,21355.46741700616,0.7577821630966202,1.1246298728826336,3.729031845727969,1.0370491863655857,0.6540210171242746,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8131476607513,263.8131476607513,-9.33685233924865,250.74557462664367,276.8807206948445,102093.51755644045,102014.05668039252,79.46087604790092,0.0,nan,276.8807206948445,3.7307206948445355,271.65369148125177,-1.496308518748208,266.42666226757814,-6.7233377324218395,261.1996330539124,-11.95036694608757,255.9726038402772,-17.177396159722775,250.74557462664367,-22.404425373356304,1.0,1.0,26022.012520719443,26022.012520719443,275.76776162231107,2.617761622311093,275.76776162231107,275.76776162231107,79284.42396405035,79291.68762525338,-7.263661203032825,0.0,8546.071908451686,8546.071908451686,0.8878679234837931,3905.7439920790925,275.76776162231107,2.617761622311093,1.0,0.002,0.07804731339078622,0.0050980677327302935,0.00012051839537127318,0.0018794816058291131,0.06025919768563659,0.06025919768563659,0.0,1.200386144650789e-12,1.0,1.0002241668036003,0.11083143623739034,0.0939403166953251,0.0,2.1038414475196237e-05,27.032841261471834,0.0,1599949.6824075358,266.48972196207603,0.00010455323069891165,1.0,1284927.68755663,2596.4305655472317,,,,,,,,,,,,,,,,,,,3.0,1585.9968339454997,1586.0713164713052,0.375,6.173730061729009,3.5
1520.0,-23.847978873254096,3.3563638824360833,35.16353897101623,25.480565602798038,5.180820034368502,-20.945098982471684,-34.858126065786905,2.277940143496417,-6.661170226717331,-6.661274056516458,40.32815108448511,44047.87084267054,25795.417692802792,25795.417692802792,69843.28853547333,79295.80599210168,79293.12944498935,25795.417692802792,105088.54713779213,105088.54713779213,105088.54713779213,133271.2525201466,127994.38560739935,5276.8669127472485,0.0,90635.16981966981,55387.23466988862,39164.372388645774,28182.705382354474,67347.07777100024,21356.25606410776,1586.1465650763316,0.0,0.8769315128766887,2.7123944902457353,0.001494314320929203,1.0,1.0,-6.551509277479056,332267.9540222738,1568730.8904072049,4.721282541445582,1568730.8904072049,4.721282541445582,0.7577787786647043,0.09394124846296381,3.886322350716565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886322350716565,1.2810926241148552,1.2813916881652192,3.033599817500893,6427.833991284759,15243.107769423557,6472.393712883027,0.00033755501137107917,23321.57799595764,2378.1391194707307,19346.417940394633,1972.7856036867465,0.8295501249421448,0.8295501249421448,35205.878474142286,35405.22815468563,0.9929668163516746,0.8,4248.976559700732,4273.035954225843,0.9929668163516746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5684281389494155,3.3563638824360833,-3.97708819796272,7.3334520803988035,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5354872766026052,0.00043592513891191884,194.0134114232925,0.0,0.0,0.0,0.0,0.00013934986608362123,9.408249935493457e-05,0.000365634920054359,0.09394124618918968,0.09394124618918968,0.09394124618918968,0.09396206521238641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481571.1790648372,597.6624757125603,0.0,0.09394124618918968,0.09394124846296381,0.09394124846296381,0.375,0.375,0.5,11.5355614735793,0.11135419806231539,0.11135419806231539,3.12070369545836e-11,0.00010382979911582879,0.10976477903739124,3.12070369545836e-11,28182.705382354474,21356.25606410776,0.7577787786647043,1.1246923710550907,3.7289260296033655,1.0370648712177377,0.654042792954524,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8143165606982,263.8143165606982,-9.33568343930176,250.74839121431958,276.8802419070664,102080.49748384139,102002.32596271149,78.17152112990021,0.0,nan,276.8802419070664,3.7302419070664428,271.65387176852755,-1.4961282314724258,266.42750162995674,-6.72249837004324,261.20113149144,-11.948868508559997,255.9747613528791,-17.175238647120864,250.74839121431958,-22.401608785680395,1.0,1.0,26022.012520719443,26022.012520719443,275.76703886834576,2.6170388683457873,275.76703886834576,275.76703886834576,79285.93713119173,79293.12944498935,-7.19231379761186,0.0,8546.071908451686,8546.071908451686,0.8878672971567592,3905.7539624701476,275.76703886834576,2.6170388683457873,1.0,0.002,0.07799522417893788,0.005098116919214061,0.00012043774022253115,0.001879562259491422,0.060218870111265574,0.060218870111265574,0.0,-2.860467938903266e-13,1.0,1.0002220083882434,0.1097647790061842,0.09394124846296381,0.0,2.083599655529003e-05,26.77281222330668,0.0,1599948.6335329802,266.48882977328265,0.00010382976790879184,1.0,1284930.728043788,2596.4182737029428,,,,,,,,,,,,,,,,,,,3.0,1586.0713164713052,1586.1465650763316,0.375,6.173730061729009,3.5
1522.5,-23.845071319715945,3.355420999047265,35.16363806763943,25.48023563520985,5.180163565374725,-20.942547831213265,-34.85577805023638,2.277640076696436,-6.6620520492036235,-6.662155084999638,40.32834083472024,44049.78912598865,25795.25841642077,25795.25841642077,69845.04754240942,79297.30550415015,79294.54529788527,25795.25841642077,105089.80371430604,105089.80371430604,105089.80371430604,133273.652876061,127996.03461492553,5277.618261135472,0.0,90635.3091897561,55387.79281090884,39163.90708760806,28183.84916175498,67347.75624936304,21357.02889800816,1586.2204950726973,0.0,0.8769259641563175,2.7123053333642435,0.001494314320929203,1.0,1.0,-6.553551954938143,332256.383291481,1568739.1283101896,4.72147175253506,1568739.1283101896,4.72147175253506,0.7577754470453701,0.09394216539491392,3.886333337467147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886333337467147,1.28109401981125,1.2813930841874315,3.0336050885943098,6427.845160099195,15243.107769423557,6472.386382824751,0.0003375521882959882,23321.54792692748,2378.1360532829744,19346.39603035992,1972.7833694849842,0.8295502550249771,0.8295502550249773,35205.958096584596,35405.22815468563,0.9929696234988341,0.8,4248.986169285996,4273.035954225843,0.9929696234988341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568393756133906,3.355420999047265,-3.977985800219479,7.3334067992667435,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5353331117519279,0.0004360506763249269,194.01114871479405,0.0,0.0,0.0,0.0,0.00013938532222263189,9.404704321592391e-05,0.0003654981593402586,0.0939421650139825,0.0939421650139825,0.0939421650139825,0.09396276152698545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481564.6675600382,597.6645922308649,0.0,0.0939421650139825,0.09394216539491392,0.09394216539491392,0.375,0.375,0.5,11.537106182856085,0.11017805086856924,0.11017805086856924,-5.229594535194337e-12,0.00010303579603032631,0.10860313006151046,-5.229594535194337e-12,28183.84916175498,21357.02889800816,0.7577754470453701,1.1247547142692143,3.728822252681504,1.0370805418342353,0.6540646872167366,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8154699757422,263.8154699757422,-9.334530024257788,250.75117664652865,276.879763304937,102067.73996264504,101990.6040101465,77.13595249853653,0.0,nan,276.879763304937,3.7297633049370233,271.6540459732931,-1.4959540267068974,266.42832864157253,-6.721671358427443,261.20261130990554,-11.947388690094442,255.9768939782164,-17.173106021783582,250.75117664652865,-22.39882335347133,1.0,1.0,26022.012520719443,26022.012520719443,275.76632351280693,2.6163235128069573,275.76632351280693,275.76632351280693,79287.43578223544,79294.54529788527,-7.109515649834066,0.0,8546.071908451686,8546.071908451686,0.8878666035321202,3905.765004154483,275.76632351280693,2.6163235128069573,1.0,0.002,0.0779436860791148,0.005098165764657487,0.00012035793895761057,0.0018796420591327611,0.060178969478805286,0.060178969478805286,0.0,-1.9096282714847757e-12,1.0,1.0002196579338278,0.10860313006674005,0.09394216539491392,0.0,2.0615544188312385e-05,26.489608150055464,0.0,1599947.5967217302,266.48794795079635,0.00010303580125992085,1.0,1284933.7329195158,2596.406125908525,,,,,,,,,,,,,,,,,,,3.0,1586.1465650763316,1586.2204950726973,0.375,6.173730061729009,3.5
1525.0,-23.842190976077845,3.3544827691824186,35.16373715103441,25.480001710262172,5.179607935501661,-20.940011084923214,-34.853443410806335,2.277428043629258,-6.6629039188683805,-6.663006567470965,40.32853885861859,44051.620930231715,25795.03504188246,25795.03504188246,69846.65597211418,79298.72404647413,79296.16616928276,25795.03504188246,105091.20121116523,105091.20121116523,105091.20121116523,133276.20722062988,127997.8412438883,5278.365976741581,0.0,90635.40869926356,55388.30558021727,39163.44791005143,28185.00600946464,67348.45391951606,21357.813042192538,1586.2943271825989,0.0,0.8769205452261843,2.7122191636267545,0.001494314320929203,1.0,1.0,-6.554965273130108,332245.20089606,1568747.7254445117,4.721656539247593,1568747.7254445117,4.721656539247593,0.7577721656337593,0.09394308113903231,3.886341271736869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886341271736869,1.281095006039442,1.281394070645853,3.0336089465773917,6427.8533347024,15243.107769423557,6472.381017774658,0.00033755012203476526,23321.52591909591,2378.133809108708,19346.37999386616,1972.781734217716,0.8295503502206578,0.8295503502206578,35206.015597264246,35405.22815468563,0.9929716507281359,0.8,4248.993109008866,4273.035954225843,0.9929716507281359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568345536520661,3.3544827691824186,-3.9788605263065535,7.333343295488972,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5351804369139802,0.0004361750716909622,194.00890723355,0.0,0.0,0.0,0.0,0.00013942058462993392,9.401178080862188e-05,0.0003653618637860273,0.09394308075075375,0.09394308075075375,0.09394308075075375,0.0939635691345247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481558.23506946216,597.6666835711744,0.0,0.09394308075075375,0.09394308113903231,0.09394308113903231,0.375,0.375,0.5,11.538642761861109,0.10930237389425201,0.10930237389425201,-7.44648787076585e-12,0.00010264860259212583,0.10804129434086462,-7.44648787076585e-12,28185.00600946464,21357.813042192538,0.7577721656337593,1.1248146749338104,3.728711608330532,1.03709368080793,0.6540851105932597,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8166265843334,263.8166265843334,-9.333373415666586,250.75393461903488,276.87931854961886,102055.97692868671,101978.62740753991,77.34952114675724,0.0,nan,276.87931854961886,3.729318549618881,271.6542417635598,-1.4957582364401674,266.42916497743875,-6.720835022561232,261.20408819121974,-11.945911808780238,255.9790114051283,-17.170988594871687,250.75393461903488,-22.396065380965098,1.0,1.0,26022.012520719443,26022.012520719443,275.76566169307364,2.615661693073662,275.76566169307364,275.76566169307364,79289.03677690683,79296.16616928276,-7.129392375936732,0.0,8546.071908451686,8546.071908451686,0.8878661026190022,3905.7729780955533,275.76566169307364,2.615661693073662,1.0,0.002,0.07789241445670554,0.00509821907478571,0.00012027855676488439,0.0018797214361828034,0.06013927838244219,0.06013927838244219,0.0,-7.052312293170937e-12,1.0,1.0002185203930776,0.10804129434831111,0.09394308113903231,0.0,2.0508954786282467e-05,26.352707391675995,0.0,1599946.5956585878,266.4870960811316,0.0001026486100386137,1.0,1284936.6370100027,2596.3943856362544,,,,,,,,,,,,,,,,,,,3.0,1586.2204950726973,1586.2943271825989,0.375,6.173730061729009,3.5
1527.5,-23.83932516244381,3.3535468864200793,35.16383667756103,25.47960461759942,5.178881750769837,-20.937504471119393,-34.85113569824023,2.277061061708978,-6.663796401501031,-6.663898725039927,40.32874269688696,44053.55141625324,25794.922449509515,25794.922449509515,69848.47386576276,79300.25391357167,79297.72111859982,25794.922449509515,105092.64356810933,105092.64356810933,105092.64356810933,133278.86415316048,127999.75164016006,5279.112513000418,0.0,90635.57034991728,55388.86786144097,39163.00276497367,28186.22058505115,67349.22335002483,21358.6359734665,1586.371884174066,0.0,0.8769148811866522,2.7121288788367393,0.001494314320929203,1.0,1.0,-6.556326852474342,332233.4846374564,1568756.5750445114,4.721849685790665,1568756.5750445114,4.721849685790665,0.757768708614814,0.09394402576247679,3.8863532459102763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8863532459102763,1.2810967129839357,1.2813957779888236,3.0336142513847895,6427.864574952717,15243.107769423557,6472.373640603562,0.0003375472808614415,23321.495657991396,2378.1307233348184,19346.357943008075,1972.7794856559658,0.8295504810978455,0.8295504810978455,35206.102375604365,35405.22815468563,0.9929747101647379,0.8,4249.0035822351865,4273.035954225843,0.9929747101647379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568321231330289,3.3535468864200793,-3.979764399865497,7.333311286285577,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5350285789411453,0.0004362988719229408,194.0066771109456,0.0,0.0,0.0,0.0,0.00013945544842403136,9.397691701452444e-05,0.0003652274964800377,0.09394402488219512,0.09394402488219512,0.09394402488219512,0.09396442824617149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481551.8613011558,597.6687561809005,0.0,0.09394402488219512,0.09394402576247679,0.09394402576247679,0.375,0.375,0.5,11.540172963829079,0.10863903123561158,0.10863903123561158,-4.3144154915353283e-11,0.00010232353889705337,0.10757187256558609,-4.3144154915353283e-11,28186.22058505115,21358.6359734665,0.757768708614814,1.12487675372159,3.728601216539811,1.0371088245925113,0.6541063018247412,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8177521949863,263.8177521949863,-9.332247805013651,250.7566669633832,276.87883742658204,102042.62812759979,101967.35162584406,75.27650175573473,0.0,nan,276.87883742658204,3.7288374265820607,271.65440333397606,-1.4955966660239142,266.42996924133905,-6.720030758660926,261.2055351486312,-11.944464851368764,255.98110105600637,-17.16889894399361,250.7566669633832,-22.39333303661678,1.0,1.0,26022.012520719443,26022.012520719443,275.764951484514,2.6149514845139947,275.764951484514,275.764951484514,79290.29939047943,79297.72111859982,-7.421728120389162,0.0,8546.071908451686,8546.071908451686,0.8878653466548573,3905.785012139828,275.764951484514,2.6149514845139947,1.0,0.002,0.0778413652966607,0.005098263709848679,0.00012019950832710657,0.0018798004712723567,0.06009975416355328,0.06009975416355328,0.0,-2.0400536728665264e-11,1.0,1.0002175696571507,0.10757187260873025,0.09394402576247679,0.0,2.041990696207265e-05,26.238348713663402,0.0,1599945.546973517,266.48620359849895,0.00010232358204120828,1.0,1284939.6798133194,2596.382084676575,,,,,,,,,,,,,,,,,,,3.0,1586.2943271825989,1586.371884174066,0.375,6.173730061729009,3.5
1530.0,-23.8364914184238,3.352615949193897,35.16393500837302,25.479379284102492,5.178342176874867,-20.935008058863847,-34.848837031144626,2.276858816693006,-6.664635945819327,-6.6647374454879955,40.32892650092048,44055.34885165009,25794.684991305872,25794.684991305872,69850.03384295596,79301.64597959643,79299.1680166794,25794.684991305872,105093.85300798526,105093.85300798526,105093.85300798526,133281.16259573968,128001.31470971426,5279.847886025404,0.0,90635.6682173108,55389.37108693502,39162.5523670842,28187.309587754422,67349.86195483862,21359.372055348238,1586.4422155352208,0.0,0.8769095861889711,2.7120440107888975,0.001494314320929203,1.0,1.0,-6.558352696568761,332222.4704388401,1568764.554893952,4.722030249253567,1568764.554893952,4.722030249253567,0.75776554654324,0.09394491224182294,3.8863613044291236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8863613044291236,1.281097653688943,1.2813967189134334,3.033618314137317,6427.873183437806,15243.107769423557,6472.367990615513,0.0003375451048972215,23321.47248224634,2378.12836006652,19346.3410548157,1972.7777635396085,0.8295505813169928,0.8295505813169928,35206.16077667349,35405.22815468563,0.9929767691400575,0.8,4249.010630625527,4273.035954225843,0.9929767691400575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5682699714918655,3.352615949193897,-3.980627829428952,7.333243778622849,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5348784660995826,0.0004364213185488306,194.00447199472774,0.0,0.0,0.0,0.0,0.00013949018356141445,9.394218187714135e-05,0.000365093260500965,0.09394490960191573,0.09394490960191573,0.09394490960191573,0.09396508627965286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481545.47266653454,597.6708326155344,0.0,0.09394490960191573,0.09394491224182294,0.09394491224182294,0.375,0.375,0.5,11.541686162529128,0.10770170362951603,0.10770170362951603,-1.261923898709938e-11,0.00010149966868766569,0.10638474891925398,-1.261923898709938e-11,28187.309587754422,21359.372055348238,0.75776554654324,1.1249355874127918,3.7284981258573153,1.0371221531202814,0.6541267876865339,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.81888547510977,263.81888547510977,-9.33111452489021,250.7593752841047,276.87839566611893,102031.23815591003,101955.4487535371,75.78940237291764,0.0,nan,276.87839566611893,3.7283956661189563,271.65459158973493,-1.4954084102650427,266.4307875132931,-6.7192124867068515,261.20698343689065,-11.943016563109325,255.9831793605162,-17.166820639483774,250.7593752841047,-22.390624715895285,1.0,1.0,26022.012520719443,26022.012520719443,275.76428206969484,2.614282069694866,275.76428206969484,275.76428206969484,79291.95836035191,79299.1680166794,-7.209656327482662,0.0,8546.071908451686,8546.071908451686,0.8878648378970453,3905.793110951269,275.76428206969484,2.614282069694866,1.0,0.002,0.07779087945826295,0.005098316195203685,0.00012012134321914764,0.0018798786561138123,0.06006067160957382,0.06006067160957382,0.0,-6.670402077912918e-13,1.0,1.0002151678204179,0.10638474893187322,0.09394491224182294,0.0,2.019461602681813e-05,25.948921218876187,0.0,1599944.5597433508,266.48536405418065,0.00010149968130690468,1.0,1284942.5403491918,2596.3705206355676,,,,,,,,,,,,,,,,,,,3.0,1586.371884174066,1586.4422155352208,0.375,6.173730061729009,3.5
1532.5,-23.833679798389664,3.3516862561345584,35.16403342743043,25.47898107385265,5.177625446667844,-20.932549273850572,-34.84657391728831,2.276494921972039,-6.665542973604204,-6.665643945521201,40.32912426913864,44057.259322046535,25794.62526926358,25794.62526926358,69851.88459131011,79303.15306579457,79300.57997335003,25794.62526926358,105095.2052426136,105095.2052426136,105095.2052426136,133283.7201418184,128003.13864788585,5280.5814939325455,0.0,90635.83460518316,55389.94086082285,39162.10416040035,28188.514899204776,67350.61905960512,21360.187204584552,1586.5197115665746,0.0,0.8769038664773975,2.711952281871994,0.001494314320929203,1.0,1.0,-6.560013485475565,332210.5664714853,1568773.1410339393,4.722225297335906,1568773.1410339393,4.722225297335906,0.7577620630587794,0.09394584850495227,3.8863741911755296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8863741911755296,1.2810993462809115,1.2813984119005282,3.0336243652436847,6427.886005006087,15243.107769423557,6472.359575318989,0.00033754186396684453,23321.437964203884,2378.124840205767,19346.31590093124,1972.7751985572281,0.8295507305606942,0.8295507305606942,35206.25416844639,35405.22815468563,0.9929800617417506,0.8,4249.02190202312,4273.035954225843,0.9929800617417506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568257079360993,3.3516862561345584,-3.981540543940375,7.333226800074933,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5347295702142723,0.00043654284042121845,194.00228414413002,0.0,0.0,0.0,0.0,0.00013952438925365256,9.390797618490324e-05,0.0003649615349905342,0.0939458482062986,0.0939458482062986,0.0939458482062986,0.09396588515390819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481539.20179030864,597.6728716119308,0.0,0.0939458482062986,0.09394584850495227,0.09394584850495227,0.375,0.375,0.5,11.543188881001972,0.10687123558722078,0.10687123558722078,6.87805368215777e-12,0.00010097191699287578,0.10563046004563148,6.87805368215777e-12,28188.514899204776,21360.187204584552,0.7577620630587794,1.1249972458475823,3.7283900450542378,1.0371379738839726,0.6541478005280987,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8199880998014,263.8199880998014,-9.330011900198599,250.76205749115243,276.877918708423,102018.14834945671,101944.40906422558,73.73928523112559,0.0,nan,276.877918708423,3.727918708423033,271.6547464650441,-1.4952535349558502,266.43157422150415,-6.718425778495828,261.2084019780647,-11.941598021935249,255.9852297346194,-17.164770265380582,250.76205749115243,-22.387942508847544,1.0,1.0,26022.012520719443,26022.012520719443,275.7635407866977,2.6135407866977403,275.7635407866977,275.7635407866977,79293.3383419607,79300.57997335003,-7.241631389333634,0.0,8546.071908451686,8546.071908451686,0.8878640243187251,3905.806062131407,275.7635407866977,2.6135407866977403,1.0,0.002,0.07774075154401788,0.005098354265988633,0.00012004371436152436,0.0018799562839814255,0.06002185718076218,0.06002185718076218,0.0,-1.6570503649782076e-12,1.0,1.0002136410849112,0.10563046003875343,0.09394584850495227,0.0,2.0051487272379593e-05,25.765070986522744,0.0,1599943.493663711,266.4844570263958,0.0001009719101148221,1.0,1284945.63203865,2596.3580222138326,,,,,,,,,,,,,,,,,,,3.0,1586.4422155352208,1586.5197115665746,0.375,6.173730061729009,3.5
1535.0,-23.830890413468577,3.350760092336629,35.164130045127415,25.47863343441861,5.176961490267755,-20.93010522311298,-34.84432417955247,2.2761762995239745,-6.6664045426766165,-6.6665043224470795,40.32929816277671,44059.11660158615,25794.455868068046,25794.455868068046,69853.5724696542,79304.61407499186,79301.81202247995,25794.455868068046,105096.267890548,105096.267890548,105096.267890548,133285.85315410027,128004.55250644707,5281.300647653208,0.0,90635.97882364517,55390.48134872323,39161.663861024375,28189.585263552264,67351.24912457664,21360.90825070987,1586.589723161998,0.0,0.8768984905114013,2.7118652315251413,0.001494314320929203,1.0,1.0,-6.5625665789090135,332199.26849237346,1568780.6906830757,4.722408624807346,1568780.6906830757,4.722408624807346,0.757758869135562,0.0939467261782805,3.8863852304490107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8863852304490107,1.281100828300578,1.2813998942661642,3.033629472868601,6427.896827450386,15243.107769423557,6472.3524719907755,0.00033753912833399706,23321.40882831978,2378.121869172427,19346.294668607854,1972.7730334627886,0.8295508565123714,0.8295508565123714,35206.33417131559,35405.22815468563,0.9929828823086656,0.8,4249.03155752188,4273.035954225843,0.9929828823086656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568220510913247,3.350760092336629,-3.982418548194443,7.333178640531072,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5345818960957579,0.00043666343200807125,194.00011364445618,0.0,0.0,0.0,0.0,0.0001395584004452117,9.387396499334409e-05,0.00036483039107381994,0.09394672429974008,0.09394672429974008,0.09394672429974008,0.09396643937925674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481532.9318079652,597.6749091461986,0.0,0.09394672429974008,0.0939467261782805,0.0939467261782805,0.375,0.375,0.5,11.544667465280739,0.10559920209840357,0.10559920209840357,-3.808509063674137e-11,9.977977043718056e-05,0.1039377435380402,-3.808509063674137e-11,28189.585263552264,21360.90825070987,0.757758869135562,1.1250573202901106,3.728294295941551,1.0371533323821378,0.6541692570555291,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8210764707298,263.8210764707298,-9.328923529270185,250.76471630919522,276.8774366322571,102005.82210379554,101933.03605137551,72.78605242001385,0.0,nan,276.8774366322571,3.727436632257138,271.65489256767694,-1.4951074323230387,266.4323485030025,-6.717651496997462,261.2098044384196,-11.940195561580367,255.98726037382718,-17.162739626172794,250.76471630919522,-22.385283690804755,1.0,1.0,26022.012520719443,26022.012520719443,275.7628245753187,2.6128245753187116,275.7628245753187,275.7628245753187,79294.77947808568,79301.81202247995,-7.032544394271099,0.0,8546.071908451686,8546.071908451686,0.8878633273764178,3905.8171566012556,275.7628245753187,2.6128245753187116,1.0,0.002,0.0776914266682463,0.005098397713962019,0.0001199673371700153,0.0018800326625270495,0.05998366858500764,0.05998366858500764,0.0,-3.029351942906988e-13,1.0,1.0002102169339326,0.10393774357612529,0.0939467261782805,0.0,1.9730213526023417e-05,25.352309585172744,0.0,1599942.4800190674,266.48359545732336,9.97798085222712e-05,1.0,1284948.5664072512,2596.34615985581,,,,,,,,,,,,,,,,,,,3.0,1586.5197115665746,1586.589723161998,0.375,6.173730061729009,3.5
1537.5,-23.82812736344574,3.3498387579865048,35.1642264715619,25.47839891575279,5.176420753848262,-20.92767255170789,-34.842083661910124,2.2759659410390385,-6.667236286182799,-6.667335630334362,40.32948896294865,44060.87871840092,25794.22404992623,25794.22404992623,69855.10276832715,79305.98213841976,79303.37195254388,25794.22404992623,105097.5960024701,105097.5960024701,105097.5960024701,133288.30328202184,128006.28674692151,5282.016535100329,0.0,90636.08090193773,55390.97747773362,39161.226026893455,28190.707279551727,67351.93330644518,21361.668297790897,1586.6614768450322,0.0,0.8768932086781077,2.7117811149666595,0.001494314320929203,1.0,1.0,-6.564010206514638,332188.35251914524,1568788.9743675063,4.722588743616744,1568788.9743675063,4.722588743616744,0.75775567054629,0.09394761294930414,3.8863936594690656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8863936594690656,1.2811018067501891,1.281400872944189,3.0336337354232614,6427.905859292218,15243.107769423557,6472.346543832737,0.0003375368453017392,23321.384513147816,2378.1193897149196,19346.276948946765,1972.7712265602183,0.829550961609504,0.829550961609504,35206.39525735104,35405.22815468563,0.9929850359481359,0.8,4249.038929959212,4273.035954225843,0.9929850359481359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568170468588701,3.3498387579865048,-3.9832739783109306,7.333112736297435,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5344356596280533,0.00043678291527368473,193.997963684596,0.0,0.0,0.0,0.0,0.00013959227985252458,9.384008558603122e-05,0.0003646995136255862,0.0939476106738752,0.0939476106738752,0.0939476106738752,0.09396720824373309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481526.7857645268,597.6769073862046,0.0,0.0939476106738752,0.09394761294930414,0.09394761294930414,0.375,0.375,0.5,11.546137235413138,0.10465044786172939,0.10465044786172939,-1.0402345651527867e-11,9.934415157886178e-05,0.10332542381974008,-1.0402345651527867e-11,28190.707279551727,21361.668297790897,0.75775567054629,1.1251148952318983,3.728186212077799,1.0371655175879329,0.6541887746254873,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.822172979462,263.822172979462,-9.327827020537995,250.76735335677614,276.8769926021556,101994.70176158634,101921.37148337346,73.33027821287007,0.0,nan,276.8769926021556,3.726992602155633,271.65506475310895,-1.494935246891032,266.4331369039999,-6.716863096000054,261.2112090548743,-11.938790945125675,255.98928120585666,-17.16071879414332,250.76735335677614,-22.382646643223836,1.0,1.0,26022.012520719443,26022.012520719443,275.7621757992519,2.612175799251929,275.7621757992519,275.7621757992519,79296.34050830547,79303.37195254388,-7.0314442384114955,0.0,8546.071908451686,8546.071908451686,0.887862795226955,3905.825627766411,275.7621757992519,2.612175799251929,1.0,0.002,0.07764239228127563,0.0050984454451830615,0.00011989141596420199,0.0018801085845349384,0.05994570798210099,0.05994570798210099,0.0,4.991402256793176e-13,1.0,1.0002089774256533,0.10332542383014243,0.09394761294930414,0.0,1.961403384156249e-05,25.203080276144917,0.0,1599941.5024736458,266.4827637138172,9.934416198120744e-05,1.0,1284951.401620361,2596.33469841425,,,,,,,,,,,,,,,,,,,3.0,1586.589723161998,1586.6614768450322,0.375,6.173730061729009,3.5
1540.0,-23.82537676879377,3.348919591473335,35.16432337701579,25.4779829987325,5.1756902523561745,-20.92527006668251,-34.839873808063544,2.2755835522673222,-6.6681153696202955,-6.668214413620889,40.329687931943255,44062.76855302458,25794.120063117625,25794.120063117625,69856.88861614221,79307.4755374945,79304.87715051569,25794.120063117625,105098.99721363332,105098.99721363332,105098.99721363332,133290.89982657038,128008.16801979039,5282.731806779992,0.0,90636.25223315886,55391.54525658921,39160.785529521825,28191.902612937065,67352.6881424589,21362.477885283122,1586.7378589181683,0.0,0.8768876354481134,2.7116921946985233,0.001494314320929203,1.0,1.0,-6.5653085842070595,332176.81344887917,1568797.6127404158,4.722778801000956,1568797.6127404158,4.722778801000956,0.7577522588163323,0.09394853333855566,3.8864066170852927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8864066170852927,1.2811035853756167,1.281402651984827,3.0336396380826667,6427.918366319199,15243.107769423557,6472.338334553076,0.0003375336838004544,23321.35084237114,2378.1159562512316,19346.252410860492,1972.7687243717776,0.829551107121611,0.829551107121611,35206.48916256936,35405.22815468563,0.9929883466572772,0.8,4249.050263324229,4273.035954225843,0.9929883466572772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568148021071936,3.348919591473335,-3.9841635821208725,7.333083173594208,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5342901253012456,0.00043690188978682886,193.99582346372853,0.0,0.0,0.0,0.0,0.00013962570301974655,9.380666241880925e-05,0.0003645708335511465,0.09394853250805296,0.09394853250805296,0.09394853250805296,0.09396805323758194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481520.70692134596,597.678884268084,0.0,0.09394853250805296,0.09394853333855566,0.09394853333855566,0.375,0.375,0.5,11.547601226703087,0.10397701936273052,0.10397701936273052,3.126388037344441e-12,9.904400059213003e-05,0.10290582941382809,3.126388037344441e-12,28191.902612937065,21362.477885283122,0.7577522588163323,1.125175809351611,3.728077421506902,1.0371804087223162,0.6542095017770726,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8232386088576,263.8232386088576,-9.326761391142384,250.76996879445,276.87650842327,101981.77221407932,101910.50702723864,71.26518684070624,0.0,nan,276.87650842327,3.7265084232700474,271.65520049752195,-1.4947995024780312,266.4338925717441,-6.716107428255896,261.2125846459442,-11.937415354055759,255.99127672021552,-17.158723279784454,250.76996879445,-22.380031205549983,1.0,1.0,26022.012520719443,26022.012520719443,275.7614731434293,2.6114731434293503,275.7614731434293,275.7614731434293,79297.5261941132,79304.87715051569,-7.35095640248619,0.0,8546.071908451686,8546.071908451686,0.8878619771731319,3905.838650170719,275.7614731434293,2.6114731434293503,1.0,0.002,0.07759355672863129,0.005098483272254602,0.00011981579036573714,0.00188018418834075,0.05990789518286856,0.05990789518286856,0.0,-2.1293512959819072e-11,1.0,1.0002081275416739,0.1029058294107017,0.09394853333855566,0.0,1.9534437825461598e-05,25.10086181066358,0.0,1599940.4695074772,266.4818846303797,9.9043997465742e-05,1.0,1284954.398736092,2596.322582555713,,,,,,,,,,,,,,,,,,,3.0,1586.6614768450322,1586.7378589181683,0.375,6.173730061729009,3.5
1542.5,-23.822654655434388,3.348004084072321,35.16441824574479,25.477662146464013,5.175063835800958,-20.922882806309378,-34.837677504960425,2.2752919863887526,-6.668963929760707,-6.669061688374602,40.329855763486485,44064.57677354446,25793.944364050825,25793.944364050825,69858.5211375953,79308.88805246874,79306.0518721318,25793.944364050825,105099.99623618262,105099.99623618262,105099.99623618262,133292.94075409515,128009.50927674689,5283.4314773482565,0.0,90636.38798418776,55392.076704141466,39160.34586671811,28192.944517912532,67353.29038463064,21363.179090082445,1586.8062445542382,0.0,0.8768823538416551,2.71160647794234,0.001494314320929203,1.0,1.0,-6.567947140409785,332165.68840745935,1568804.8992873852,4.722958914898433,1568804.8992873852,4.722958914898433,0.7577491267898335,0.09394938812295517,3.8864173469362053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8864173469362053,1.281104941554963,1.2814040084807656,3.033644802133852,6427.929308323991,15243.107769423557,6472.331152377034,0.0003375309178777252,23321.32138501273,2378.112952436635,19346.230942855673,1972.7665352445201,0.829551234403398,0.8295512344033981,35206.56692288892,35405.22815468563,0.9929910881658138,0.8,4249.059648171004,4273.035954225843,0.9929910881658138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568110093109722,3.348004084072321,-3.985029139538432,7.333033223610753,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5341461400813147,0.00043701966170348007,193.99370545047174,0.0,0.0,0.0,0.0,0.0001396589285543584,9.37734368841974e-05,0.0003644427117885721,0.09394938782849722,0.09394938782849722,0.09394938782849722,0.0939685666448512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481514.60104696505,597.6808683714528,0.0,0.09394938782849722,0.09394938812295517,0.09394938812295517,0.375,0.375,0.5,11.549039605561754,0.10273753057907697,0.10273753057907697,3.9335645851679146e-11,9.775861389016427e-05,0.10111454796481212,3.9335645851679146e-11,28192.944517912532,21363.179090082445,0.7577491267898335,1.1252346167604814,3.727983515511902,1.0371953729158319,0.6542304989393594,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8242978879038,263.8242978879038,-9.325702112096167,250.772562535419,276.876033240368,101970.07036176017,101899.2298623708,70.8404993893582,0.0,nan,276.876033240368,3.7260332403679968,271.65533909943656,-1.4946609005634173,266.43464495839,-6.715355041609996,261.2139508173997,-11.9360491826003,255.99325667640954,-17.156743323590433,250.772562535419,-22.377437464580964,1.0,1.0,26022.012520719443,26022.012520719443,275.7607633261682,2.6107633261682395,275.7607633261682,275.7607633261682,79299.03349577056,79306.0518721318,-7.018376361229457,0.0,8546.071908451686,8546.071908451686,0.8878612997645379,3905.8494336708864,275.7607633261682,2.6107633261682395,1.0,0.002,0.07754557122423354,0.005098523613571924,0.00011974148538530721,0.0018802585119655712,0.059870742692653606,0.059870742692653606,0.0,-2.6491218073354528e-12,1.0,1.0002045041763246,0.10111454792547647,0.09394938812295517,0.0,1.9194447034962605e-05,24.664044613940415,0.0,1599939.4709785557,266.48103607023927,9.775857455451842e-05,1.0,1284957.2883769437,2596.310901242533,,,,,,,,,,,,,,,,,,,3.0,1586.7378589181683,1586.8062445542382,0.375,6.173730061729009,3.5
1545.0,-23.819948951268305,3.3470920163606697,35.16451280080511,25.477315100748115,5.174407535597886,-20.920513302578346,-34.83549499707294,2.274971888807263,-6.66981248940175,-6.66990965936843,40.33004152455404,44066.37583838296,25793.779315002426,25793.779315002426,69860.15515338539,79310.31242899255,79307.47217654118,25793.779315002426,105101.2514915436,105101.2514915436,105101.2514915436,133295.31801380275,128011.19029449087,5284.1277193118885,0.0,90636.52993818503,55392.59335499507,39159.92953687774,28194.066522259138,67353.99605913687,21363.937767963773,1586.8784455785856,0.0,0.8768769995079324,2.7115206836968078,0.001494314320929203,1.0,1.0,-6.569607049629894,332154.5545168163,1568812.9642905132,4.723141510350982,1568812.9642905132,4.723141510350982,0.7577458807191578,0.09395027022252421,3.886427949763579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886427949763579,1.2811064304489823,1.2814054977223592,3.0336495527553664,6427.939374320921,15243.107769423557,6472.324545088564,0.0003375283733721889,23321.294286106262,2378.1101891172075,19346.211193228275,1972.7645213429944,0.8295513514768279,0.8295513514768279,35206.64376261381,35405.22815468563,0.9929937972194619,0.8,4249.068921911755,4273.035954225843,0.9929937972194619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568074464155139,3.3470920163606697,-3.9858942849904113,7.332986301351081,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5340030643669081,0.0004371367526051625,193.991600250658,0.0,0.0,0.0,0.0,0.00013969195262321875,9.374041281533704e-05,0.0003643153603879019,0.09395026951784394,0.09395026951784394,0.09395026951784394,0.09396929523767841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481508.6367974484,597.6828075081033,0.0,0.09395026951784394,0.09395027022252421,0.09395027022252421,0.375,0.375,0.5,11.550466517559393,0.1017119750817983,0.1017119750817983,2.9672264645341784e-11,9.716996669340006e-05,0.10030260973854865,2.9672264645341784e-11,28194.066522259138,21363.937767963773,0.7577458807191578,1.1252925211952876,3.7278798239698974,1.0372087662333815,0.6542503550894389,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8253448179983,263.8253448179983,-9.324655182001663,250.7751362274405,276.87555340854425,101958.1171653818,101888.10251628018,70.01464910161995,0.0,nan,276.87555340854425,3.725553408544272,271.6554699723637,-1.4945300276363014,266.43538653610347,-6.714613463896512,261.2153030998777,-11.934696900122276,255.99521966365992,-17.154780336340053,250.7751362274405,-22.37486377255948,1.0,1.0,26022.012520719443,26022.012520719443,275.7600815490029,2.6100815490029277,275.7600815490029,275.7600815490029,79300.35085256396,79307.47217654118,-7.121323977218708,0.0,8546.071908451686,8546.071908451686,0.8878606303749863,3905.8600895123973,275.7600815490029,2.6100815490029277,1.0,0.002,0.0774979708077671,0.005098562124811258,0.000119667775122897,0.0018803322127355286,0.059833887561448494,0.059833887561448494,0.0,-1.2141574638052655e-11,1.0,1.0002028610597469,0.10030260970887639,0.09395027022252421,0.0,1.9040368009459312e-05,24.466114711911437,0.0,1599938.4734328722,266.4801875105982,9.716993702113541e-05,1.0,1284960.180378688,2596.2992104617106,,,,,,,,,,,,,,,,,,,3.0,1586.8062445542382,1586.8784455785856,0.375,6.173730061729009,3.5
