time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1547.5,-23.817176905675122,3.3461846026460695,35.164607118061966,25.47711735768246,5.1739023180835,-20.918068983814976,-34.8332452942617,2.27479439445011,-6.67063357871416,-6.67073029530411,40.33022758261389,44068.1199519239,25793.55586222171,25793.55586222171,69861.67581414561,79311.65789835298,79308.9791896135,25793.55586222171,105102.5350518352,105102.5350518352,105102.5350518352,133297.70454316842,128012.88548582107,5284.8190573473485,0.0,90636.61579891155,55393.07784555558,39159.48661483997,28195.169491333218,67354.65610617318,21364.684520363884,1586.9490866457948,0.0,0.8768717934963163,2.7114376556095143,0.001494314320929203,1.0,1.0,-6.57104961488136,332143.7798157172,1568821.0422178635,4.723319049022354,1568821.0422178635,4.723319049022354,0.7577427235162064,0.09395113721748939,3.8864350169314865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8864350169314865,1.281107256043362,1.2814063235094695,3.0336531142088394,6427.946920613468,15243.107769423557,6472.319591655975,0.0003375264657904858,23321.273970630595,2378.1081175152162,19346.196387086784,1972.7630115367415,0.8295514392331318,0.8295514392331318,35206.69497904615,35405.22815468563,0.9929956029016942,0.8,4249.075103192551,4273.035954225843,0.9929956029016942,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568026227651792,3.3461846026460695,-3.986738172683485,7.332922775329555,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5338565235088332,0.000437256744385729,193.98944348062705,0.0,0.0,0.0,0.0,0.00013972600097744795,9.370636446110785e-05,0.0003641836961509937,0.09395113691289023,0.09395113691289023,0.09395113691289023,0.09397004293384414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481502.7172991386,597.6847321686333,0.0,0.09395113691289023,0.09395113721748939,0.09395113721748939,0.375,0.375,0.5,11.551884422494634,0.10088204712872084,0.10088204712872084,1.1141310096718371e-11,9.671658995102916e-05,0.09968068042275036,1.1141310096718371e-11,28195.169491333218,21364.684520363884,0.7577427235162064,1.1253497877886822,3.7277737873816466,1.0372211789489436,0.654269838189924,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.82642263516544,263.82642263516544,-9.323577364834534,250.77772223744884,276.8751230328791,101947.81481245738,101875.73454973799,72.08026271938405,0.0,nan,276.8751230328791,3.7251230328791394,271.65564287382193,-1.4943571261780448,266.4361627146526,-6.713837285347381,261.21668255563014,-11.933317444369834,255.99720239655997,-17.152797603440007,250.77772223744884,-22.372277762551136,1.0,1.0,26022.012520719443,26022.012520719443,275.7594372529212,2.609437252921225,275.7594372529212,275.7594372529212,79302.00378870175,79308.9791896135,-6.9754009117459645,0.0,8546.071908451686,8546.071908451686,0.8878601842024504,3905.867192016144,275.7594372529212,2.609437252921225,1.0,0.002,0.0774506655549537,0.005098604615820521,0.00011959452760472992,0.0018804054663493445,0.059797263802364956,0.059797263802364956,0.0,-6.045925479009062e-12,1.0,1.0002016021988427,0.09968068041160905,0.09395113721748939,0.0,1.892235859166188e-05,24.31453026832011,0.0,1599937.5083365177,266.4793664212858,9.671657880971907e-05,1.0,1284962.9791412093,2596.287896668608,,,,,,,,,,,,,,,,,,,3.0,1586.8784455785856,1586.9490866457948,0.375,6.173730061729009,3.5
1550.0,-23.814524499431684,3.3452781586146374,35.16470181705597,25.476704583875858,5.173191820292024,-20.91575286747825,-34.83111569713799,2.2744201878097927,-6.671522370662331,-6.671618665700148,40.330421083053885,44069.96453550867,25793.509322610567,25793.509322610567,69863.47385811924,79313.10636125882,79310.35616935776,25793.509322610567,105103.86549196833,105103.86549196833,105103.86549196833,133300.22474388615,128014.71525162431,5285.509492261848,0.0,90636.79135351861,55393.64952570272,39159.04647535099,28196.359251917806,67355.4057272688,21365.4891406887,1587.0254903441546,0.0,0.8768661879127944,2.7113477758186804,0.001494314320929203,1.0,1.0,-6.572513638896737,332132.1160913373,1568829.4432987557,4.723510215637572,1568829.4432987557,4.723510215637572,0.7577392864731465,0.09395204885883347,3.886449008347804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886449008347804,1.2811089966255584,1.2814080644979953,3.033659913859564,6427.961328257417,15243.107769423557,6472.310134223552,0.00033752282373885467,23321.235183798246,2378.1041623590368,19346.16811818838,1972.7601289113388,0.8295516067531693,0.8295516067531693,35206.796376104816,35405.22815468563,0.992999177749806,0.8,4249.087340743329,4273.035954225843,0.992999177749806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568016181197676,3.3452781586146374,-3.9876313858375503,7.332909544452187,3.5,3.5,1.0,0.6,0.0002334323654385558,0.533716347919167,0.0004373715857658343,193.98737984002386,0.0,0.0,0.0,0.0,0.00013975823863583042,9.367412680272538e-05,0.0003640597172202985,0.09395204851337041,0.09395204851337041,0.09395204851337041,0.09397085128621904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481496.8710725443,597.6866334719429,0.0,0.09395204851337041,0.09395204885883347,0.09395204885883347,0.375,0.375,0.5,11.553294556560353,0.10019458660690361,0.10019458660690361,-1.460875864722766e-11,9.629503779251536e-05,0.09910502680338595,-1.460875864722766e-11,28196.359251917806,21365.4891406887,0.7577392864731465,1.1254095414005778,3.727666211967435,1.0372363302361498,0.6542899424279909,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.82746228702626,263.82746228702626,-9.322537712973713,250.78027190853905,276.87465266551675,101935.08393212673,101865.55602108238,69.5279110443297,0.0,nan,276.87465266551675,3.7246526655167713,271.6557765141267,-1.494223485873249,266.43690036264275,-6.713099637357232,261.2180242113546,-11.931975788645389,255.99914805997764,-17.150851940022335,250.78027190853905,-22.369728091460928,1.0,1.0,26022.012520719443,26022.012520719443,275.75871000681235,2.608710006812373,275.75871000681235,275.75871000681235,79303.30093403172,79310.35616935776,-7.055235326042748,0.0,8546.071908451686,8546.071908451686,0.8878593008798858,3905.881253389543,275.75871000681235,2.608710006812373,1.0,0.002,0.07740363343292839,0.005098633085018051,0.00011952168545952648,0.0018804783046914876,0.05976084272976324,0.05976084272976324,0.0,-9.848985776245156e-12,1.0,1.000200436810838,0.09910502681799471,0.09395204885883347,0.0,1.8813131857698548e-05,24.174234958024986,0.0,1599936.4637513217,266.47847762933765,9.6295052401274e-05,1.0,1284966.008896207,2596.275649185781,,,,,,,,,,,,,,,,,,,3.0,1586.9490866457948,1587.0254903441546,0.375,6.173730061729009,3.5
1552.5,-23.811897730848663,3.3443769740104337,35.164795532952496,25.4764815554023,5.172668455780945,-20.913441112153315,-34.828986728657014,2.274211835539227,-6.672326211790335,-6.672421805028802,40.33059794654377,44071.62372621635,25793.25685602603,25793.25685602603,69864.88058224237,79314.40719569752,79311.77884764282,25793.25685602603,105105.03570366885,105105.03570366885,105105.03570366885,133302.44656898454,128016.25709089177,5286.189478092772,0.0,90636.87984788226,55394.09637236049,39158.6483061353,28197.41086531569,67356.059171451,21366.20004089858,1587.0932881104354,0.0,0.8768611125581118,2.711266525425121,0.001494314320929203,1.0,1.0,-6.574272044090321,332121.57167245296,1568837.1220941178,4.723683301250141,1568837.1220941178,4.723683301250141,0.7577362383714505,0.09395289061089296,3.8864552608195946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8864552608195946,1.281109965755928,1.281409033854603,3.0336624994766663,6427.966806869792,15243.107769423557,6472.306537907994,0.00033752143881153,23321.22043488243,2378.1026583881785,19346.15736856051,1972.7590327543567,0.8295516704444735,0.8295516704444735,35206.84168830941,35405.22815468563,0.9930007752747788,0.8,4249.092809446384,4273.035954225843,0.9930007752747788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567961681516754,3.3443769740104337,-3.9884607960040737,7.332837770014507,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5335775664342646,0.0004374853444430072,193.98533618945373,0.0,0.0,0.0,0.0,0.00013979047363848628,9.364189180006952e-05,0.00036393502301947946,0.09395289041766776,0.09395289041766776,0.09395289041766776,0.09397150568206351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481491.0120798142,597.6885380874932,0.0,0.09395289041766776,0.09395289061089296,0.09395289061089296,0.375,0.375,0.5,11.554690658260256,0.09935393414986038,0.09935393414986038,-3.888089850079268e-11,9.559323848407075e-05,0.09814976093849737,-3.888089850079268e-11,28197.41086531569,21366.20004089858,0.7577362383714505,1.1254633556723481,3.727564369429803,1.0372471525450342,0.6543082280694978,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8285062425504,263.8285062425504,-9.32149375744956,250.78279286207416,276.8742196229933,101924.31811376616,101854.5023933619,69.81572040425682,0.0,nan,276.8742196229933,3.724219622993303,271.65593427082985,-1.4940657291701314,266.437648918549,-6.712351081451004,261.21936356651736,-11.930636433482618,256.00107821433886,-17.148921785661116,250.78279286207416,-22.367207137925817,1.0,1.0,26022.012520719443,26022.012520719443,275.7580733390861,2.608073339086104,275.7580733390861,275.7580733390861,79304.82770830237,79311.77884764282,-6.951139340453665,0.0,8546.071908451686,8546.071908451686,0.8878589061412836,3905.8875371236927,275.7580733390861,2.608073339086104,1.0,0.002,0.07735705444345756,0.005098675839779185,0.00011944956418469858,0.0018805504339800974,0.05972478209234929,0.05972478209234929,0.0,-1.8352038638758117e-12,1.0,1.000198504005482,0.09814976097737826,0.09395289061089296,0.0,1.863184125949552e-05,23.941333735416507,0.0,1599935.5185413351,266.47767378820964,9.559327736496925e-05,1.0,1284968.747960702,2596.2645768623593,,,,,,,,,,,,,,,,,,,3.0,1587.0254903441546,1587.0932881104354,0.375,6.173730061729009,3.5
1555.0,-23.80929585725147,3.3434789681916293,35.16489035174362,25.47620586063715,5.172103685249133,-20.911155902872427,-34.82688419809563,2.273963728626717,-6.673164871599454,-6.673260554883733,40.33079943421437,44073.33267505707,25793.104271919055,25793.104271919055,69866.43694697613,79315.73498767278,79313.41349528886,25793.104271919055,105106.51776720792,105106.51776720792,105106.51776720792,133305.11405324403,128018.24026762339,5286.873785620649,0.0,90636.9989771058,55394.59665572669,39158.22480153235,28198.596286036107,67356.82108756846,21367.004777724997,1587.1682804498705,0.0,0.8768557476451105,2.711181663675104,0.001494314320929203,1.0,1.0,-6.574986170189561,332110.5600040023,1568845.8700202603,4.723866263094296,1568845.8700202603,4.723866263094296,0.7577329226244464,0.09395378817982854,3.886464991565838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886464991565838,1.28111111980307,1.281410188171151,3.0336673622528996,6427.977110509113,15243.107769423557,6472.299774223012,0.00033751883415980875,23321.192696653776,2378.099829876031,19346.137151453473,1972.756971183174,0.8295517902148006,0.8295517902148006,35206.91220784122,35405.22815468563,0.9930032615091274,0.8,4249.101320406787,4273.035954225843,0.9930032615091274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56792874335522,3.3434789681916293,-3.9893154232565737,7.332794391448203,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5334401386788046,0.00043759805180147926,193.9833119498647,0.0,0.0,0.0,0.0,0.00013982231507464338,9.361005036391242e-05,0.00036381218359806056,0.09395378799111849,0.09395378799111849,0.09395378799111849,0.09397242959219727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481485.26239382644,597.6904085222021,0.0,0.09395378799111849,0.09395378817982854,0.09395378817982854,0.375,0.375,0.5,11.556088731045072,0.09900398137443744,0.09900398137443744,-4.7066350816749036e-11,9.5683284257575e-05,0.09827438469415029,-4.7066350816749036e-11,28198.596286036107,21367.004777724997,0.7577329226244464,1.125519169942872,3.7274493451165704,1.0372585258461797,0.6543261983483266,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.82954112520576,263.82954112520576,-9.320458874794213,250.78528616842664,276.87379608195533,101913.13811365938,101843.92915021641,69.2089634429629,0.0,nan,276.87379608195533,3.7237960819553564,271.6560940992487,-1.4939059007512583,266.4383921165662,-6.711607883433771,261.2206901338252,-11.929309866174776,256.0029881512122,-17.14701184878777,250.78528616842664,-22.36471383157334,1.0,1.0,26022.012520719443,26022.012520719443,275.75742586396694,2.6074258639669665,275.75742586396694,275.75742586396694,79306.2606860628,79313.41349528886,-7.152809226055979,0.0,8546.071908451686,8546.071908451686,0.8878582918078192,3905.897316523667,275.75742586396694,2.6074258639669665,1.0,0.002,0.07731041631493685,0.005098712058175423,0.0001193773430999343,0.0018806226545018472,0.059688671549967154,0.059688671549967154,0.0,-2.3982183426640713e-12,1.0,1.0001987546608666,0.09827438474121664,0.09395378817982854,0.0,1.865555228606088e-05,23.971855027724576,0.0,1599934.533550952,266.4768351284005,9.568333132392581e-05,1.0,1284971.608459748,2596.2530137280373,,,,,,,,,,,,,,,,,,,3.0,1587.0932881104354,1587.1682804498705,0.375,6.173730061729009,3.5
1557.5,-23.806701183355038,3.342582805747939,35.16498475789858,25.47573064165192,5.17132964615827,-20.90889810039193,-34.824804473295785,2.273526564340044,-6.674027331703712,-6.674122374414196,40.33098382937069,44075.16330957728,25793.015838917494,25793.015838917494,69868.17914849478,79317.203526659,79314.72396263579,25793.015838917494,105107.73980155328,105107.73980155328,105107.73980155328,133307.4677519829,128019.91620774224,5287.5515442406695,0.0,90637.19455438171,55395.15434177249,39157.82245845469,28199.727950429624,67357.55040888432,21367.76927660159,1587.2413027870698,0.0,0.8768503217329795,2.711094479660189,0.001494314320929203,1.0,1.0,-6.576715196340729,332099.24576102226,1568853.8758776654,4.7240513066585175,1568853.8758776654,4.7240513066585175,0.7577296247028529,0.09395466998032888,3.886479755581108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886479755581108,1.2811131532387605,1.2814122220815358,3.033674071455565,6427.991326504479,15243.107769423557,6472.290442140868,0.0003375152404721447,23321.154426244942,2378.095927380394,19346.109257235443,1972.7541267645367,0.8295519554325278,0.8295519554325278,35207.019203827156,35405.22815468563,0.9930070337585489,0.8,4249.1142336887715,4273.035954225843,0.9930070337585489,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56790965342149,3.342582805747939,-3.9901864448327276,7.332769250580666,3.5,3.5,1.0,0.6,0.0002334323654385558,0.533303129288803,0.00043771047387225004,193.98129335366323,0.0,0.0,0.0,0.0,0.0001398538177169798,9.3578547721576e-05,0.0003636911312765857,0.09395466941434368,0.09395466941434368,0.09395466941434368,0.09397314953856219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481479.4885812125,597.6922859234721,0.0,0.09395466941434368,0.09395466998032888,0.09395466998032888,0.375,0.375,0.5,11.557474677325605,0.09840062340816758,0.09840062340816758,-8.29913915367797e-12,9.50427104839946e-05,0.09740717807346755,-8.29913915367797e-12,28199.727950429624,21367.76927660159,0.7577296247028529,1.1255774847117646,3.7273487017443063,1.0372731597923328,0.6543462914257621,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.83053152028066,263.83053152028066,-9.319468479719319,250.7877555218932,276.87330751865017,101900.19544601146,101833.96164148374,66.23380452775385,0.0,nan,276.87330751865017,3.723307518650188,271.65619711929986,-1.493802880700116,266.4390867199677,-6.710913280032287,261.2219763205816,-11.928023679418402,256.00486592129147,-17.14513407870851,250.7877555218932,-22.36224447810679,1.0,1.0,26022.012520719443,26022.012520719443,275.75671738592024,2.6067173859202626,275.75671738592024,275.75671738592024,79307.2876159709,79314.72396263579,-7.43634666489379,0.0,8546.071908451686,8546.071908451686,0.8878573597072592,3905.9121543590136,275.75671738592024,2.6067173859202626,1.0,0.002,0.07726418933630652,0.005098742138719503,0.00011930575148023958,0.0018806942332067786,0.059652875740119786,0.059652875740119786,0.0,-1.5312981785364776e-11,1.0,1.0001969998434426,0.09740717808176669,0.09395466998032888,0.0,1.8490975967042003e-05,23.760433478341277,0.0,1599933.5195524904,266.47597266829627,9.504271878313375e-05,1.0,1284974.5476221193,2596.2411326868228,,,,,,,,,,,,,,,,,,,3.0,1587.1682804498705,1587.2413027870698,0.375,6.173730061729009,3.5
1560.0,-23.80412753876558,3.3416909992866026,35.16507649799415,25.47538240849974,5.170691479940663,-20.906645636890065,-34.82273299070073,2.2732095782911874,-6.674839429290614,-6.674932967721987,40.331138652869676,44076.90880571054,25792.806715047114,25792.806715047114,69869.71552075766,79318.57135703506,79315.79611688023,25792.806715047114,105108.60283192735,105108.60283192735,105108.60283192735,133309.30202281033,128021.09031392777,5288.211708882564,0.0,90637.34128139446,55395.67873095293,39157.40283382392,28200.699190882966,67358.1020247069,21368.42163870511,1587.3055243601898,0.0,0.876845289496213,2.711012491720193,0.001494314320929203,1.0,1.0,-6.5795460385336355,332088.60430841014,1568860.5978508852,4.7242229257402855,1568860.5978508852,4.7242229257402855,0.7577266611039676,0.09395547711307614,3.8864912777035365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8864912777035365,1.2811146276787584,1.2814136968657337,3.0336795738141245,6428.002985342001,15243.107769423557,6472.282788544448,0.00033751229318416915,23321.12304004721,2378.092726878925,19346.086380123565,1972.7517939483478,0.8295520909049843,0.8295520909049843,35207.10270550288,35405.22815468563,0.9930099776947933,0.8,4249.124311456412,4273.035954225843,0.9930099776947933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567864510084086,3.3416909992866026,-3.9910187988788888,7.332709798165491,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5331672678932706,0.00043782201101903403,193.9792911592769,0.0,0.0,0.0,0.0,0.00013988520202130056,9.354716341725524e-05,0.0003635702346750698,0.09395547648803824,0.09395547648803824,0.09395547648803824,0.09397357046449802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481473.7112064254,597.6941630286397,0.0,0.09395547648803824,0.09395547711307614,0.09395547711307614,0.375,0.375,0.5,11.55883170018666,0.09707722275851438,0.09707722275851438,-4.945377440890297e-12,9.353843137205331e-05,0.09538692918835068,-4.945377440890297e-12,28200.699190882966,21368.42163870511,0.7577266611039676,1.1256341232017866,3.727261418612761,1.037287474268938,0.6543668464640403,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8315138239673,263.8315138239673,-9.31848617603265,250.79020476842192,276.87282287949654,101888.93630836853,101823.24362476732,65.69268360121487,0.0,nan,276.87282287949654,3.7228228794965617,271.65629925729667,-1.4937007427033109,266.43977563508804,-6.710224364911937,261.22325201283724,-11.926747987162742,256.00672839066357,-17.14327160933641,250.79020476842192,-22.35979523157806,1.0,1.0,26022.012520719443,26022.012520719443,275.75603224840734,2.6060322484073595,275.75603224840734,275.75603224840734,79308.62610909998,79315.79611688023,-7.17000778025249,0.0,8546.071908451686,8546.071908451686,0.8878566322775323,3905.923734092054,275.75603224840734,2.6060322484073595,1.0,0.002,0.07721892095992622,0.00509877798785912,0.00011923565285908018,0.0018807643474630553,0.05961782642954009,0.05961782642954009,0.0,3.221355474036791e-13,1.0,1.0001929137206709,0.09538692919329606,0.09395547711307614,0.0,1.8107507227335008e-05,23.26773596524917,0.0,1599932.563472069,266.47516057070936,9.353843631743075e-05,1.0,1284977.312068903,2596.2299579741484,,,,,,,,,,,,,,,,,,,3.0,1587.2413027870698,1587.3055243601898,0.375,6.173730061729009,3.5
1562.5,-23.801574467129324,3.340802270088193,35.165167355167696,25.475029565300815,5.170051138801968,-20.90441190654281,-34.82067558271808,2.272888578206789,-6.675671647719469,-6.675764332577123,40.33131087657793,44078.63314557758,25792.659001863187,25792.659001863187,69871.29214744076,79319.93360525995,79317.04445736067,25792.659001863187,105109.70345922385,105109.70345922385,105109.70345922385,133311.47014411035,128022.60334125892,5288.8668028514385,0.0,90637.49017934939,55396.18971963315,39157.00051079583,28201.766684886516,67358.76719568235,21369.141695512844,1587.3748263114524,0.0,0.8768400766280111,2.710928395789775,0.001494314320929203,1.0,1.0,-6.581511228647685,332077.6904459273,1568868.075315729,4.7244007063798525,1568868.075315729,4.7244007063798525,0.7577235119445438,0.09395631876042691,3.8865029976838543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8865029976838543,1.2811161207932402,1.281415190328775,3.0336851863806173,6428.01487769691,15243.107769423557,6472.274981504761,0.0003375092868374395,23321.09102536765,2378.089462290145,19346.063044359493,1972.7494143626514,0.8295522290666292,0.8295522290666292,35207.187641018616,35405.22815468563,0.9930129721843116,0.8,4249.1345622733525,4273.035954225843,0.9930129721843116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5678326234032935,3.340802270088193,-3.9918655342794507,7.332667804367643,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5330325294835178,0.00043793268239133596,193.9773050106769,0.0,0.0,0.0,0.0,0.00013991637951915562,9.351598591940017e-05,0.0003634501596071099,0.09395631857894894,0.09395631857894894,0.09395631857894894,0.0939741994809361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481468.0946261759,597.6959889403486,0.0,0.09395631857894894,0.09395631876042691,0.09395631876042691,0.375,0.375,0.5,11.56017273700457,0.09585331010350728,0.09585331010350728,8.697043085703626e-12,9.268485763413992e-05,0.0942531039294181,8.697043085703626e-12,28201.766684886516,21369.141695512844,0.7577235119445438,1.1256897252235862,3.727163400137395,1.037300637413083,0.6543859838991084,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.83248686391863,263.83248686391863,-9.317513136081345,250.79263407011632,276.8723396577105,101877.70776338404,101812.63460191019,65.07316147383607,0.0,nan,276.8723396577105,3.7223396577105063,271.6563985402044,-1.4936014597955705,266.4404574226867,-6.7095425773133,261.2245163051443,-11.9254836948557,256.0085751876495,-17.141424812350465,250.79263407011632,-22.357365929883656,1.0,1.0,26022.012520719443,26022.012520719443,275.75534695539596,2.605346955395987,275.75534695539596,275.75534695539596,79309.95208061827,79317.04445736067,-7.092376742395572,0.0,8546.071908451686,8546.071908451686,0.8878558923559662,3905.9355126722735,275.75534695539596,2.605346955395987,1.0,0.002,0.07717419059840884,0.005098807593579912,0.00011916638014944516,0.0018808336194797736,0.059583190074722577,0.059583190074722577,0.0,-3.7078109679788973e-13,1.0,1.0001906198967467,0.09425310392072106,0.09395631876042691,0.0,1.7892312535298535e-05,22.991266397893735,0.0,1599931.5846739258,266.4743283522805,9.268484893709683e-05,1.0,1284980.1473418162,2596.2184970336275,,,,,,,,,,,,,,,,,,,3.0,1587.3055243601898,1587.3748263114524,0.375,6.173730061729009,3.5
1565.0,-23.799052480318192,3.3399177900664423,35.1652579000011,25.474809435568773,5.169549046068757,-20.902192327633266,-34.81863521793855,2.272688892316941,-6.676477431236265,-6.6765696042756435,40.33148861228906,44080.257018190925,25792.45504043087,25792.45504043087,69872.7120586218,79321.18676404384,79318.4510771698,25792.45504043087,105110.90611760067,105110.90611760067,105110.90611760067,133313.7442957627,128024.2270154202,5289.517280342506,0.0,90637.58364011154,55396.653890090776,39156.588611134175,28202.838178162052,67359.42678929622,21369.86631991423,1587.4436855207946,0.0,0.8768349853364059,2.7108469371045523,0.001494314320929203,1.0,1.0,-6.582991700648336,332067.1193938673,1568875.7921233352,4.7245743420398085,1568875.7921233352,4.7245743420398085,0.7577204175309309,0.09395715511310321,3.886510427163024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886510427163024,1.2811170496230824,1.2814161193754474,3.0336887861311927,6428.022505136421,15243.107769423557,6472.269974199033,0.00033750735863247465,23321.07049208996,2378.0873684785283,19346.04807718758,1972.7478881358652,0.8295523176669516,0.8295523176669516,35207.24148294641,35405.22815468563,0.9930148704381393,0.8,4249.1410604236335,4273.035954225843,0.9930148704381393,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567788594475656,3.3399177900664423,-3.992692029530109,7.332609819596551,3.5,3.5,1.0,0.6,0.0002334323654385558,0.532899467697838,0.0004380420315430216,193.97534308428456,0.0,0.0,0.0,0.0,0.00013994730508099984,9.348506035755595e-05,0.00036333066186360584,0.09395715489183463,0.09395715489183463,0.09395715489183463,0.09397490647229406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481462.5513776066,597.6977913828574,0.0,0.09395715489183463,0.09395715511310321,0.09395715511310321,0.375,0.375,0.5,11.561504053329333,0.09489784912278765,0.09489784912278765,1.432454155292362e-11,9.217303937703036e-05,0.09357790362730611,1.432454155292362e-11,28202.838178162052,21369.86631991423,0.7577204175309309,1.1257430379330007,3.72705899812119,1.0373115596305067,0.6544036836310417,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8334730849875,263.8334730849875,-9.316526915012503,250.79504247224324,276.87190369773646,101867.71250802014,101801.75784575385,65.95466226630293,0.0,nan,276.87190369773646,3.7219036977364794,271.6565314526121,-1.493468547387863,266.4411592074753,-6.708840792524654,261.2257869624821,-11.924213037517859,256.0104147173756,-17.139585282624353,250.79504247224324,-22.35495752775674,1.0,1.0,26022.012520719443,26022.012520719443,275.75470627625225,2.604706276252273,275.75470627625225,275.75470627625225,79311.5202199914,79318.4510771698,-6.930857178391307,0.0,8546.071908451686,8546.071908451686,0.8878554233078739,3905.942979298839,275.75470627625225,2.604706276252273,1.0,0.002,0.07712978071075326,0.005098840785551452,0.00011909760890852637,0.0018809023857632645,0.059548804454263186,0.059548804454263186,0.0,-5.328209227994929e-12,1.0,1.0001892534495331,0.09357790361298157,0.09395715511310321,0.0,1.7764181703772604e-05,22.826669608406384,0.0,1599930.6374056467,266.4735225687637,9.217302505248881e-05,1.0,1284982.8936144384,2596.207395926237,,,,,,,,,,,,,,,,,,,3.0,1587.3748263114524,1587.4436855207946,0.375,6.173730061729009,3.5
1567.5,-23.796550992103597,3.339034102797014,35.16534865693094,25.47439212156462,5.168850503264761,-20.9000108425523,-34.81662670439107,2.2723103532941864,-6.677346853603694,-6.6774385173880635,40.33167240845376,44082.00609257334,25792.41699697657,25792.41699697657,69874.4230895499,79322.57303871278,79319.72408046102,25792.41699697657,105112.14107743758,105112.14107743758,105112.14107743758,133316.12877847702,128025.96281306283,5290.165965414206,0.0,90637.76087507953,55397.19392730223,39156.185497530336,28203.987701039445,67360.17319856978,21370.64276445169,1587.5177957259489,0.0,0.8768295220921493,2.7107590422572643,0.001494314320929203,1.0,1.0,-6.5845293613452895,332055.7131974299,1568883.7720902248,4.724760664356995,1568883.7720902248,4.724760664356995,0.7577170643732796,0.09395803134880155,3.886524521592698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886524521592698,1.2811188103838405,1.2814178805472454,3.033695618307441,6428.036981698053,15243.107769423557,6472.260470373108,0.00033750369894926745,23321.0315209683,2378.0833945300687,19346.019669615896,1972.7449913697233,0.8295524857989919,0.8295524857989919,35207.343626155525,35405.22815468563,0.9930184716064673,0.8,4249.153388026866,4273.035954225843,0.9930184716064673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567780382077473,3.339034102797014,-3.9935649013185714,7.332599004115585,3.5,3.5,1.0,0.6,0.0002334323654385558,0.532767522886171,0.0004381505167093866,193.9733971435463,0.0,0.0,0.0,0.0,0.00013997775403833202,9.345461140022377e-05,0.0003632136388628862,0.09395803108329352,0.09395803108329352,0.09395803108329352,0.09397566105471956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481457.08118598,597.6995704720833,0.0,0.09395803108329352,0.09395803134880155,0.09395803134880155,0.375,0.375,0.5,11.562826256428693,0.0941001485220454,0.0941001485220454,-1.5575096767861396e-11,9.16637843602075e-05,0.09290915604276506,-1.5575096767861396e-11,28203.987701039445,21370.64276445169,0.7577170643732796,1.1257992966488957,3.7269548955240603,1.0373254665419047,0.6544223982712282,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.834429038807,263.834429038807,-9.315570961192975,250.79742697598542,276.8714311016205,101855.82046636054,101791.88996349367,63.930502866899346,0.0,nan,276.8714311016205,3.72143110162051,271.65663027649646,-1.4933697235035197,266.44182945126454,-6.708170548735438,261.2270286263165,-11.922971373683481,256.0122278011586,-17.13777219884139,250.79742697598542,-22.35257302401456,1.0,1.0,26022.012520719443,26022.012520719443,275.7539863208487,2.603986320848719,275.7539863208487,275.7539863208487,79312.77789176535,79319.72408046102,-6.946188695670571,0.0,8546.071908451686,8546.071908451686,0.887854533478501,3905.9571442006613,275.7539863208487,2.603986320848719,1.0,0.002,0.07708568816653812,0.005098860588696904,0.0001190293123550494,0.0018809706830100244,0.0595146561775247,0.0595146561775247,0.0,-4.63492612345906e-12,1.0,1.0001878999670681,0.09290915605834016,0.09395803134880155,0.0,1.7637273730397297e-05,22.663647298078548,0.0,1599929.6153753623,266.4726531463963,9.166379993530427e-05,1.0,1284985.856913841,2596.195417620471,,,,,,,,,,,,,,,,,,,3.0,1587.4436855207946,1587.5177957259489,0.375,6.173730061729009,3.5
1570.0,-23.794069733780976,3.3381537640058583,35.16543753970936,25.474030442442768,5.168207862223434,-20.897841974150612,-34.81463132249189,2.2719801022469888,-6.678166057885051,-6.678256435128912,40.33183003399177,44083.70298297485,25792.25626277203,25792.25626277203,69875.95924574688,79323.91052060446,79320.80273165579,25792.25626277203,105113.05899442782,105113.05899442782,105113.05899442782,133318.0476877787,128027.2480788632,5290.799608915494,0.0,90637.912238372,55397.70469939037,39155.78615442402,28204.988693350868,67360.77484777488,21371.31568221449,1587.5836598489363,0.0,0.8768244382721643,2.710676318537968,0.001494314320929203,1.0,1.0,-6.58702759800309,332044.9766984659,1568890.6158176437,4.724934047842478,1568890.6158176437,4.724934047842478,0.75771403117962,0.09395883902190315,3.88653627571423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88653627571423,1.2811203465387566,1.2814194170607685,3.033701155566382,6428.048714485296,15243.107769423557,6472.252767665894,0.00033750073286430593,23320.99993630329,2378.08017379057,19345.99664570857,1972.7426435845646,0.8295526220380061,0.8295526220380061,35207.428808949226,35405.22815468563,0.9930214748191665,0.8,4249.163668687636,4273.035954225843,0.9930214748191665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5677456845634365,3.3381537640058583,-3.9943995445291893,7.332553308535047,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5326366800029037,0.0004382581489455124,193.9714669784786,0.0,0.0,0.0,0.0,0.00014000800997417308,9.342435546438272e-05,0.0003630971465475444,0.09395883883642114,0.09395883883642114,0.09395883883642114,0.09397614715784366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481451.60071011796,597.7013516069608,0.0,0.09395883883642114,0.09395883902190315,0.09395883902190315,0.375,0.375,0.5,11.564124346038703,0.09284959498614853,0.09284959498614853,5.832134775118902e-11,9.03772438505257e-05,0.09122883712581142,5.832134775118902e-11,28204.988693350868,21371.31568221449,0.75771403117962,1.1258541153819752,3.72686434751725,1.03733900632313,0.6544417442138591,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.83537190504586,263.83537190504586,-9.314628094954116,250.79979025101747,276.87095355906195,101844.70912385984,101781.6538661958,63.055257664043665,0.0,nan,276.87095355906195,3.720953559061968,271.6567208974452,-1.4932791025547658,266.44248823579335,-6.707511764206629,261.22825557427444,-11.921744425725535,256.01402291268295,-17.13597708731703,250.79979025101747,-22.350209748982508,1.0,1.0,26022.012520719443,26022.012520719443,275.75329461912924,2.603294619129258,275.75329461912924,275.75329461912924,79314.09596394344,79320.80273165579,-6.706767712341389,0.0,8546.071908451686,8546.071908451686,0.887853791400292,3905.9689570928012,275.75329461912924,2.603294619129258,1.0,0.002,0.07704239285070255,0.005098886723368359,0.00011896225951532021,0.0018810377391225838,0.0594811297576601,0.0594811297576601,0.0,-1.362096199719609e-12,1.0,1.0001845012330732,0.09122883706749008,0.09395883902190315,0.0,1.7318328895619668e-05,22.253856003543973,0.0,1599928.6512186506,266.4718339421149,9.037718552917795e-05,1.0,1284988.6462874976,2596.1841424338336,,,,,,,,,,,,,,,,,,,3.0,1587.5177957259489,1587.5836598489363,0.375,6.173730061729009,3.5
1572.5,-23.79161319632071,3.337278351331171,35.16552635499315,25.473806086834543,5.1677074438795705,-20.89568113225595,-34.81264089988542,2.271775378311626,-6.678950004093053,-6.679040023125941,40.33200694686207,44085.27306814596,25792.01981422706,25792.01981422706,69877.29288237302,79325.13837953596,79322.25932446549,25792.01981422706,105114.27913869254,105114.27913869254,105114.27913869254,133320.3261426764,128028.89505059728,5291.431092079126,0.0,90638.00629871798,55398.14098145592,39155.405908068955,28206.04700398387,67361.45291205283,21372.032039136055,1587.6514030196295,0.0,0.8768194683465143,2.7105970572576097,0.001494314320929203,1.0,1.0,-6.588274568092061,332034.69108789554,1568898.2969836046,4.72510354819608,1568898.2969836046,4.72510354819608,0.757710998500337,0.09395965844323555,3.8865436002781597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8865436002781597,1.2811212988091376,1.2814203695534518,3.0337046178928446,6428.056050739602,15243.107769423557,6472.247951258367,0.00033749887822306197,23320.980187185094,2378.0781599409684,19345.982249144156,1972.7411755435503,0.8295527072131726,0.8295527072131726,35207.48189045856,35405.22815468563,0.9930233462668412,0.8,4249.170075063466,4273.035954225843,0.9930233462668412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567694642678909,3.337278351331171,-3.9952077365798626,7.332486087911033,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5325071749150794,0.0004383647327865244,193.96955608155247,0.0,0.0,0.0,0.0,0.00014003819672471637,9.339416871383943e-05,0.00036298050871807135,0.09395965814995778,0.09395965814995778,0.09395965814995778,0.09397687648667569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481446.2457419986,597.703093060535,0.0,0.09395965814995778,0.09395965844323555,0.09395965844323555,0.375,0.375,0.5,11.56541568201948,0.0919848592769199,0.0919848592769199,3.5981884138891473e-11,9.001903288208268e-05,0.09076545503387479,3.5981884138891473e-11,28206.04700398387,21372.032039136055,0.757710998500337,1.125905147597029,3.72675966181706,1.0373483626252076,0.6544584649280609,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.83632734026247,263.83632734026247,-9.313672659737506,250.80213403124284,276.8705206493182,101834.92646727627,101771.03063807955,63.89582919669661,0.0,nan,276.8705206493182,3.720520649318246,271.6568433256458,-1.493156674354168,266.44316600199454,-6.706833998005436,261.22948867850164,-11.920511321498338,256.01581135487186,-17.13418864512812,250.80213403124284,-22.347865968757134,1.0,1.0,26022.012520719443,26022.012520719443,275.7526814711689,2.6026814711689212,275.7526814711689,275.7526814711689,79315.55243586593,79322.25932446549,-6.706888599554077,0.0,8546.071908451686,8546.071908451686,0.8878533289751099,3905.9763182795505,275.7526814711689,2.6026814711689212,1.0,0.002,0.07699931738116078,0.005098918402299285,0.00011889555475034452,0.0018811044333772817,0.059447777375172255,0.059447777375172255,0.0,-1.1872373743837539e-11,1.0,1.000183563148378,0.0907654549978929,0.09395965844323555,0.0,1.7230405999353704e-05,22.140922124666126,0.0,1599927.7297935595,266.4710499959069,9.001899690019854e-05,1.0,1284991.318573492,2596.1733406046305,,,,,,,,,,,,,,,,,,,3.0,1587.5836598489363,1587.6514030196295,0.375,6.173730061729009,3.5
1575.0,-23.78917506464119,3.3364038888973946,35.165615418927054,25.473375187162333,5.1670015041808535,-20.89355740773558,-34.810685890819855,2.2713838468846563,-6.679807239147351,-6.679896774240598,40.3321877443704,44086.99605061308,25791.97420758033,25791.97420758033,69878.97025819341,79326.50696402667,79323.5182962645,25791.97420758033,105115.49250384484,105115.49250384484,105115.49250384484,133322.67428234668,128030.6131400074,5292.061142339285,0.0,90638.18858827303,55398.67767333357,39155.012127710506,28207.18177850184,67362.19390621234,21372.798448074762,1587.7245570880305,0.0,0.8768140826272467,2.71051039871181,0.001494314320929203,1.0,1.0,-6.589755696411203,332023.44540308503,1568906.1468399158,4.725287230650905,1568906.1468399158,4.725287230650905,0.7577076865000417,0.09396051913995883,3.88655800731143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88655800731143,1.2811231200157673,1.2814221911852322,3.0337115508957457,6428.070740940812,15243.107769423557,6472.238306657058,0.00033749516443673815,23320.940641504283,2378.0741274037805,19345.953420785427,1972.7382358690713,0.8295528777409359,0.8295528777409359,35207.586298946335,35405.22815468563,0.9930270273063095,0.8,4249.182676061833,4273.035954225843,0.9930270273063095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567684797622783,3.3364038888973946,-3.9960692333713554,7.33247312226875,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5323786737943182,0.0004384705416068961,193.96765953938439,0.0,0.0,0.0,0.0,0.00014006785224009944,9.336451319845636e-05,0.00036286659637019427,0.0939605188398019,0.0939605188398019,0.0939605188398019,0.09397762479952143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481440.9500820215,597.7048155046188,0.0,0.0939605188398019,0.09396051913995883,0.09396051913995883,0.375,0.375,0.5,11.566698581440303,0.09125686136707145,0.09125686136707145,1.864464138634503e-11,8.953509325237974e-05,0.09014107782940073,1.864464138634503e-11,28207.18177850184,21372.798448074762,0.7577076865000417,1.125960474914836,3.7266566364925997,1.0373618524878383,0.6544768436728016,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8372508686336,263.8372508686336,-9.312749131366388,250.804455364284,276.87004637300635,101823.18429386868,101761.42227369572,61.76202017296183,0.0,nan,276.87004637300635,3.720046373006369,271.6569281712444,-1.4930718287556033,266.443809969415,-6.706190030584992,261.23069176783144,-11.919308232168532,256.01757356602036,-17.132426433979617,250.804455364284,-22.34554463571598,1.0,1.0,26022.012520719443,26022.012520719443,275.7519720358986,2.601972035898598,275.7519720358986,275.7519720358986,79316.73114088288,79323.5182962645,-6.787155381622142,0.0,8546.071908451686,8546.071908451686,0.8878524194085408,3905.990797347987,275.7519720358986,2.601972035898598,1.0,0.002,0.07695653818886253,0.005098935002579804,0.00011882928983192419,0.0018811707035661248,0.05941464491596209,0.05941464491596209,0.0,-6.60195119059348e-12,1.0,1.0001822994452292,0.09014107781075609,0.09396051913995883,0.0,1.7111917725042152e-05,21.988715718118613,0.0,1599926.7220857367,266.4701927608526,8.953507460773835e-05,1.0,1284994.2403556318,2596.161530344557,,,,,,,,,,,,,,,,,,,3.0,1587.6514030196295,1587.7245570880305,0.375,6.173730061729009,3.5
1577.5,-23.786756017065528,3.335533040723538,35.165702555998124,25.473019934166246,5.166365018647821,-20.891443913470816,-34.80873992722479,2.271052914547085,-6.680612021143816,-6.680700248549969,40.33234131413391,44088.633045704075,25791.800719879277,25791.800719879277,69880.43376558335,79327.81299962009,79324.57541271915,25791.800719879277,105116.37613259842,105116.37613259842,105116.37613259842,133324.53759642754,128031.86160513616,5292.675991291381,0.0,90638.33057624688,55399.15062035419,39154.64439543633,28208.16146382913,67362.80585926546,21373.456776527964,1587.7890981135156,0.0,0.8768090929260478,2.7104291422299656,0.001494314320929203,1.0,1.0,-6.5922376948997226,332012.8992999065,1568912.8145483423,4.725457408000124,1568912.8145483423,4.725457408000124,0.7577047091117514,0.09396130856489497,3.8865681754259938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8865681754259938,1.2811246593500496,1.2814237308788636,3.0337158426079776,6428.07983456404,15243.107769423557,6472.232336279576,0.00033749286548398266,23320.91616180445,2378.0716311690994,19345.935574927596,1972.7364160980148,0.8295529832834282,0.8295529832834282,35207.659987732484,35405.22815468563,0.9930296252895532,0.8,4249.19156951766,4273.035954225843,0.9930296252895532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567647347025634,3.335533040723538,-3.996890760237166,7.332423800960704,3.5,3.5,1.0,0.6,0.0002334323654385558,0.532251211609283,0.0004385755454323225,193.96577787876328,0.0,0.0,0.0,0.0,0.00014009737629984819,9.333498913870761e-05,0.0003627527984402318,0.09396130834138387,0.09396130834138387,0.09396130834138387,0.09397809278193524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481435.6389644413,597.706541617364,0.0,0.09396130834138387,0.09396130856489497,0.09396130856489497,0.375,0.375,0.5,11.567957382750617,0.09004154032697897,0.09004154032697897,9.72022462519817e-12,8.822740613823044e-05,0.08846255365023126,9.72022462519817e-12,28208.16146382913,21373.456776527964,0.7577047091117514,1.1260128581538804,3.726567357262633,1.0373741543898531,0.6544951992916411,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.83816288009274,263.83816288009274,-9.311837119907239,250.8067570322699,276.86956872794053,101812.32407839531,101751.3322647632,60.99181363213757,0.0,nan,276.86956872794053,3.7195687279405547,271.65700638878997,-1.4929936112100108,266.4444440495946,-6.705555950405369,261.2318817105867,-11.918118289413258,256.0193193713746,-17.130680628625385,250.8067570322699,-22.343242967730077,1.0,1.0,26022.012520719443,26022.012520719443,275.7512922577699,2.6012922577698987,275.7512922577699,275.7512922577699,79318.00673931131,79324.57541271915,-6.568673407833558,0.0,8546.071908451686,8546.071908451686,0.8878517774594038,3906.001016303124,275.7512922577699,2.6012922577698987,1.0,0.002,0.07691455538512575,0.005098958356412724,0.0001187642678492002,0.001881235727779683,0.0593821339246001,0.0593821339246001,0.0,-4.37111674980728e-12,1.0,1.000178904418394,0.08846255364051103,0.09396130856489497,0.0,1.6793308983888117e-05,21.579351335805082,0.0,1599925.7748130523,266.46938797885616,8.822739641800581e-05,1.0,1284996.980434815,2596.150454624441,,,,,,,,,,,,,,,,,,,3.0,1587.7245570880305,1587.7890981135156,0.375,6.173730061729009,3.5
