time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1580.0,-23.784278093808936,3.334666006743468,35.165789112403274,25.472657032683514,5.165726392258158,-20.88927764549346,-34.8067487013526,2.2707259436900125,-6.681408655087296,-6.68149618565802,40.332508189380825,44090.34462547537,25791.61764543383,25791.61764543383,69881.96227090921,79329.14985184743,79325.84152309576,25791.61764543383,105117.45916852959,105117.45916852959,105117.45916852959,133326.65514495166,128033.36898452295,5293.286160428699,0.0,90638.48697074683,55399.68174338796,39154.22803039874,28209.19597642207,67363.42400682082,21374.154925294155,1587.8560637025541,0.0,0.8768040933187933,2.7103486420133263,0.001494314320929203,1.0,1.0,-6.5939201992163134,332002.45238688804,1568920.0599793424,4.725627924431876,1568920.0599793424,4.725627924431876,0.7577016708721224,0.09396211314875885,3.8865808986411694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8865808986411694,1.2811261802611085,1.2814252521449707,3.0337221723538885,6428.093246536077,15243.107769423557,6472.223530550342,0.00033748947478340064,23320.880057439677,2378.067949548488,19345.909254013637,1972.7337321117443,0.8295531389194736,0.8295531389194736,35207.75219339403,35405.22815468563,0.9930328761085349,0.8,4249.20269776418,4273.035954225843,0.9930328761085349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56760782694863,3.334666006743468,-3.9977057474665756,7.332371754210044,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5321206813891117,0.0004386831288518535,193.96385045943583,0.0,0.0,0.0,0.0,0.00014012759302116671,9.330477241738908e-05,0.00036263654622948585,0.09396211289242354,0.09396211289242354,0.09396211289242354,0.09397872918489453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481430.4526319213,597.7082279921796,0.0,0.09396211289242354,0.09396211314875885,0.09396211314875885,0.375,0.375,0.5,11.569203579216486,0.08898889048390402,0.08898889048390402,3.183231456205249e-12,8.753057073818127e-05,0.08757598644172049,3.183231456205249e-12,28209.19597642207,21374.154925294155,0.7577016708721224,1.1260685459369626,3.7264715940554893,1.03738732555865,0.6545146015887056,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8390776190659,263.8390776190659,-9.310922380934073,250.80906599591688,276.869089242233,101801.79251946263,101740.6183026216,61.17421684099371,0.0,nan,276.869089242233,3.7190892422329966,271.6570845929516,-1.492915407048372,266.44507994365364,-6.704920056346339,261.23307529447663,-11.916924705523343,256.0210706451638,-17.128929354836202,250.80906599591688,-22.340934004083095,1.0,1.0,26022.012520719443,26022.012520719443,275.75064447181126,2.600644471811279,275.75064447181126,275.75064447181126,79319.18260389399,79325.84152309576,-6.658919201770914,0.0,8546.071908451686,8546.071908451686,0.8878509741972581,3906.0138031343754,275.75064447181126,2.600644471811279,1.0,0.002,0.07687299312040796,0.005098981367853118,0.00011869989727472723,0.0018813000990460411,0.05934994863736361,0.05934994863736361,0.0,-3.6792318323930484e-12,1.0,1.000177110705476,0.08757598643853726,0.09396211314875885,0.0,1.6625044278079383e-05,21.36317682333098,0.0,1599924.8379733867,266.4685913449127,8.753056755494981e-05,1.0,1284999.6947977436,2596.139482919916,,,,,,,,,,,,,,,,,,,3.0,1587.7890981135156,1587.8560637025541,0.375,6.173730061729009,3.5
1582.5,-23.78189159103679,3.333802986377334,35.16587514887529,25.472341558802896,5.165139423835592,-20.887188489552113,-34.804825054574735,2.2704363224510105,-6.682197504945464,-6.682284384201518,40.33267467121358,44091.942567320235,25791.424979240543,25791.424979240543,69883.36754656078,79330.41298225554,79327.12151253888,25791.424979240543,105118.54649177943,105118.54649177943,105118.54649177943,133328.7714280472,128034.88072791188,5293.890700135333,0.0,90638.61737175581,55400.14695721167,39153.856016160156,28210.22493626779,67364.08095242795,21374.84952648768,1587.922588864889,0.0,0.8767991374373277,2.7102689258159818,0.001494314320929203,1.0,1.0,-6.5955325990384495,331992.10729934194,1568927.2883542243,4.725796950767854,1568927.2883542243,4.725796950767854,0.7576986562417524,0.09396291176473172,3.886590817451538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886590817451538,1.2811275274427358,1.2814265996410903,3.0337267244655797,6428.102891914512,15243.107769423557,6472.217197688609,0.0003374870362995956,23320.85409268479,2378.0653018803355,19345.89032466612,1972.7318018554881,0.8295532508277421,0.8295532508277421,35207.8240753772,35405.22815468563,0.9930354103938218,0.8,4249.2113731580275,4273.035954225843,0.9930354103938218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567566236311684,3.333802986377334,-3.998513994216992,7.332316980594326,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5319949996478078,0.0004387867660280511,193.96199418651557,0.0,0.0,0.0,0.0,0.00014015678994552274,9.327557549303306e-05,0.00036252399520373,0.09396291153699415,0.09396291153699415,0.09396291153699415,0.09397937114574158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481425.320790274,597.7098967085883,0.0,0.09396291153699415,0.09396291176473172,0.09396291176473172,0.375,0.375,0.5,11.570438049001652,0.08804871366572797,0.08804871366572797,-1.5688783605583012e-11,8.68792560595466e-05,0.08675178516307369,-1.5688783605583012e-11,28210.22493626779,21374.84952648768,0.7576986562417524,1.1261200569650651,3.726373618040484,1.0373980696910559,0.6545319396320075,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.83998701097016,263.83998701097016,-9.310012989029815,250.81134955441496,276.8686244675385,101791.42044624813,101730.60382096379,60.816625284315535,0.0,nan,276.8686244675385,3.7186244675385183,271.6571694848916,-1.4928305151083805,266.44571450225817,-6.704285497741807,261.2342595196837,-11.915740480316288,256.0228045370339,-17.127195462966085,250.81134955441496,-22.338650445585017,1.0,1.0,26022.012520719443,26022.012520719443,275.750006048446,2.600006048446005,275.750006048446,275.750006048446,79320.44906426666,79327.12151253888,-6.672448272220208,0.0,8546.071908451686,8546.071908451686,0.8878503479868898,3906.0237715387957,275.750006048446,2.600006048446005,1.0,0.002,0.07683182193293542,0.005099004223534384,0.00011863613265938964,0.001881363872014265,0.059318066329694816,0.059318066329694816,0.0,4.67365469242198e-12,1.0,1.0001754431179757,0.08675178517876247,0.09396291176473172,0.0,1.6468618097484784e-05,21.162213496001275,0.0,1599923.9103341002,266.4678024950545,8.687927174833021e-05,1.0,1285002.3827581096,2596.128618003144,,,,,,,,,,,,,,,,,,,3.0,1587.8560637025541,1587.922588864889,0.375,6.173730061729009,3.5
1585.0,-23.779531247547684,3.3329427312535387,35.16596088173101,25.47202563090252,5.164556881265926,-20.885122434657433,-34.80292361984027,2.270148068263404,-6.683006861994045,-6.683093101489706,40.332842886151724,44093.53312341421,25791.292269313853,25791.292269313853,69884.82539272806,79331.6650910848,79328.35098719478,25791.292269313853,105119.64325650863,105119.64325650863,105119.64325650863,133330.92312517008,128036.4323030188,5294.490822151287,0.0,90638.74986975304,55400.61790164379,39153.479964565835,28211.27986866146,67364.75983322729,21375.56136540927,1587.9908542523394,0.0,0.8767940623389752,2.710187135963479,0.001494314320929203,1.0,1.0,-6.597146848094894,331981.4931676034,1568934.5920030042,4.725970044393154,1568934.5920030042,4.725970044393154,0.7576955552858253,0.09396372203377196,3.8866011402178575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8866011402178575,1.2811288682682973,1.2814279407796603,3.033731606931455,6428.113237273821,15243.107769423557,6472.2104051316455,0.000337484420831184,23320.826243742733,2378.0624620785625,19345.8700212588,1972.7297314841258,0.8295533708394889,0.8295533708394889,35207.89888480501,35405.22815468563,0.9930380478910449,0.8,4249.220401863432,4273.035954225843,0.9930380478910449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567537588367353,3.3329427312535387,-3.9993365208612732,7.332279252114812,3.5,3.5,1.0,0.6,0.0002334323654385558,0.531870727096549,0.0004388892893445167,193.96015829579284,0.0,0.0,0.0,0.0,0.00014018565525452382,9.324671018403198e-05,0.00036241277012282277,0.09396372166839856,0.09396372166839856,0.09396372166839856,0.09398003116566428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481420.25162224256,597.7115452225563,0.0,0.09396372166839856,0.09396372203377196,0.09396372203377196,0.375,0.375,0.5,11.571661223375648,0.08718050312938885,0.08718050312938885,-1.1368683772161603e-13,8.623949565844669e-05,0.08594625339480899,-1.1368683772161603e-13,28211.27986866146,21375.56136540927,0.7576955552858253,1.1261714964626173,3.7262739531776665,1.037409256200714,0.6545489545657864,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8408890845346,263.8408890845346,-9.309110915465396,250.81360798461043,276.86817018446396,101781.10049800471,101720.77329853507,60.32719946965036,0.0,nan,276.86817018446396,3.718170184463986,271.6572577444646,-1.4927422555354042,266.4463453044912,-6.70365469550876,261.23543286458687,-11.914567135413108,256.0245204245904,-17.1254795754096,250.81360798461043,-22.33639201538955,1.0,1.0,26022.012520719443,26022.012520719443,275.74934119545816,2.59934119545818,275.74934119545816,275.74934119545816,79321.81157695939,79328.35098719478,-6.539410235389369,0.0,8546.071908451686,8546.071908451686,0.8878496962730027,3906.0341459189467,275.74934119545816,2.59934119545818,1.0,0.002,0.07679103307083147,0.005099021517731574,0.00011857295360315849,0.001881427036106751,0.059286476801579245,0.059286476801579245,0.0,-1.02900903943548e-11,1.0,1.0001738132645728,0.08594625339492268,0.09396372203377196,0.0,1.631573472626298e-05,20.96580299722192,0.0,1599922.9586109822,266.46699313800593,8.623949577213352e-05,1.0,1285005.1406801715,2596.117470364931,,,,,,,,,,,,,,,,,,,3.0,1587.922588864889,1587.9908542523394,0.375,6.173730061729009,3.5
1587.5,-23.77718521617141,3.3320858535052205,35.166046655620505,25.471677781920903,5.163942812956271,-20.88307241325741,-34.80103573584927,2.269830011333249,-6.68380120867505,-6.68388702773825,40.33301489839615,44095.13316771641,25791.130169201933,25791.130169201933,69886.26333691835,79332.93395512593,79329.67521403446,25791.130169201933,105120.8053832364,105120.8053832364,105120.8053832364,133333.1447119604,128038.05698235349,5295.087729606907,0.0,90638.89495092229,55401.09416855577,39153.111980407244,28212.339328724003,67365.45130913125,21376.277428190224,1588.0589730391448,0.0,0.8767890535286843,2.710106841169458,0.001494314320929203,1.0,1.0,-6.598467457714889,331971.07342249557,1568942.0605519472,4.7261408784107335,1568942.0605519472,4.7261408784107335,0.7576924826799549,0.09396453290102798,3.886612344752576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886612344752576,1.2811303477257312,1.2814294205824652,3.0337368493784487,6428.124345389925,15243.107769423557,6472.203111638025,0.00033748161250306405,23320.796341651203,2378.059412913809,19345.848220518288,1972.72750842727,0.8295534996790134,0.8295534996790134,35207.98008439251,35405.22815468563,0.9930409106826933,0.8,4249.230201793412,4273.035954225843,0.9930409106826933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567502595996409,3.3320858535052205,-4.000147314711392,7.332233168216613,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5317472391627461,0.0004389912128290556,193.95833357156414,0.0,0.0,0.0,0.0,0.00014021432027963536,9.321804515892044e-05,0.0003623024050683633,0.09396452933124574,0.09396452933124574,0.09396452933124574,0.0939807412027261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481415.23590124026,597.7131766204598,0.0,0.09396452933124574,0.09396453290102798,0.09396453290102798,0.375,0.375,0.5,11.57287709232615,0.08647970963897933,0.08647970963897933,8.01492205937393e-12,8.58190632015976e-05,0.08541957002336176,8.01492205937393e-12,28212.339328724003,21376.277428190224,0.7576924826799549,1.126222947227853,3.726173249918955,1.0374199530887045,0.6545659876213047,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8417782680577,263.8417782680577,-9.308221731942297,250.8158448419979,276.86771169412015,101770.55675994245,101711.0915936098,59.46516633266532,0.0,nan,276.86771169412015,3.717711694120169,271.6573383236858,-1.4926616763141851,266.4469649532493,-6.703035046750699,261.2365915828719,-11.913408417128096,256.0262182124214,-17.123781787578594,250.8158448419979,-22.33415515800209,1.0,1.0,26022.012520719443,26022.012520719443,275.7487022207305,2.5987022207305017,275.7487022207305,275.7487022207305,79322.98666973677,79329.67521403446,-6.688544297692715,0.0,8546.071908451686,8546.071908451686,0.8878489888894923,3906.045406476339,275.7487022207305,2.5987022207305017,1.0,0.002,0.07675049394922433,0.005099040630867348,0.00011851016398018956,0.0018814898352322782,0.05925508199009478,0.05925508199009478,0.0,-7.875323657091648e-13,1.0,1.0001727472546589,0.08541957001534684,0.09396453290102798,0.0,1.6215788416918838e-05,20.837415379664613,0.0,1599922.024825074,266.4661987913249,8.581905518667554e-05,1.0,1285007.8481490158,2596.106526728219,,,,,,,,,,,,,,,,,,,3.0,1587.9908542523394,1588.0589730391448,0.375,6.173730061729009,3.5
1590.0,-23.77486899678069,3.3312334466149878,35.166132430427346,25.47146687228235,5.1634728164513355,-20.881034815397584,-34.79916094858197,2.2696386338816343,-6.684570562563351,-6.684656077759561,40.33318642046153,44096.62364166348,25790.915525264463,25790.915525264463,69887.53916692795,79334.09124012734,79331.06540848214,25790.915525264463,105121.98093374661,105121.98093374661,105121.98093374661,133335.3586007821,128039.6777276853,5295.6808730968205,0.0,90638.98449759893,55401.516894499546,39152.741781221535,28213.377667035496,67366.11944825703,21376.97992817097,1588.12548964729,0.0,0.8767841827059113,2.7100290626885406,0.001494314320929203,1.0,1.0,-6.599615636814065,331960.9804052703,1568949.5078439668,4.7263070073131335,1568949.5078439668,4.7263070073131335,0.7576894968214964,0.09396532324135275,3.8866194605592366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8866194605592366,1.2811312379289945,1.2814303109935417,3.0337402956797224,6428.131647688779,15243.107769423557,6472.198316940391,0.00033747976633991884,23320.776684568213,2378.0574084491864,19345.8338888462,1972.7260470034314,0.8295535843644389,0.8295535843644389,35208.031652825084,35405.22815468563,0.9930427287922703,0.8,4249.236425556906,4273.035954225843,0.9930427287922703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56745626104826,3.3312334466149878,-4.000938699871,7.332172146485988,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5316253508319626,0.00043909186248031206,193.95653206853777,0.0,0.0,0.0,0.0,0.00014024279180096383,9.318957363759197e-05,0.000362192410421083,0.09396532312487278,0.09396532312487278,0.09396532312487278,0.09398145822794166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481410.2456035935,597.7147997616657,0.0,0.09396532312487278,0.09396532324135275,0.09396532324135275,0.375,0.375,0.5,11.574087183528636,0.08593411963448716,0.08593411963448716,-5.411493475548923e-11,8.551519619004466e-05,0.0850404409454768,-5.411493475548923e-11,28213.377667035496,21376.97992817097,0.7576894968214964,1.12627166414213,3.7260695265218042,1.0374286026762694,0.6545816205954015,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.84267956867455,263.84267956867455,-9.307320431325422,250.81806028909062,276.8672988482312,101761.35341036794,101701.07789738172,60.27551298623065,0.0,nan,276.8672988482312,3.7172988482312235,271.6574511365195,-1.4925488634804651,266.44760342456084,-6.702396575439138,261.2377557127278,-11.912244287272188,256.02790800091725,-17.122091999082727,250.81806028909062,-22.331939710909353,1.0,1.0,26022.012520719443,26022.012520719443,275.7480958412861,2.598095841286124,275.7480958412861,275.7480958412861,79324.463243746,79331.06540848214,-6.602164736148552,0.0,8546.071908451686,8546.071908451686,0.8878485396422321,3906.0525578620327,275.7480958412861,2.598095841286124,1.0,0.002,0.07671013479385162,0.005099063673978152,0.00011844765849778818,0.001881552340115273,0.05922382924889409,0.05922382924889409,0.0,-1.386938740938204e-12,1.0,1.0001719796310091,0.08504044099959174,0.09396532324135275,0.0,1.6143852648317387e-05,20.745019691703884,0.0,1599921.1205579555,266.4654294374366,8.551525030497942e-05,1.0,1285010.4707729763,2596.095926099724,,,,,,,,,,,,,,,,,,,3.0,1588.0589730391448,1588.12548964729,0.375,6.173730061729009,3.5
1592.5,-23.77256245947421,3.330382600948638,35.166219083525405,25.47103080376985,5.162778724065023,-20.87902834111212,-34.797313262801595,2.2692446065526157,-6.685392407375389,-6.685477832376409,40.33336918605815,44098.27661654684,25790.840615811994,25790.840615811994,69889.11723235884,79335.40646588088,79332.4244894405,25790.840615811994,105123.26510525249,105123.26510525249,105123.26510525249,133337.77031082078,128041.49390916567,5296.2764016551155,0.0,90639.17128470808,55402.04143869322,39152.36649557207,28214.505205568283,67366.87170114035,21377.74305245833,1588.1975080184543,0.0,0.8767789798556874,2.7099459527593166,0.001494314320929203,1.0,1.0,-6.600548586917284,331950.1959604216,1568957.4433477856,4.726484461948781,1568957.4433477856,4.726484461948781,0.7576862644480938,0.09396616241137844,3.8866345133238136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8866345133238136,1.2811330707737565,1.2814321442661714,3.033747705050211,6428.1473472557445,15243.107769423557,6472.188008396541,0.0003374757971494399,23320.73442305598,2378.0530989742656,19345.803075918782,1972.7229049592656,0.8295537664025112,0.8295537664025112,35208.14074053214,35405.22815468563,0.9930465748179909,0.8,4249.249591287469,4273.035954225843,0.9930465748179909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567440090428037,3.330382600948638,-4.001768249317743,7.33215085026638,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5315040020091735,0.00043919211248860337,193.9547381292726,0.0,0.0,0.0,0.0,0.00014027085696445178,9.316150847410402e-05,0.0003620847341487616,0.09396616024625054,0.09396616024625054,0.09396616024625054,0.09398228009592183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481405.31490558083,597.7164041589643,0.0,0.09396616024625054,0.09396616241137844,0.09396616241137844,0.375,0.375,0.5,11.57529615973736,0.08561765637904273,0.08561765637904273,-2.802380549837835e-11,8.542500103203565e-05,0.08492924545913638,-2.802380549837835e-11,28214.505205568283,21377.74305245833,0.7576862644480938,1.12632467877859,3.725964581542463,1.0374404431663078,0.654598848113061,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8435469128247,263.8435469128247,-9.30645308717527,250.82025468573977,276.8668391398934,101750.06337627559,101692.05874275163,58.0046335239722,0.0,nan,276.8668391398934,3.716839139893409,271.6575222491351,-1.4924777508648503,266.44820535822026,-6.701794641779713,261.23888846739055,-11.911111532609425,256.02957157656914,-17.120428423430837,250.82025468573977,-22.329745314260208,1.0,1.0,26022.012520719443,26022.012520719443,275.7474331165689,2.5974331165689364,275.7474331165689,275.7474331165689,79325.47159934568,79332.4244894405,-6.952890094820759,0.0,8546.071908451686,8546.071908451686,0.8878475893048788,3906.0676858904326,275.7474331165689,2.5974331165689364,1.0,0.002,0.07666982822513184,0.005099076506070727,0.000118385221599523,0.001881614780477564,0.0591926107997615,0.0591926107997615,0.0,2.0770872001529828e-12,1.0,1.0001717536772026,0.08492924548716019,0.09396616241137844,0.0,1.612278206631235e-05,20.717988954799285,0.0,1599920.1549196362,266.4646075926246,8.542502905584115e-05,1.0,1285013.2731179418,2596.0845991094106,,,,,,,,,,,,,,,,,,,3.0,1588.12548964729,1588.1975080184543,0.375,6.173730061729009,3.5
1595.0,-23.77027010578256,3.3295354216373076,35.166303802555234,25.47067942740398,5.162162967660269,-20.877026798436713,-34.79547378430141,2.268919660254089,-6.686172495238679,-6.686256658875172,40.333517821706344,44099.85667112789,25790.664607319635,25790.664607319635,69890.52127844753,79336.65468654594,79333.44860106526,25790.664607319635,105124.1132083849,105124.1132083849,105124.1132083849,133339.5699009466,128042.71312182455,5296.856779122051,0.0,90639.31412554761,55402.51610989395,39151.99779517073,28215.456692561707,67367.45448773244,21378.382336377737,1588.2601769474823,0.0,0.8767741429025265,2.7098672017901184,0.001494314320929203,1.0,1.0,-6.602896256282122,331939.9751444927,1568963.8969852354,4.726649438056592,1568963.8969852354,4.726649438056592,0.7576833708317614,0.0939669209670121,3.886645065771682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886645065771682,1.2811345822873803,1.2814336561326496,3.0337523625600182,6428.15721596014,15243.107769423557,6472.181528341236,0.0003374733021030538,23320.70785772959,2378.050390064863,19345.783706599832,1972.720929838409,0.8295538808093135,0.8295538808093135,35208.21721429731,35405.22815468563,0.9930492709995268,0.8,4249.25882086076,4273.035954225843,0.9930492709995268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567402095670471,3.3295354216373076,-4.0025653906781535,7.332100812315462,3.5,3.5,1.0,0.6,0.0002334323654385558,0.531383429051432,0.000439291766879622,193.95295525437675,0.0,0.0,0.0,0.0,0.0001402988026128292,9.313356282572661e-05,0.0003619771024143473,0.09396692096139578,0.09396692096139578,0.09396692096139578,0.09398273884610187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481400.3284351455,597.7180249346976,0.0,0.09396692096139578,0.0939669209670121,0.0939669209670121,0.375,0.375,0.5,11.57648249876271,0.08466528657044137,0.08466528657044137,-1.8474111129762605e-11,8.41636364725673e-05,0.0833604025930299,-1.8474111129762605e-11,28215.456692561707,21378.382336377737,0.7576833708317614,1.1263756424855402,3.725876934736262,1.0374523100197373,0.6546166395400681,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.84440388357734,263.84440388357734,-9.305596116422635,250.82243213650298,276.8663756306402,101739.76931366352,101682.45841274637,57.31090091712314,0.0,nan,276.8663756306402,3.7163756306402433,271.6575869318546,-1.4924130681453676,266.4487982329854,-6.701201767014595,261.24000953415265,-11.90999046584733,256.0312208353282,-17.118779164671764,250.82243213650298,-22.327567863496995,1.0,1.0,26022.012520719443,26022.012520719443,275.7467741242625,2.596774124262538,275.7467741242625,275.7467741242625,79326.69426098617,79333.44860106526,-6.754340079089161,0.0,8546.071908451686,8546.071908451686,0.8878469230889466,3906.0782911005404,275.7467741242625,2.596774124262538,1.0,0.002,0.07663026575954272,0.0050990943424114215,0.00011832394430410557,0.0018816760552742848,0.05916197215205279,0.05916197215205279,0.0,-4.2160979568661716e-13,1.0,1.0001685805808136,0.08336040261150401,0.0939669209670121,0.0,1.5824985971187924e-05,20.33535905009053,0.0,1599919.2366606516,266.4638275047613,8.416365494667843e-05,1.0,1285015.9290576628,2596.073863950561,,,,,,,,,,,,,,,,,,,4.0,1588.1975080184543,1588.2601769474823,0.375,6.173730061729009,3.5
1597.5,-23.76800858203314,3.3286909832087463,35.166387521573576,25.470354488957696,5.1615816264032395,-20.875049561187144,-34.79365288568658,2.2686226052613145,-6.686966782659056,-6.687050006880635,40.333674519795714,44101.39116736944,25790.533049480156,25790.533049480156,69891.9242168496,79337.87042242606,79334.53805559516,25790.533049480156,105125.07110507532,105125.07110507532,105125.07110507532,133341.53034658096,128044.09935005453,5297.430996526423,0.0,90639.44977931312,55402.97052310041,39151.64361801412,28216.459241505632,67368.10285951974,21379.057233097265,1588.325637228881,0.0,0.8767691953038946,2.7097869798010668,0.001494314320929203,1.0,1.0,-6.6048481713489195,331929.5640131358,1568970.7007072128,4.726818189190048,1568970.7007072128,4.726818189190048,0.7576803684017611,0.09396769942821062,3.886655555615647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886655555615647,1.2811359640654911,1.281435038233329,3.0337572784093374,6428.167632054961,15243.107769423557,6472.1746887432455,0.0003374706686428873,23320.679819016226,2378.0475309118024,19345.763262583732,1972.7188451289414,0.8295540015436748,0.8295540015436748,35208.293234329794,35405.22815468563,0.9930519511855809,0.8,4249.267995673323,4273.035954225843,0.9930519511855809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567373696425923,3.3286909832087463,-4.003372428157325,7.332063411366072,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5312645066441435,0.00043939010138863957,193.95119638954418,0.0,0.0,0.0,0.0,0.00014032647105268844,9.310589438586735e-05,0.00036187054167539505,0.09396769924157027,0.09396769924157027,0.09396769924157027,0.09398329965838889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481395.4594194974,597.7196080909073,0.0,0.09396769924157027,0.09396769942821062,0.09396769942821062,0.375,0.375,0.5,11.577652497014494,0.0836131035327412,0.0836131035327412,7.401013135677204e-11,8.322422155515596e-05,0.08220183553169136,7.401013135677204e-11,28216.459241505632,21379.057233097265,0.7576803684017611,1.1264250256680894,3.725782975535968,1.0374631502180296,0.6546331170900339,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8452548259625,263.8452548259625,-9.304745174037464,250.8245888479049,276.8659208040142,101729.84821307474,101672.9404690187,56.9077440560293,0.0,nan,276.8659208040142,3.7159208040142175,271.6576544128415,-1.4923455871584679,266.4493880215697,-6.700611978430288,261.2411216303194,-11.908878369680565,256.03285523912547,-17.11714476087451,250.8245888479049,-22.325411152095086,1.0,1.0,26022.012520719443,26022.012520719443,275.7461082564072,2.5961082564072058,275.7461082564072,275.7461082564072,79328.03153316358,79334.53805559516,-6.506522431576741,0.0,8546.071908451686,8546.071908451686,0.8878462608250987,3906.088833393725,275.7461082564072,2.5961082564072058,1.0,0.002,0.07659125349594309,0.0050991071151328645,0.00011826351323813991,0.0018817364835601602,0.059131756619069956,0.059131756619069956,0.0,-3.201699756011367e-12,1.0,1.0001662370165127,0.08220183545768123,0.09396769942821062,0.0,1.5605076399034997e-05,20.05281396565141,0.0,1599918.3021693907,266.4630332173409,8.322414754502461e-05,1.0,1285018.6345061057,2596.062928746356,,,,,,,,,,,,,,,,,,,3.0,1588.2601769474823,1588.325637228881,0.375,6.173730061729009,3.5
1600.0,-23.7657595870071,3.3278495939552255,35.16647099165198,25.46997828120368,5.160953184247496,-20.873088309881506,-34.79184937952084,2.268281907220634,-6.687751899160162,-6.687834569178479,40.33383879662197,44102.97385610148,25790.386720069284,25790.386720069284,69893.36057617076,79339.11756979652,79335.75934657746,25790.386720069284,105126.14606664673,105126.14606664673,105126.14606664673,133343.634564268,128045.6332745611,5298.00128970689,0.0,90639.61009962496,55403.466386315646,39151.270792565905,28217.488497621278,67368.75929018718,21379.751873957848,1588.3921511488238,0.0,0.8767642666060804,2.7097076431006104,0.001494314320929203,1.0,1.0,-6.60631171408005,331919.26842718053,1568977.833518548,4.726986296858402,1568977.833518548,4.726986296858402,0.7576773487746846,0.09396848396785358,3.8866683737346093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8866683737346093,1.2811375488568486,1.2814366233946473,3.0337635308579163,6428.180880243227,15243.107769423557,6472.165989321194,0.0003374673191256088,23320.644156869876,2378.0438943849203,19345.737259429054,1972.7161935451,0.8295541550780929,0.8295541550780929,35208.38612734505,35405.22815468563,0.9930552262527598,0.8,4249.279206876153,4273.035954225843,0.9930552262527598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567342108458685,3.3278495939552255,-4.004172217009746,7.332021810964971,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5311462715793792,0.0004394879112008783,193.94944730036656,0.0,0.0,0.0,0.0,0.00014035388017866063,9.307848525989517e-05,0.00036176520493475754,0.09396848354736478,0.09396848354736478,0.09396848354736478,0.09398395530354714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481390.6733789568,597.7211647613727,0.0,0.09396848354736478,0.09396848396785358,0.09396848396785358,0.375,0.375,0.5,11.578812841137017,0.08274553393715678,0.08274553393715678,-7.958078640513122e-13,8.267001834383336e-05,0.0815228550984557,-7.958078640513122e-13,28217.488497621278,21379.751873957848,0.7576773487746846,1.1264761772298797,3.725686086439911,1.0374743621907745,0.6546502313651106,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8460912447668,263.8460912447668,-9.30390875523318,250.82672713492298,276.86545535460675,101719.58237719993,101663.64591140972,55.936465790170914,0.0,nan,276.86545535460675,3.7154553546067746,271.6577097106945,-1.4922902893054584,266.44996406673664,-6.700035933263337,261.242218422776,-11.907781577224,256.03447277886403,-17.11552722113595,250.82672713492298,-22.323272865077,1.0,1.0,26022.012520719443,26022.012520719443,275.7454666008149,2.595466600814916,275.7454666008149,275.7454666008149,79329.14142612366,79335.75934657746,-6.617920453791157,0.0,8546.071908451686,8546.071908451686,0.8878454515679165,3906.101715603282,275.7454666008149,2.595466600814916,1.0,0.002,0.07655256326457885,0.005099120187495128,0.00011820358174680483,0.0018817964076805408,0.059101790873402414,0.059101790873402414,0.0,-1.0572654297186235e-11,1.0,1.000164863153467,0.0815228550992515,0.09396848396785358,0.0,1.5476212281104884e-05,19.887262579032846,0.0,1599917.3789925573,266.4622481008398,8.267001913964123e-05,1.0,1285021.3099825126,2596.05211475232,,,,,,,,,,,,,,,,,,,3.0,1588.325637228881,1588.3921511488238,0.375,6.173730061729009,3.5
1602.5,-23.763536339053015,3.327011338749144,35.166553427405105,25.46966221360492,5.160386205654365,-20.871144084556853,-34.79005959872154,2.267993950815246,-6.688532657180417,-6.688614391135172,40.33399254375568,44104.484621404226,25790.236254452113,25790.236254452113,69894.72087585634,79340.31028470727,79336.84626013567,25790.236254452113,105127.08251458779,105127.08251458779,105127.08251458779,133345.55509551332,128046.99214198292,5298.562953530402,0.0,90639.74305268262,55403.91738803975,39150.91740515875,28218.472580925532,67369.38998608428,21380.414247785084,1588.456431898287,0.0,0.8767594040998888,2.709628792649359,0.001494314320929203,1.0,1.0,-6.608233409156526,331909.035297078,1568984.5091582693,4.727152148039406,1568984.5091582693,4.727152148039406,0.757674398799222,0.09396924753471282,3.8866787838760013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8866787838760013,1.281138888318218,1.2814379631687065,3.0337684846786117,6428.191376794838,15243.107769423557,6472.159096629671,0.00033746466527609544,23320.61590186053,2378.041013175807,19345.716656712833,1972.7140926527238,0.8295542767019899,0.8295542767019899,35208.46156968165,35405.22815468563,0.9930578860745715,0.8,4249.288311966941,4273.035954225843,0.9930578860745715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567309627613186,3.327011338749144,-4.004967695920966,7.33197903467011,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5310294180456512,0.0004395846209380593,193.9477182662178,0.0,0.0,0.0,0.0,0.00014038108559480321,9.305127984375258e-05,0.00036166043518122176,0.09396924737985671,0.09396924737985671,0.09396924737985671,0.0939845025357201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481385.91461491294,597.7227120871869,0.0,0.09396924737985671,0.09396924753471282,0.09396924753471282,0.375,0.375,0.5,11.579956949766764,0.08173973878672314,0.08173973878672314,-3.694822225952521e-12,8.17339547438678e-05,0.08038098197863519,-3.694822225952521e-12,28218.472580925532,21380.414247785084,0.757674398799222,1.1265249333746843,3.725593092881402,1.0374848412653535,0.6546665277882787,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.846924704912,263.846924704912,-9.303075295087979,250.82884593965093,276.8650034701651,101709.94677663954,101654.20817004607,55.73860659344878,0.0,nan,276.8650034701651,3.7150034701651293,271.65777196408067,-1.492228035919311,266.45054045792745,-6.699459542072532,261.24330895186785,-11.906691048132132,256.0360774457803,-17.113922554219698,250.82884593965093,-22.321154060349045,1.0,1.0,26022.012520719443,26022.012520719443,275.7448139616821,2.594813961682121,275.7448139616821,275.7448139616821,79330.46241637255,79336.84626013567,-6.38384376312024,0.0,8546.071908451686,8546.071908451686,0.8878447943352566,3906.1121777953813,275.7448139616821,2.594813961682121,1.0,0.002,0.07651441499024551,0.005099131926032035,0.0001181444884248772,0.0018818555088434947,0.0590722442124386,0.0590722442124386,0.0,-2.7316282916189927e-12,1.0,1.0001625533923346,0.08038098198233001,0.09396924753471282,0.0,1.5259469536744488e-05,19.60878411324032,0.0,1599916.4603835933,266.46146734281956,8.173395843869002e-05,1.0,1285023.9692816825,2596.041366209617,,,,,,,,,,,,,,,,,,,3.0,1588.3921511488238,1588.456431898287,0.375,6.173730061729009,3.5
1605.0,-23.7613330880557,3.3261756410057295,35.16663558411787,25.469319882709556,5.15978997439915,-20.8692207818052,-34.78828790886325,2.2676776678602013,-6.689321298534651,-6.689402413991986,40.334153856920985,44105.99012834649,25790.113491619115,25790.113491619115,69896.10361996561,79341.51333496845,79338.00838151669,25790.113491619115,105128.1218731358,105128.1218731358,105128.1218731358,133347.6194437017,128048.4986923068,5299.120751394888,0.0,90639.88252500593,55404.3593172571,39150.58134194314,28219.497570565894,67370.07891250904,21381.10542318621,1588.5228562021475,0.0,0.8767544674735389,2.709549110517195,0.001494314320929203,1.0,1.0,-6.609771286287071,331898.6948043864,1568991.5133357102,4.727320528513793,1568991.5133357102,4.727320528513793,0.7576713713531027,0.09397002568597784,3.886689127871954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886689127871954,1.2811403595469235,1.2814394347408624,3.0337730748303686,6428.201102775608,15243.107769423557,6472.152709839306,0.0003374622062315918,23320.589721214266,2378.0383434928613,19345.69756616903,1972.7121459590207,0.8295543893802412,0.8295543893802412,35208.53653262195,35405.22815468563,0.9930605289960285,0.8,4249.297359199676,4273.035954225843,0.9930605289960285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5672831269369105,3.3261756410057295,-4.0057684930722,7.331944134077929,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5309136429526349,0.00043968048012543037,193.94600481424345,0.0,0.0,0.0,0.0,0.00014040802081371473,9.302434462484107e-05,0.00036155670888078363,0.09397002557070835,0.09397002557070835,0.09397002557070835,0.09398513956473765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481381.2432437301,597.7242314975995,0.0,0.09397002557070835,0.09397002568597784,0.09397002568597784,0.375,0.375,0.5,11.581090472425712,0.08086377032742575,0.08086377032742575,6.178879630169831e-11,8.111545736255721e-05,0.07963112770494263,6.178879630169831e-11,28219.497570565894,21381.10542318621,0.7576713713531027,1.1265730575779338,3.725496053347322,1.0374947565481856,0.6546821799871315,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.84774746859773,263.84774746859773,-9.302252531402246,250.83094491301458,276.86455002418404,101700.01811181931,101644.99485017692,55.02326164241627,0.0,nan,276.86455002418404,3.7145500241840637,271.65782900194404,-1.49217099805594,266.45110797970796,-6.698892020292021,261.24438695744806,-11.90561304255192,256.0376659352879,-17.11233406471206,250.83094491301458,-22.3190550869854,1.0,1.0,26022.012520719443,26022.012520719443,275.74416192192876,2.5941619219287873,275.74416192192876,275.74416192192876,79331.68927332478,79338.00838151669,-6.319108191906707,0.0,8546.071908451686,8546.071908451686,0.8878441412782877,3906.122573511314,275.74416192192876,2.5941619219287873,1.0,0.002,0.07647662254252625,0.005099140599007866,0.00011808594272855737,0.001881914056796407,0.05904297136427868,0.05904297136427868,0.0,-4.750358092997509e-13,1.0,1.0001610362539466,0.07963112764315383,0.09397002568597784,0.0,1.5117148034247466e-05,19.425938194792913,0.0,1599915.5329563408,266.4606787014653,8.11153955737609e-05,1.0,1285026.65653495,2596.030504745563,,,,,,,,,,,,,,,,,,,3.0,1588.456431898287,1588.5228562021475,0.375,6.173730061729009,3.5
1607.5,-23.75915400592804,3.3253447325937953,35.16671805635918,25.469103909004502,5.15933204356426,-20.867305401021504,-34.78652488030491,2.2674834367034857,-6.690063049224591,-6.690144044629745,40.334322194274826,44107.40601900163,25789.883601350615,25789.883601350615,69897.28962035224,79342.61475038454,79339.4123565986,25789.883601350615,105129.29595794922,105129.29595794922,105129.29595794922,133349.81083227412,128050.13394524413,5299.676887029983,0.0,90639.9760213209,55404.767282303575,39150.23193224146,28220.514874324897,67370.74680656636,21381.794176739044,1588.5877791599385,0.0,0.8767497579527881,2.709474115007862,0.001494314320929203,1.0,1.0,-6.610656945032872,331888.96330419957,1568998.822525357,4.727481163895345,1568998.822525357,4.727481163895345,0.7576684646598089,0.09397079124012198,3.886696784046613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886696784046613,1.2811412630384917,1.2814403384433457,3.0337769113989093,6428.20923200397,15243.107769423557,6472.147371516768,0.0003374601508841338,23320.567838829862,2378.0361121106457,19345.68160956572,1972.710518838311,0.8295544835471044,0.8295544835471045,35208.59201689521,35405.22815468563,0.9930624851712221,0.8,4249.304055563657,4273.035954225843,0.9930624851712221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567233500780233,3.3253447325937953,-4.006534045331042,7.331878777924837,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5307991646969259,0.00043977530667713144,193.94431018799875,0.0,0.0,0.0,0.0,0.00014043482908795982,9.299753635059598e-05,0.0003614532254581194,0.09397079109643719,0.09397079109643719,0.09397079109643719,0.09398587443945658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481376.6168232569,597.7257366997841,0.0,0.09397079109643719,0.09397079124012198,0.09397079124012198,0.375,0.375,0.5,11.58222169378659,0.08034327447643363,0.08034327447643363,5.7127635955112055e-11,8.099540514194814e-05,0.07948709959686084,5.7127635955112055e-11,28220.514874324897,21381.794176739044,0.7576684646598089,1.1266192776415656,3.725392637941733,1.037502075211368,0.654696706059115,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.84858373653566,263.84858373653566,-9.301416263464318,250.83302540712566,276.8641420659425,101691.39948353061,101635.47310752734,55.926376003280325,0.0,nan,276.8641420659425,3.7141420659424966,271.6579187342486,-1.4920812657513807,266.45169540240227,-6.698304597597712,261.24547207058197,-11.904527929418009,256.0392487389128,-17.11075126108716,250.83302540712566,-22.316974592874317,1.0,1.0,26022.012520719443,26022.012520719443,275.7435845743789,2.5935845743788946,275.7435845743789,275.7435845743789,79333.05561062477,79339.4123565986,-6.356745973826037,0.0,8546.071908451686,8546.071908451686,0.8878436579137916,3906.130267966846,275.7435845743789,2.5935845743788946,1.0,0.002,0.07643889837968673,0.005099157757266433,0.00011802751390276003,0.0018819724800639508,0.05901375695138001,0.05901375695138001,0.0,-6.033289319529178e-12,1.0,1.0001607440940528,0.07948709953973321,0.09397079124012198,0.0,1.508983960323804e-05,19.390884295798475,0.0,1599914.6613212312,266.4599369507754,8.099534801431219e-05,1.0,1285029.1855744775,2596.0202828172173,,,,,,,,,,,,,,,,,,,3.0,1588.5228562021475,1588.5877791599385,0.375,6.173730061729009,3.5
1610.0,-23.756921058834802,3.324515538032275,35.166801515093475,25.468673707824223,5.158646808307119,-20.86536427220553,-34.78473936030639,2.2670900225147093,-6.6908602971145115,-6.690941306413927,40.33449972122368,44109.010773410366,25789.80137444896,25789.80137444896,69898.81214785932,79343.89393171505,79340.74535988488,25789.80137444896,105130.54673433384,105130.54673433384,105130.54673433384,133352.1618265182,128051.9260478624,5300.235778655786,0.0,90640.1554181681,55405.27226313257,39149.870172261704,28221.615092184362,67371.48526444606,21382.538827155793,1588.657979728523,0.0,0.8767447081766325,2.7093934938718074,0.001494314320929203,1.0,1.0,-6.61143568624459,331878.5020737183,1569006.5307538698,4.727653406141249,1569006.5307538698,4.727653406141249,0.7576653128217822,0.0939715988429265,3.886710632992758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886710632992758,1.2811430930598264,1.2814421688918889,3.0337833877009848,6428.222954510933,15243.107769423557,6472.1383600274385,0.0003374566813354166,23320.530900540798,2378.032345453422,19345.654673621066,1972.7077721363632,0.829554642479106,0.829554642479106,35208.69238010809,35405.22815468563,0.9930660236177847,0.8,4249.316168340201,4273.035954225843,0.9930660236177847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567215750550392,3.324515538032275,-4.00733986337468,7.331855401406955,3.5,3.5,1.0,0.6,0.0002334323654385558,0.530681884309558,0.00043987249676378577,193.9425737028263,0.0,0.0,0.0,0.0,0.0001404619841768091,9.29703812617467e-05,0.0003613489694034216,0.09397159847034788,0.09397159847034788,0.09397159847034788,0.0939866896942366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481372.0318402928,597.7272289361518,0.0,0.09397159847034788,0.0939715988429265,0.0939715988429265,0.375,0.375,0.5,11.583353516996551,0.080104878697,0.080104878697,-8.947154128691182e-11,8.10092994356637e-05,0.07950562016935692,-8.947154128691182e-11,28221.615092184362,21382.538827155793,0.7576653128217822,1.1266706780719362,3.725289816431503,1.0375133021558456,0.6547133494277884,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.849397714459,263.849397714459,-9.300602285541004,250.8351082383427,276.86368719057754,101680.75743557996,101626.32172905383,54.43570652611791,0.0,nan,276.86368719057754,3.7136871905775592,271.6579714001648,-1.49202859983518,266.4522556096759,-6.69774439032409,261.2465398191902,-11.903460180809759,256.0408240288028,-17.109175971197203,250.8351082383427,-22.314891761657265,1.0,1.0,26022.012520719443,26022.012520719443,275.7429432910723,2.592943291072345,275.7429432910723,275.7429432910723,79333.99220251,79340.74535988488,-6.753157374885632,0.0,8546.071908451686,8546.071908451686,0.8878427835747579,3906.144186157722,275.7429432910723,2.592943291072345,1.0,0.002,0.07640116523726845,0.005099164411207517,0.00011796905791430091,0.0018820309360814773,0.05898452895715046,0.05898452895715046,0.0,-6.004221859284842e-12,1.0,1.0001607805173363,0.07950562025882846,0.0939715988429265,0.0,1.5093389472061916e-05,19.39548701578908,0.0,1599913.724666136,266.45913970288547,8.1009388907205e-05,1.0,1285031.9043108514,2596.009294232955,,,,,,,,,,,,,,,,,,,3.0,1588.5877791599385,1588.657979728523,0.375,6.173730061729009,3.5
