time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1612.5,-23.75477971637382,3.3236914373479878,35.1668837348829,25.46846786225217,5.15819945910014,-20.86348179875732,-34.78300741463897,2.266901539347416,-6.6915902449574105,-6.691670438540644,40.33465087506911,44110.39373321771,25789.556830413225,25789.556830413225,69899.95056363093,79344.97174274034,79341.92892581462,25789.556830413225,105131.48575622783,105131.48575622783,105131.48575622783,133354.03570181734,128053.25168921275,5300.784012604595,0.0,90640.2410746705,55405.6630568024,39149.531130964555,28222.549945589508,67372.08107655407,21383.16907655757,1588.7187074339636,0.0,0.876740132745069,2.7093197747660156,0.001494314320929203,1.0,1.0,-6.6131486890812425,331868.935033168,1569013.0938833635,4.727809470104671,1569013.0938833635,4.727809470104671,0.7576625470690055,0.09397233477573275,3.886717219441442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886717219441442,1.2811439698175946,1.2814430458543313,3.0337864525833274,6428.229448628841,15243.107769423557,6472.1340953092495,0.0003374550393736754,23320.513419727602,2378.0305629065588,19345.641926093005,1972.7064722502594,0.829554717681639,0.829554717681639,35208.74011202913,35405.22815468563,0.9930677064748384,0.8,4249.321929077397,4273.035954225843,0.9930677064748384,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56716296110127,3.3236914373479878,-4.00809444194504,7.331785879293028,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5305694415438892,0.0004399657182654498,193.94090848459322,0.0,0.0,0.0,0.0,0.0001404883291096745,9.29440363288813e-05,0.00036124718644385393,0.093972329812151,0.093972329812151,0.093972329812151,0.09398723456529759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481367.3869411704,597.7287392700126,0.0,0.093972329812151,0.09397233477573275,0.09397233477573275,0.375,0.375,0.5,11.584471346762895,0.07947832690166479,0.07947832690166479,1.3585577107733116e-11,8.019358324418135e-05,0.07852174945941215,1.3585577107733116e-11,28222.549945589508,21383.16907655757,0.7576625470690055,1.1267157602898967,3.7251959435218756,1.0375210242385786,0.6547280865956272,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.85022348481095,263.85022348481095,-9.299776515189023,250.8371657397791,276.86328122978745,101672.2233746764,101616.99903956342,55.224335112958116,0.0,nan,276.86328122978745,3.7132812297874693,271.6580581318288,-1.4919418681711818,266.45283503383536,-6.697164966164621,261.24761193576546,-11.902388064234515,256.04238883786945,-17.107611162130524,250.8371657397791,-22.312834260220882,1.0,1.0,26022.012520719443,26022.012520719443,275.7423526513363,2.5923526513363413,275.7423526513363,275.7423526513363,79335.42396958337,79341.92892581462,-6.504956231248798,0.0,8546.071908451686,8546.071908451686,0.8878423677458593,3906.150805538649,275.7423526513363,2.5923526513363413,1.0,0.002,0.07636389902994326,0.005099182044713311,0.00011791133959433254,0.0018820886610295237,0.05895566979716627,0.05895566979716627,0.0,6.238564352611942e-13,1.0,1.0001587903387723,0.07852174944582657,0.09397233477573275,0.0,1.4906641102523097e-05,19.155546466673268,0.0,1599912.8658910582,266.45840975504257,8.019356965860425e-05,1.0,1285034.390707307,2595.999244778777,,,,,,,,,,,,,,,,,,,3.0,1588.657979728523,1588.7187074339636,0.375,6.173730061729009,3.5
1615.0,-23.7526551085696,3.322867378716513,35.16696618576769,25.46801447113978,5.157504046972386,-20.86163919296346,-34.78131137145681,2.2664881305757985,-6.692413983627773,-6.692493714101083,40.334818228114585,44111.95132292776,25789.554814005307,25789.554814005307,69901.50613693307,79346.22061421469,79343.02314288127,25789.554814005307,105132.57795688658,105132.57795688658,105132.57795688658,133356.209812317,128054.87730414886,5301.332508168147,0.0,90640.4314423385,55406.16214796348,39149.188104861125,28223.631855430423,67372.81996029156,21383.898681980714,1588.7887020540734,0.0,0.8767349790967758,2.709236533122776,0.001494314320929203,1.0,1.0,-6.6145271612888905,331858.1329825002,1569020.3604117446,4.727985257768214,1569020.3604117446,4.727985257768214,0.7576593541013859,0.09397313301498303,3.8867320801101997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8867320801101997,1.2811458928548043,1.2814449693404635,3.0337934982949624,6428.244377646333,15243.107769423557,6472.124291183498,0.0003374512647155436,23320.47323410277,2378.0264651132416,19345.61262090504,1972.7034839527303,0.8295548905334786,0.8295548905334786,35208.84780707245,35405.22815468563,0.9930715034195109,0.8,4249.334926728201,4273.035954225843,0.9930715034195109,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567162525821535,3.322867378716513,-4.008917927326218,7.331785306042731,3.5,3.5,1.0,0.6,0.0002334323654385558,0.530457902963752,0.0004400582291909167,193.9392563083525,0.0,0.0,0.0,0.0,0.00014051413234234856,9.291823309620723e-05,0.00036114827740218596,0.09397313191239169,0.09397313191239169,0.09397313191239169,0.0939879350959403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481362.8568436636,597.7302132409083,0.0,0.09397313191239169,0.09397313301498303,0.09397313301498303,0.375,0.375,0.5,11.585581550135771,0.07890875960902122,0.07890875960902122,-2.944489096989855e-11,7.973047331688576e-05,0.07796655281219955,-2.944489096989855e-11,28223.631855430423,21383.898681980714,0.7576593541013859,1.1267654186026508,3.7250973215196304,1.0375327346863599,0.6547440250968658,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.85100955064297,263.85100955064297,-9.298990449357007,250.83919685032112,276.8628222509385,101661.37044905368,101608.80139391092,52.56905514276701,0.0,nan,276.8628222509385,3.7128222509385296,271.65809717079986,-1.4919028292001144,266.4533720907107,-6.696627909289305,261.24864701053474,-11.901352989465238,256.0439219305529,-17.10607806944705,250.83919685032112,-22.31080314967886,1.0,1.0,26022.012520719443,26022.012520719443,275.7416574132039,2.5916574132039045,275.7416574132039,275.7416574132039,79336.48220672537,79343.02314288127,-6.540936155899544,0.0,8546.071908451686,8546.071908451686,0.8878414295318048,3906.1657405107508,275.7416574132039,2.5916574132039045,1.0,0.002,0.0763268963392445,0.005099180695076987,0.00011785400555301389,0.001882145994520526,0.05892700277650694,0.05892700277650694,0.0,7.353969863621579e-14,1.0,1.0001576667721301,0.07796655284164444,0.09397313301498303,0.0,1.4801270764596124e-05,19.020183512075914,0.0,1599911.8974148156,266.4575860163722,7.973050276177673e-05,1.0,1285037.1981283668,2595.9878978832276,,,,,,,,,,,,,,,,,,,3.0,1588.7187074339636,1588.7887020540734,0.375,6.173730061729009,3.5
1617.5,-23.75055346306278,3.3220489060714025,35.16704744005089,25.467798637133114,5.157054172358412,-20.859792699453624,-34.77961099762467,2.266293405844432,-6.693129078007075,-6.69320805490007,40.334967906647655,44113.31813265821,25789.286674501538,25789.286674501538,69902.60480715975,79347.28831494422,79344.22859483943,25789.286674501538,105133.51526934096,105133.51526934096,105133.51526934096,133358.0672354543,128056.19662282283,5301.8706126314855,0.0,90640.52418077677,55406.55398714241,39148.855770704846,28224.551966113337,67373.40773681819,21384.519211886323,1588.8483878172813,0.0,0.8767304900794323,2.7091643121801727,0.001494314320929203,1.0,1.0,-6.616142419015375,331848.76047025196,1569026.8595263006,4.728138376358206,1569026.8595263006,4.728138376358206,0.7576566401323492,0.09397385563536413,3.8867395901651967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8867395901651967,1.281146798650125,1.2814458753472373,3.033797215323368,6428.252253583494,15243.107769423557,6472.119118834173,0.0003374492733435252,23320.452033917794,2378.024303296008,19345.597160406774,1972.701907420656,0.8295549817074771,0.8295549817074772,35208.9022322969,35405.22815468563,0.9930734222607001,0.8,4249.34149527621,4273.035954225843,0.9930734222607001,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567104642844964,3.3220489060714025,-4.009660169835218,7.331709075906621,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5303475947948953,0.0004401497578749887,193.93762201616673,0.0,0.0,0.0,0.0,0.00014054000585063842,9.289235958791738e-05,0.0003610484116342201,0.09397385106561229,0.09397385106561229,0.09397385106561229,0.09398847912822601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481358.3046207188,597.7316935049921,0.0,0.09397385106561229,0.09397385563536413,0.09397385563536413,0.375,0.375,0.5,11.586678625927721,0.07814886351565065,0.07814886351565065,1.1425527191022411e-11,7.897689300762067e-05,0.07706563588470772,1.1425527191022411e-11,28224.551966113337,21384.519211886323,0.7576566401323492,1.1268098968468008,3.725004213199689,1.0375399902617573,0.6547586000841573,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8518098377856,263.8518098377856,-9.298190162214382,250.84120758907315,276.862412086468,101653.07235170118,101599.55223217669,53.520119524476854,0.0,nan,276.862412086468,3.712412086468021,271.6581711869957,-1.4918288130043038,266.4539302875281,-6.696069712471854,261.2496893880192,-11.900310611980785,256.0454484886295,-17.10455151137046,250.84120758907315,-22.308792410926827,1.0,1.0,26022.012520719443,26022.012520719443,275.74108412574157,2.591084125741588,275.74108412574157,275.74108412574157,79337.83280448578,79344.22859483943,-6.395790353650227,0.0,8546.071908451686,8546.071908451686,0.8878409553914365,3906.173288116023,275.74108412574157,2.591084125741588,1.0,0.002,0.07629032105215,0.0050991982146251676,0.00011779735799492956,0.0018822026424561336,0.05889867899746477,0.05889867899746477,0.0,4.510632319043584e-13,1.0,1.000155844359931,0.07706563587328219,0.09397385563536413,0.0,1.4630268809347088e-05,18.80047527702546,0.0,1599911.0561639606,266.4568709219929,7.897688158209348e-05,1.0,1285039.6340642818,2595.978052496173,,,,,,,,,,,,,,,,,,,3.0,1588.7887020540734,1588.8483878172813,0.375,6.173730061729009,3.5
1620.0,-23.74854025371147,3.3212314442159943,35.16712932677698,25.467287061642878,5.156306841466251,-20.85805554372277,-34.77801295286042,2.2658221319477576,-6.693927874225324,-6.694006679919423,40.33513843994194,44114.85002724527,25789.238169648695,25789.238169648695,69904.08819689396,79348.53088173857,79345.43817557055,25789.238169648695,105134.67634521925,105134.67634521925,105134.67634521925,133360.30707526146,128057.89564640573,5302.411428855731,0.0,90640.7340559888,55407.05320333246,39148.534280729255,28225.6307300422,67374.16501077145,21385.248103616355,1588.9176451506992,0.0,0.8767254589890816,2.7090835629370305,0.001494314320929203,1.0,1.0,-6.617143891126489,331838.28235219955,1569034.264189873,4.728309986020734,1569034.264189873,4.728309986020734,0.7576535067772561,0.09397464379212808,3.8867553443918474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8867553443918474,1.281148990866387,1.28144806807526,3.0338043210441894,6428.2673097532515,15243.107769423557,6472.109230842032,0.00033744546647005276,23320.411506418386,2378.0201706411863,19345.56760453656,1972.6988935606514,0.8295551559719329,0.8295551559719329,35209.0164028068,35405.22815468563,0.9930774475120482,0.8,4249.355274447229,4273.035954225843,0.9930774475120482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567094172156307,3.3212314442159943,-4.01046384210915,7.331695286325145,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5302419515795311,0.00044023745149395865,193.93605651997996,0.0,0.0,0.0,0.0,0.0001405643262899315,9.28680391486243e-05,0.0003609553474841068,0.09397464378539683,0.09397464378539683,0.09397464378539683,0.09398923515611395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481353.86608928745,597.7331379925249,0.0,0.09397464378539683,0.09397464379212808,0.09397464379212808,0.375,0.375,0.5,11.587772976717348,0.07768656835173715,0.07768656835173715,9.777068044058979e-12,7.880569410190219e-05,0.07686278879293695,9.777068044058979e-12,28225.6307300422,21385.248103616355,0.7576535067772561,1.1268582805911247,3.7249041503077183,1.0375503456809898,0.6547739778324883,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.85255035782274,263.85255035782274,-9.297449642177241,250.84316991477576,276.86193080084524,101641.78090619187,101592.25778096214,49.523125229715575,0.0,nan,276.86193080084524,3.7119308008452663,271.6581786236281,-1.4918213763718882,266.45442644643964,-6.695573553560337,261.250674269207,-11.899325730792953,256.04692209204075,-17.103077907959232,250.84316991477576,-22.30683008522422,1.0,1.0,26022.012520719443,26022.012520719443,275.7404270371783,2.5904270371783014,275.7404270371783,275.7404270371783,79338.57015548434,79345.43817557055,-6.868020086214528,0.0,8546.071908451686,8546.071908451686,0.8878399607623655,3906.189121113807,275.7404270371783,2.5904270371783014,1.0,0.002,0.0762538415768583,0.005099199338687012,0.00011774083816616104,0.001882259161474373,0.058870419083080515,0.058870419083080515,0.0,-3.59465929244962e-13,1.0,1.0001554332428408,0.07686278878315989,0.09397464379212808,0.0,1.4591789567037477e-05,18.75106766393887,0.0,1599910.1173911998,266.45607212577465,7.880568432483415e-05,1.0,1285042.3574019398,2595.9670455738856,,,,,,,,,,,,,,,,,,,4.0,1588.8483878172813,1588.9176451506992,0.375,6.173730061729009,3.5
1622.5,-23.7464662872196,3.3204176895200113,35.16720813809472,25.466951715666823,5.155740698261842,-20.856245588659608,-34.77634795764459,2.26551999917345,-6.694674399242729,-6.694751330795623,40.33526302289652,44116.30103268098,25789.06022731276,25789.06022731276,69905.36125999375,79349.67265170449,79346.18932142748,25789.06022731276,105135.24954874023,105135.24954874023,105135.24954874023,133361.72580047004,128058.79387045559,5302.93193001445,0.0,90640.87857438224,55407.50695329436,39148.19069009764,28226.476251729797,67374.66694182744,21385.81274103954,1588.9745890491606,0.0,0.8767208998226215,2.709008295307301,0.001494314320929203,1.0,1.0,-6.6201082191645355,331828.51261990686,1569039.6736779613,4.728465499513053,1569039.6736779613,4.728465499513053,0.7576508151536966,0.09397533552299976,3.8867671008970164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8867671008970164,1.2811503962958952,1.2814494738328581,3.0338101694653234,6428.279701855843,15243.107769423557,6472.101092270396,0.0003374423331593177,23320.37815012468,2378.0167692458367,19345.54327780131,1972.6964129240168,0.8295552993722737,0.8295552993722737,35209.101601862865,35405.22815468563,0.9930804513337737,0.8,4249.365557070694,4273.035954225843,0.9930804513337737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567055759942077,3.3204176895200113,-4.011227009076366,7.331644698596378,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5301331439091522,0.00044032780843930515,193.93444380472766,0.0,0.0,0.0,0.0,0.00014058966977074976,9.284269566780604e-05,0.00036085793508022247,0.093975335398779,0.093975335398779,0.093975335398779,0.09398950335261601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481349.3587174827,597.7346025116772,0.0,0.093975335398779,0.09397533552299976,0.09397533552299976,0.375,0.375,0.5,11.588835549723767,0.07633336246578892,0.07633336246578892,1.000444171950221e-11,7.69315528827974e-05,0.07464311163107595,1.000444171950221e-11,28226.476251729797,21385.81274103954,0.7576508151536966,1.1269052350825501,3.724826717347478,1.037561511366748,0.6547906362308527,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8532956605679,263.8532956605679,-9.296704339432097,250.84512496736252,276.8614663537514,101632.96667928541,101583.12370407839,49.842975207013716,0.0,nan,276.8614663537514,3.7114663537514048,271.65819807645704,-1.491801923542937,266.4549297992257,-6.695070200774296,261.25166152189047,-11.898338478109508,256.04839324471993,-17.101606755280045,250.84512496736252,-22.304875032637455,1.0,1.0,26022.012520719443,26022.012520719443,275.73977027999933,2.5897702799993567,275.73977027999933,275.73977027999933,79339.85848743365,79346.18932142748,-6.330833993823035,0.0,8546.071908451686,8546.071908451686,0.887839218525387,3906.2009364015016,275.73977027999933,2.5897702799993567,1.0,0.002,0.0762184158327731,0.00509920628354136,0.0001176859585922481,0.0018823140392882902,0.058842979296124046,0.058842979296124046,0.0,-2.1194617241815372e-12,1.0,1.000150944495844,0.07464311162107151,0.09397533552299976,0.0,1.4170421782092364e-05,18.209628194809408,0.0,1599909.2375999454,266.45532560075725,7.693154287835569e-05,1.0,1285044.8966749546,2595.956782647127,,,,,,,,,,,,,,,,,,,3.0,1588.9176451506992,1588.9745890491606,0.375,6.173730061729009,3.5
1625.0,-23.744411065191468,3.319606243072177,35.16728638304266,25.466589896846585,5.15514598349813,-20.854455360319303,-34.77470091367138,2.265190278153412,-6.695443601873421,-6.695519750652069,40.33541342908527,44117.75345648143,25788.94943383993,25788.94943383993,69906.70289032135,79350.82547971632,79347.2265526,25788.94943383993,105136.17598643992,105136.17598643992,105136.17598643992,133363.63172032512,128060.18200345659,5303.449716868537,0.0,90641.03074468584,55407.95871960476,39147.85780564564,28227.4557338852,67375.31353953083,21386.47198350658,1589.0384659311298,0.0,0.8767161111669888,2.70893061174586,0.001494314320929203,1.0,1.0,-6.6217946324846935,331818.4312781221,1569046.2044485393,4.728628841998843,1569046.2044485393,4.728628841998843,0.7576478796079922,0.093976076918652,3.8867790094347567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8867790094347567,1.2811519300610268,1.2814510079560388,3.0338158326386884,6428.291701440641,15243.107769423557,6472.093211332171,0.0003374392990675769,23320.345850552356,2378.0134756060793,19345.51972114956,1972.694010814046,0.829555438205105,0.829555438205105,35209.18790264207,35405.22815468563,0.9930834940002692,0.8,4249.375972660472,4273.035954225843,0.9930834940002692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567031843078276,3.319606243072177,-4.0120069577351956,7.331613200807372,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5300253434394194,0.0004404173655617593,193.93284569161952,0.0,0.0,0.0,0.0,0.00014061474415794884,9.281762128060696e-05,0.00036076158209912793,0.09397607678454316,0.09397607678454316,0.09397607678454316,0.093990073006818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481345.03781263996,597.7360079487861,0.0,0.09397607678454316,0.093976076918652,0.093976076918652,0.375,0.375,0.5,11.589885243972804,0.07520314220568025,0.07520314220568025,-1.4665602066088468e-11,7.614877864625669e-05,0.07372511816737415,-1.4665602066088468e-11,28227.4557338852,21386.47198350658,0.7576478796079922,1.126951918429597,3.724734382891721,1.0375714667257954,0.65480590944629,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.85403558861253,263.85403558861253,-9.295964411387445,250.84706847444633,276.861002702774,101623.7821785386,101574.29864078683,49.4835377517975,0.0,nan,276.861002702774,3.7110027027740102,271.6582158570436,-1.4917841429563623,266.4554290114462,-6.694570988553778,261.25264216576574,-11.897357834234242,256.04985532019947,-17.100144679800508,250.84706847444633,-22.302931525553646,1.0,1.0,26022.012520719443,26022.012520719443,275.73912322949053,2.5891232294905535,275.73912322949053,275.73912322949053,79341.0235958472,79347.2265526,-6.202956752793398,0.0,8546.071908451686,8546.071908451686,0.8878384666895313,3906.2129044819303,275.73912322949053,2.5891232294905535,1.0,0.002,0.07618342577060117,0.005099206897082246,0.00011763174616434102,0.0018823682517461963,0.05881587308217051,0.05881587308217051,0.0,-2.0894627174306013e-12,1.0,1.0001490875350483,0.07372511818203975,0.093976076918652,0.0,1.3996172555206509e-05,17.985746789425423,0.0,1599908.3327099509,266.45455639812656,7.614879331185875e-05,1.0,1285047.516989551,2595.9461922379396,,,,,,,,,,,,,,,,,,,3.0,1588.9745890491606,1589.0384659311298,0.375,6.173730061729009,3.5
1627.5,-23.742307332666414,3.318798226884531,35.16736413555974,25.466219696123176,5.154534071276516,-20.85262319245697,-34.77301391595972,2.264849930925454,-6.696188334206738,-6.696263827084171,40.33556365092829,44119.22845661909,25788.784788969406,25788.784788969406,69908.01324558849,79352.0054235452,79348.33841343186,25788.784788969406,105137.12320240127,105137.12320240127,105137.12320240127,133365.5396984952,128061.5778432194,5303.961855275805,0.0,90641.18327217869,55408.40630469916,39147.529963866145,28228.416496093945,67375.94645996009,21387.119347375738,1589.100869553636,0.0,0.8767114564910964,2.708855389524862,0.001494314320929203,1.0,1.0,-6.623304117036241,331808.66954156244,1569052.7272360092,4.728787615476905,1569052.7272360092,4.728787615476905,0.7576450259027154,0.09397680551243791,3.8867905460431307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8867905460431307,1.2811535132600012,1.2814525915246022,3.0338210884290286,6428.302837829695,15243.107769423557,6472.085897176922,0.00033743648320990637,23320.315874611286,2378.0104189107683,19345.49785865006,1972.6917814595258,0.8295555670286356,0.8295555670286356,35209.271508011036,35405.22815468563,0.9930864416377153,0.8,4249.386062942788,4273.035954225843,0.9930864416377153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56699630137312,3.318798226884531,-4.012768166568036,7.331566393452567,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5299150230287787,0.0004405090538938703,193.93120988467714,0.0,0.0,0.0,0.0,0.00014064043107386818,9.279193436468762e-05,0.00036066281323772254,0.09397680441301073,0.09397680441301073,0.09397680441301073,0.09399065505981552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481340.7684928098,597.7373966810723,0.0,0.09397680441301073,0.09397680551243791,0.09397680551243791,0.375,0.375,0.5,11.590924024604446,0.07424981896900817,0.07424981896900817,-9.265477274311706e-12,7.54928774426844e-05,0.07295971004793955,-9.265477274311706e-12,28228.416496093945,21387.119347375738,0.7576450259027154,1.1269990340984963,3.7246435777601365,1.0375811683348024,0.6548216503769352,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8547776531467,263.8547776531467,-9.29522234685328,250.84902071125845,276.86053459502915,101614.60805411203,101564.98163853792,49.62641557409572,0.0,nan,276.86053459502915,3.7105345950291735,271.6582318182452,-1.4917681817547646,266.45592904152505,-6.694070958474924,261.2536262647578,-11.89637373524215,256.05132348806444,-17.098676511935537,250.84902071125845,-22.30097928874153,1.0,1.0,26022.012520719443,26022.012520719443,275.7385092550332,2.588509255033216,275.7385092550332,275.7385092550332,79342.03943426808,79348.33841343186,-6.298979163781041,0.0,8546.071908451686,8546.071908451686,0.8878377383347213,3906.224498773346,275.7385092550332,2.588509255033216,1.0,0.002,0.07614879877753161,0.0050992106076385366,0.00011757810038457124,0.0018824218990255983,0.05878905019228562,0.05878905019228562,0.0,-5.898302679607781e-13,1.0,1.000147539120405,0.07295971005720503,0.09397680551243791,0.0,1.3850890762133909e-05,17.799087925735332,0.0,1599907.4567440178,266.45381166579324,7.549288670816168e-05,1.0,1285050.0542820795,2595.9359374350056,,,,,,,,,,,,,,,,,,,3.0,1589.0384659311298,1589.100869553636,0.375,6.173730061729009,3.5
1630.0,-23.740290574418292,3.3179950649032413,35.16744181022414,25.466021883208327,5.154113123184353,-20.850850204611,-34.771384369209386,2.2646727521138357,-6.69690130999453,-6.6969764963194605,40.33571815646428,44120.54813312332,25788.551770148453,25788.551770148453,69909.09990327177,79353.02330976984,79349.6052205236,25788.551770148453,105138.15699067205,105138.15699067205,105138.15699067205,133367.52865346908,128063.05761456484,5304.471038904244,0.0,90641.26961013892,55408.79442855728,39147.19464620182,28229.371662797028,67376.56630899885,21387.764752370964,1589.1622453265916,0.0,0.876706957386338,2.7087833397302576,0.001494314320929203,1.0,1.0,-6.624372863834765,331799.320057037,1569059.4360466227,4.7289410833539325,1569059.4360466227,4.7289410833539325,0.7576422531769458,0.09397752291003533,3.8867977042686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8867977042686,1.281154337447234,1.2814534159042372,3.0338247240478804,6428.31054126978,15243.107769423557,6472.080837636557,0.0003374345353661351,23320.29513925922,2378.0083044933,19345.482735345322,1972.6902393116225,0.829555656127937,0.829555656127937,35209.32338337806,35405.22815468563,0.993088270585423,0.8,4249.3923237500185,4273.035954225843,0.993088270585423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566945999859304,3.3179950649032413,-4.01350508297123,7.331500147874472,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5298092868708529,0.0004405969680472166,193.929641732547,0.0,0.0,0.0,0.0,0.00014066524732934464,9.276711810921116e-05,0.000360567021698496,0.09397752229359932,0.09397752229359932,0.09397752229359932,0.09399130286187285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481336.54514861625,597.7387707413296,0.0,0.09397752229359932,0.09397752291003533,0.09397752291003533,0.375,0.375,0.5,11.591957540896344,0.07358801177514351,0.07358801177514351,7.207745511550456e-11,7.51863249206508e-05,0.07260363248468593,7.207745511550456e-11,28229.371662797028,21387.764752370964,0.7576422531769458,1.1270423981046118,3.7245453542447224,1.0375877509497642,0.6548352127471143,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8555396607521,263.8555396607521,-9.294460339247905,250.85095246096063,276.8601268605376,101606.89198567701,101555.93185643923,50.960129237787356,0.0,nan,276.8601268605376,3.7101268605376276,271.6582919805169,-1.4917080194830987,266.4564571007394,-6.693542899260592,261.2546222208148,-11.895377779185196,256.05278734094327,-17.09721265905671,250.85095246096063,-22.29904753903935,1.0,1.0,26022.012520719443,26022.012520719443,275.737944818472,2.5879448184720104,275.737944818472,275.737944818472,79343.4166567832,79349.6052205236,-6.188563740404788,0.0,8546.071908451686,8546.071908451686,0.8878372864055115,3906.231692789943,275.737944818472,2.5879448184720104,1.0,0.002,0.07611434082964762,0.005099219559852483,0.00011752472336328481,0.0018824752764649414,0.0587623616816424,0.0587623616816424,0.0,-1.7177361963383042e-13,1.0,1.000146818352865,0.07260363241260848,0.09397752291003533,0.0,1.3783318913712277e-05,17.712288214255743,0.0,1599906.6185808515,266.45309869000545,7.518625284319569e-05,1.0,1285052.4844661867,2595.9261155799213,,,,,,,,,,,,,,,,,,,3.0,1589.100869553636,1589.1622453265916,0.375,6.173730061729009,3.5
1632.5,-23.738290700155144,3.3171921851306365,35.16752024004773,25.465591682028048,5.15345391664741,-20.849116238505225,-34.76978681338949,2.2642794542088316,-6.6976991594161746,-6.6977741229261305,40.33588313522168,44122.00844606281,25788.538243246174,25788.538243246174,69910.54668930899,79354.20139994593,79350.7259241476,25788.538243246174,105139.26416739378,105139.26416739378,105139.26416739378,133369.7036307127,128064.72145000656,5304.982180706133,0.0,90641.44918248164,55409.256225517274,39146.88106329373,28230.43946331891,67377.32052661265,21388.485426417374,1589.2310258046741,0.0,0.876701952259435,2.7087027010650986,0.001494314320929203,1.0,1.0,-6.625428221565073,331788.85626284993,1569066.5996409955,4.729111813200708,1569066.5996409955,4.729111813200708,0.7576391240458159,0.09397829836664748,3.88681158650474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88681158650474,1.2811561669649987,1.2814552458490927,3.033831227392381,6428.324321076397,15243.107769423557,6472.0717870447625,0.0003374310510618308,23320.258048317697,2378.0045222698577,19345.455682520784,1972.6874806912438,0.8295558154819109,0.8295558154819109,35209.42398732077,35405.22815468563,0.9930918175376776,0.8,4249.404465580103,4273.035954225843,0.9930918175376776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566943079821947,3.3171921851306365,-4.014304117142618,7.331496302273255,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5297044584307025,0.00044068416212716114,193.92808673378434,0.0,0.0,0.0,0.0,0.00014068958031966065,9.274278511889515e-05,0.00036047373176484104,0.09397829812587655,0.09397829812587655,0.09397829812587655,0.09399203611276295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481332.3877034343,597.7401239846574,0.0,0.09397829812587655,0.09397829836664748,0.09397829836664748,0.375,0.375,0.5,11.592987858046506,0.07314747101094099,0.07314747101094099,-1.0800249583553523e-11,7.496350997371337e-05,0.072345901361075,-1.0800249583553523e-11,28230.43946331891,21388.485426417374,0.7576391240458159,1.1270887296161645,3.7244457274499334,1.0375976091494432,0.6548495562187804,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.856268927657,263.856268927657,-9.29373107234295,250.85286105730563,276.85967679805213,101596.81169538696,101548.04112985499,48.770565532008916,0.0,nan,276.85967679805213,3.7096767980521577,271.6583136497541,-1.4916863502458568,266.45695050171946,-6.693049498280516,261.25558735362745,-11.89441264637253,256.0542242054831,-17.095775794516896,250.85286105730563,-22.297138942694346,1.0,1.0,26022.012520719443,26022.012520719443,275.73727832856014,2.58727832856016,275.73727832856014,275.73727832856014,79344.44119180623,79350.7259241476,-6.284732341373456,0.0,8546.071908451686,8546.071908451686,0.8878364099604729,3906.2456444372638,275.73727832856014,2.58727832856016,1.0,0.002,0.07608000521477823,0.00509921186160235,0.00011747151489497505,0.0018825284781563982,0.05873575744748752,0.05873575744748752,0.0,-6.948626569969196e-12,1.0,1.000146296332436,0.07234590137187524,0.09397829836664748,0.0,1.3734416482345984e-05,17.649483379236763,0.0,1599905.680804491,266.4523008405838,7.496352077396295e-05,1.0,1285055.2043418188,2595.915122968674,,,,,,,,,,,,,,,,,,,3.0,1589.1622453265916,1589.2310258046741,0.375,6.173730061729009,3.5
1635.0,-23.73630728964056,3.3163925286867673,35.167596803648706,25.4652208526619,5.1528574607276445,-20.8473908146739,-34.76820179549975,2.2639409850827907,-6.6984400645089295,-6.6985136893075525,40.336016212462155,44123.43513394068,25788.383511335374,25788.383511335374,69911.81864527606,79355.32958421082,79351.59507922351,25788.383511335374,105139.97859055888,105139.97859055888,105139.97859055888,133371.30619601096,128065.82772899784,5305.478467013118,0.0,90641.60458947017,55409.71013655047,39146.549392133,28231.32760545209,67377.87699758509,21389.080732266586,1589.2899097191116,0.0,0.8766973876294174,2.708627948793648,0.001494314320929203,1.0,1.0,-6.6277159670008245,331779.15437515615,1569072.3780475005,4.729267518336268,1569072.3780475005,4.729267518336268,0.7576363758442548,0.09397899470904111,3.8868236777050287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8868236777050287,1.2811577414379776,1.2814568206896237,3.033836936693244,6428.336418399827,15243.107769423557,6472.063841344472,0.000337427992153133,23320.22548627403,2378.001201865472,19345.431932290892,1972.6850588417954,0.8295559553520334,0.8295559553520334,35209.511611648435,35405.22815468563,0.9930949068749927,0.8,4249.415040908157,4273.035954225843,0.9930949068749927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566909678016387,3.3163925286867673,-4.015059784414973,7.331452313101741,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5296005151147636,0.00044077065406171554,193.92654456101053,0.0,0.0,0.0,0.0,0.0001407137261785142,9.271863926004159e-05,0.0003603810024405207,0.09397899348896144,0.09397899348896144,0.09397899348896144,0.09399243530525453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481328.1831500651,597.741490912412,0.0,0.09397899348896144,0.09397899470904111,0.09397899470904111,0.375,0.375,0.5,11.593995971035815,0.07213996932307509,0.07213996932307509,8.105871529551223e-11,7.362479863104454e-05,0.07079772230673598,8.105871529551223e-11,28231.32760545209,21389.080732266586,0.7576363758442548,1.127134723726323,3.7243630397048926,1.0376079176223048,0.6548653222707228,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8569854125772,263.8569854125772,-9.29301458742276,250.85475030390757,276.85922052126165,101587.63040277788,101539.71464898453,47.915753793352266,0.0,nan,276.85922052126165,3.7092205212616705,271.65832647764415,-1.4916735223558248,266.4574324343655,-6.6925675656344765,261.2565383908695,-11.893461609130497,256.05564434741507,-17.09435565258491,250.85475030390757,-22.295249696092412,1.0,1.0,26022.012520719443,26022.012520719443,275.7366404644678,2.5866404644678482,275.7366404644678,275.7366404644678,79345.54590451297,79351.59507922351,-6.049174710540683,0.0,8546.071908451686,8546.071908451686,0.8878356465907212,3906.2577960935537,275.7366404644678,2.5866404644678482,1.0,0.002,0.07604640421034961,0.005099212134764769,0.00011741945487486424,0.0018825805449602295,0.058709727437432115,0.058709727437432115,0.0,-1.6490628307330724e-13,1.0,1.0001431653348878,0.07079772222567726,0.09397899470904111,0.0,1.344052480363961e-05,17.271850243407062,0.0,1599904.8083392924,266.45155993549105,7.362471757232925e-05,1.0,1285057.7262228595,2595.9049306298375,,,,,,,,,,,,,,,,,,,3.0,1589.2310258046741,1589.2899097191116,0.375,6.173730061729009,3.5
1637.5,-23.734339338362386,3.315595819525414,35.16767249180506,25.46486909212547,5.152278823851951,-20.845677522216302,-34.76662226077167,2.26361700727145,-6.699182717601616,-6.699255457135062,40.33615817189507,44124.80962564507,25788.242037400723,25788.242037400723,69913.0516630458,79356.4373310298,79352.58209706597,25788.242037400723,105140.82413446669,105140.82413446669,105140.82413446669,133373.0843831775,128067.11545714384,5305.968926033674,0.0,90641.74891239643,55410.121205314725,39146.25300786857,28232.260248710834,67378.5132565794,21389.70776031002,1589.3509722938363,0.0,0.8766927767059192,2.7085529696083346,0.001494314320929203,1.0,1.0,-6.629473638916409,331769.42382984655,1569078.5421503065,4.729424803640237,1569078.5421503065,4.729424803640237,0.7576335572100266,0.09397970174416603,3.8868345148913055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8868345148913055,1.2811592485046417,1.2814583281081042,3.0338418267892817,6428.346779926536,15243.107769423557,6472.057035618196,0.00033742537213270776,23320.19759656045,2377.998357906161,19345.411589519612,1972.6829844564263,0.82955607513261,0.82955607513261,35209.59014815254,35405.22815468563,0.9930976758080313,0.8,4249.424519432185,4273.035954225843,0.9930976758080313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5668791381954,3.315595819525414,-4.015816273552262,7.331412093077676,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5294974037429725,0.00044085648728103686,193.92501443258868,0.0,0.0,0.0,0.0,0.00014073779231214294,9.269457312641286e-05,0.00036028846617085756,0.09397970175984426,0.09397970175984426,0.09397970175984426,0.09399295030283335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481324.09101687593,597.7428218933748,0.0,0.09397970175984426,0.09397970174416603,0.09397970174416603,0.375,0.375,0.5,11.59498961156963,0.07112876393460965,0.07112876393460965,-2.8990143619012088e-12,7.273953343656103e-05,0.06978181821864382,-2.8990143619012088e-12,28232.260248710834,21389.70776031002,0.7576335572100266,1.1271783691985997,3.724274232461842,1.037616419299945,0.6548795378968436,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.85769410193126,263.85769410193126,-9.292305898068719,250.85662218453365,276.8587660193373,101578.70001815827,101531.30560674939,47.39441140887304,0.0,nan,276.8587660193373,3.708766019337304,271.6583372522577,-1.4916627477422821,266.4579084854606,-6.6920915145393565,261.25747971845124,-11.892520281548741,256.05705095154707,-17.09294904845291,250.85662218453365,-22.29337781546633,1.0,1.0,26022.012520719443,26022.012520719443,275.7360141903845,2.5860141903845033,275.7360141903845,275.7360141903845,79346.65803431209,79352.58209706597,-5.924062753882026,0.0,8546.071908451686,8546.071908451686,0.8878349623919171,3906.268687465762,275.7360141903845,2.5860141903845033,1.0,0.002,0.07601328500228528,0.005099209952488745,0.00011736813839930389,0.0018826318616617865,0.058684069199651946,0.058684069199651946,0.0,6.109045561086823e-14,1.0,1.0001411105152347,0.06978181822154284,0.09397970174416603,0.0,1.3247682916757492e-05,17.02407079512632,0.0,1599903.934458413,266.45081728239836,7.27395363355754e-05,1.0,1285060.2556007688,2595.894708050185,,,,,,,,,,,,,,,,,,,6.0,1589.2899097191116,1589.3509722938363,0.375,6.173730061729009,3.5
1640.0,-23.73239530919266,3.3148041676433504,35.16774868140818,25.464662408363097,5.151855860397207,-20.84397019212662,-34.76505114287136,2.263430741525402,-6.699880071065365,-6.699952835379722,40.33631594086933,44126.08399868106,25787.99928278441,25787.99928278441,69914.08328146547,79357.4300856714,79353.92728954808,25787.99928278441,105141.9265723325,105141.9265723325,105141.9265723325,133375.15082629593,128068.69098811796,5306.459838177969,0.0,90641.83796775267,55410.4918737075,39145.940104494635,28233.22425396344,67379.16435845807,21390.36032132207,1589.412426165393,0.0,0.8766883483247542,2.708482467626369,0.001494314320929203,1.0,1.0,-6.630141461158416,331760.27579445613,1569085.3927476865,4.729575863144694,1569085.3927476865,4.729575863144694,0.7576308015305495,0.09398041217864812,3.886841755822731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886841755822731,1.2811601149695873,1.2814591947753213,3.0338454268184885,6428.3544079564335,15243.107769423557,6472.052025252868,0.00033742344329237075,23320.177064570624,2377.9962642258697,19345.396613202352,1972.6814572970743,0.8295561633017362,0.8295561633017362,35209.64262276741,35405.22815468563,0.9930995258873546,0.8,4249.430852562281,4273.035954225843,0.9930995258873546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566826735026263,3.3148041676433504,-4.016538912039495,7.331343079682846,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5293955670748156,0.0004409412922144218,193.92350292787646,0.0,0.0,0.0,0.0,0.00014076173397301853,9.267063146553727e-05,0.0003601960799187101,0.09398041211782297,0.09398041211782297,0.09398041211782297,0.09399366317559324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481320.07434795087,597.7441292228292,0.0,0.09398041211782297,0.09398041217864812,0.09398041217864812,0.375,0.375,0.5,11.595983416691647,0.07062789522728963,0.07062789522728963,-3.115019353572279e-11,7.276431438185682e-05,0.06981137422133088,-3.115019353572279e-11,28233.22425396344,21390.36032132207,0.7576308015305495,1.127219933430967,3.7241736339658504,1.0376217031947976,0.6548921230891154,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8584213068879,263.8584213068879,-9.291578693112058,250.85847756479544,276.85836504902613,101571.18681771815,101522.55416100708,48.63265671105634,0.0,nan,276.85836504902613,3.708365049026156,271.65838755190794,-1.4916124480920416,266.45841005540393,-6.691589944596046,261.2584325584355,-11.891567441564462,256.05845506175854,-17.09154493824144,250.85847756479544,-22.29152243520454,1.0,1.0,26022.012520719443,26022.012520719443,275.73547421690967,2.585474216909688,275.73547421690967,275.73547421690967,79347.92088695854,79353.92728954808,-6.006402589540812,0.0,8546.071908451686,8546.071908451686,0.8878345052401565,3906.275964601845,275.73547421690967,2.585474216909688,1.0,0.002,0.07598015204708179,0.005099216230611467,0.00011731681154710793,0.0018826831844183693,0.05865840577355396,0.05865840577355396,0.0,-4.034522715912203e-12,1.0,1.000141169486381,0.06981137425248107,0.09398041217864812,0.0,1.3253320556299614e-05,17.03134701806861,0.0,1599903.115093523,266.4501199289346,7.276434553205036e-05,1.0,1285062.6336034115,2595.885097312775,,,,,,,,,,,,,,,,,,,3.0,1589.3509722938363,1589.412426165393,0.375,6.173730061729009,3.5
1642.5,-23.730465513502736,3.3140128380115135,35.167825484982025,25.464208877552323,5.151182620474089,-20.842300700061212,-34.76351561313493,2.2630178061246817,-6.70066567263018,-6.700738161006078,40.33647615262458,44127.535770824914,25787.983822470294,25787.983822470294,69915.5195932952,79358.59458288465,79355.00239065118,25787.983822470294,105142.98621312148,105142.98621312148,105142.98621312148,133377.25560414753,128070.30385492834,5306.9517492192,0.0,90642.02905738054,55410.97024177394,39145.62090622955,28234.269391026064,67379.89029725562,21391.06528394906,1589.4798719940907,0.0,0.8766834282817951,2.708403080269582,0.001494314320929203,1.0,1.0,-6.631241444429065,331749.97432452464,1569092.3494404273,4.729743695188681,1569092.3494404273,4.729743695188681,0.7576277249358527,0.09398117072674925,3.8868567548980155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8868567548980155,1.2811620358532465,1.2814611161074003,3.0338525854845453,6428.369576310792,15243.107769423557,6472.042061947747,0.00033741960775588185,23320.13623685981,2377.992100958004,19345.3668322166,1972.6784204816734,0.8295563385963121,0.8295563385963121,35209.751320143805,35405.22815468563,0.9931033581953027,0.8,4249.44397118407,4273.035954225843,0.9931033581953027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566823397625444,3.3140128380115135,-4.01732584641501,7.331338684426523,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5292944969490481,0.00044102549107180095,193.92200251315995,0.0,0.0,0.0,0.0,0.00014078513695116204,9.264722848739376e-05,0.0003601065058688063,0.09398116954128413,0.09398116954128413,0.09398116954128413,0.09399436910614588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481316.0881104958,597.7454268208244,0.0,0.09398116954128413,0.09398117072674925,0.09398117072674925,0.375,0.375,0.5,11.59697334375294,0.07024003708914961,0.07024003708914961,-5.7127635955112055e-11,7.248837590623225e-05,0.06949671657702083,-5.7127635955112055e-11,28234.269391026064,21391.06528394906,0.7576277249358527,1.1272662113734042,3.7240764742003405,1.037631840670166,0.654906613473994,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8591131806798,263.8591131806798,-9.290886819320178,250.8603130392544,276.8579133221544,101561.2458848545,101514.97603326885,46.269851585657634,0.0,nan,276.8579133221544,3.707913322154411,271.6583932654589,-1.491606734541051,266.4588732090002,-6.6911267909997605,261.25935315237325,-11.890646847626726,256.05983309583786,-17.090166904162118,250.8603130392544,-22.28968696074557,1.0,1.0,26022.012520719443,26022.012520719443,275.73481469189846,2.5848146918984867,275.73481469189846,275.73481469189846,79348.85686925,79355.00239065118,-6.145521401180304,0.0,8546.071908451686,8546.071908451686,0.8878335582822372,3906.2910386725057,275.73481469189846,2.5848146918984867,1.0,0.002,0.07594716841719204,0.005099205213443352,0.00011726569423111054,0.0018827343034391842,0.05863284711555527,0.05863284711555527,0.0,-2.3297054389803673e-12,1.0,1.000140532426856,0.06949671663414847,0.09398117072674925,0.0,1.3193608459727427e-05,16.954648564953253,0.0,1599902.1915993642,266.4493343273698,7.24884330338682e-05,1.0,1285065.311488221,2595.8742746582834,,,,,,,,,,,,,,,,,,,3.0,1589.412426165393,1589.4798719940907,0.375,6.173730061729009,3.5
