time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1645.0,-23.728542144513213,3.3132259872075833,35.167900716169,25.463833507988625,5.1505878714441735,-20.840629142917276,-34.7619759972207,2.2626748708962556,-6.701370114024883,-6.701441534491415,40.33660973873876,44128.91357206394,25787.76886837492,25787.76886837492,69916.68244043886,79359.69996558854,79355.9765380759,25787.76886837492,105143.74540645082,105143.74540645082,105143.74540645082,133378.88246126467,128071.45176791729,5307.430693347389,0.0,90642.18594099341,55411.39955156331,39145.31821047789,28235.13705481386,67380.45526529175,21391.64809192333,1589.5369327418737,0.0,0.8766790595380993,2.7083319896852722,0.001494314320929203,1.0,1.0,-6.633161289601617,331740.7480713486,1569098.1500136894,4.729892722362277,1569098.1500136894,4.729892722362277,0.7576250843194058,0.09398184577347092,3.8868689100209513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8868689100209513,1.2811636311160486,1.2814627117426076,3.0338582953958957,6428.381674927772,15243.107769423557,6472.034114819692,0.0003374165484149469,23320.103671956567,2377.9887802620233,19345.343077719022,1972.6759981970422,0.8295564783866134,0.8295564783866134,35209.839407510844,35405.22815468563,0.9931064638650425,0.8,4249.45460239607,4273.035954225843,0.9931064638650425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566776995723852,3.3132259872075833,-4.018051587312649,7.331277574520232,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5291937841574941,0.0004411094242351941,193.9205071183001,0.0,0.0,0.0,0.0,0.00014080860581150504,9.262375962705075e-05,0.00036001641162363736,0.09398184323370062,0.09398184323370062,0.09398184323370062,0.09399480774009142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481312.05809575546,597.7467372826469,0.0,0.09398184323370062,0.09398184577347092,0.09398184577347092,0.375,0.375,0.5,11.59794566667184,0.06941932419277919,0.06941932419277919,-6.991740519879386e-11,7.142046655417289e-05,0.0682802448898201,-6.991740519879386e-11,28235.13705481386,21391.64809192333,0.7576250843194058,1.1273101251799789,3.723993569779279,1.0376403983196822,0.6549215703325044,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.85979521024547,263.85979521024547,-9.290204789754512,250.86213493819284,276.85745548233086,101552.38136770073,101506.76985922601,45.611508474727756,0.0,nan,276.85745548233086,3.707455482330886,271.6583913734136,-1.4916086265863555,266.45932726467686,-6.690672735323119,261.2602631558258,-11.889736844174195,256.06119904703286,-17.08880095296712,250.86213493819284,-22.28786506180714,1.0,1.0,26022.012520719443,26022.012520719443,275.73422530615335,2.584225306153371,275.73422530615335,275.73422530615335,79349.77866477394,79355.9765380759,-6.197873301964137,0.0,8546.071908451686,8546.071908451686,0.8878327908750967,3906.303254571056,275.73422530615335,2.584225306153371,1.0,0.002,0.07591476188092393,0.005099207320502233,0.00011721548786025664,0.001882784510795223,0.05860774393012832,0.05860774393012832,0.0,-1.344520415141881e-12,1.0,1.000138072180911,0.0682802449597375,0.09398184577347092,0.0,1.2962687830510348e-05,16.65793156468445,0.0,1599901.3623352058,266.4486298859751,7.142053647157809e-05,1.0,1285067.709914034,2595.8645814910597,,,,,,,,,,,,,,,,,,,3.0,1589.4798719940907,1589.5369327418737,0.375,6.173730061729009,3.5
1647.5,-23.726620462163055,3.3124433442127703,35.16797562320713,25.463445006776624,5.149977744489794,-20.83896064148091,-34.76044057225806,2.262317924248905,-6.702074750653821,-6.70214573006238,40.336756043564186,44130.30203668097,25787.56686625851,25787.56686625851,69917.86890293949,79360.81415172647,79357.1205685064,25787.56686625851,105144.68743476491,105144.68743476491,105144.68743476491,133380.75082349134,128072.84346162798,5307.907361863363,0.0,90642.34631745973,55411.83420413821,39145.013459246125,28236.063388726438,67381.07684797257,21392.272928721635,1589.5968027092572,0.0,0.8766746373508638,2.708260809234629,0.001494314320929203,1.0,1.0,-6.6343649560801055,331731.5112377073,1569104.502879091,4.730043573565507,1569104.502879091,4.730043573565507,0.7576223581245656,0.09398253592003333,3.8868810769431583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8868810769431583,1.2811652915612541,1.281464372575435,3.033863860147605,6428.393465968892,15243.107769423557,6472.026369577966,0.0003374135668227473,23320.071935091335,2377.9855440024203,19345.319926673194,1972.6736374473642,0.8295566145987288,0.8295566145987288,35209.92758033124,35405.22815468563,0.993109572549531,0.8,4249.465243921387,4273.035954225843,0.993109572549531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566733389751561,3.3124433442127703,-4.018776802555818,7.3312201467685885,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5290931803620471,0.00044119329846365254,193.91901305781326,0.0,0.0,0.0,0.0,0.00014083201438324175,9.260035105531405e-05,0.0003599265522351936,0.09398253590012297,0.09398253590012297,0.09398253590012297,0.09399540345242771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481308.124324143,597.7480172195642,0.0,0.09398253590012297,0.09398253592003333,0.09398253592003333,0.375,0.375,0.5,11.598910730884736,0.06875941896402082,0.06875941896402082,-1.546140993013978e-11,7.0979408576477e-05,0.06778077398229243,-1.546140993013978e-11,28236.063388726438,21392.272928721635,0.7576223581245656,1.1273543712694092,3.7239037032324642,1.0376484344512706,0.6549361349069744,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.86046786413726,263.86046786413726,-9.289532135862714,250.86394726316973,276.85698846508194,101543.48463657562,101498.50013632112,44.98450025451176,0.0,nan,276.85698846508194,3.706988465081963,271.65838022467966,-1.4916197753203164,266.4597719843087,-6.690228015691275,261.2611637439779,-11.888836256022103,256.06255550360555,-17.087444496394426,250.86394726316973,-22.286052736830243,1.0,1.0,26022.012520719443,26022.012520719443,275.7336549768127,2.5836549768127384,275.7336549768127,275.7336549768127,79350.58900443163,79357.1205685064,-6.531564074772177,0.0,8546.071908451686,8546.071908451686,0.8878320227225643,3906.315482327874,275.7336549768127,2.5836549768127384,1.0,0.002,0.07588259215956526,0.00509920827615082,0.00011716564708840808,0.0018828343523851977,0.058582823544204035,0.058582823544204035,0.0,-5.263940325295202e-13,1.0,1.0001370615781144,0.06778077399775384,0.09398253592003333,0.0,1.2867887928727722e-05,16.53613817062134,0.0,1599900.5337271453,266.44792524934616,7.097942403788693e-05,1.0,1285070.1111333277,2595.8548770865937,,,,,,,,,,,,,,,,,,,5.0,1589.5369327418737,1589.5968027092572,0.375,6.173730061729009,3.5
1650.0,-23.72473879751415,3.3116631028221657,35.16804903144973,25.463211989868455,5.149530454293412,-20.83731187232922,-34.758926870394475,2.2621035283718154,-6.7028114712612705,-6.7028812009218255,40.336886755270605,44131.566419962845,25787.451582140777,25787.451582140777,69919.01800210362,79361.7989102111,79357.94104753986,25787.451582140777,105145.39262968063,105145.39262968063,105145.39262968063,133382.34546280635,128073.97102185582,5308.374440950531,0.0,90642.4421937796,55412.20970065322,39144.70277014042,28236.952833125702,67381.65560326612,21392.86901486081,1589.6557186002428,0.0,0.8766701033867184,2.7081864794200574,0.001494314320929203,1.0,1.0,-6.636510189833643,331721.8643866725,1569110.1786736907,4.730198238740914,1569110.1786736907,4.730198238740914,0.7576196036905275,0.09398321782764893,3.8868883097262255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8868883097262255,1.2811662888905393,1.2814653701375414,3.033867143891354,6428.400423827858,15243.107769423557,6472.021799064539,0.0003374118073813616,23320.053207333873,2377.9836343026286,19345.3062651027,1972.6722443548715,0.8295566949658089,0.829556694965809,35209.979995769856,35405.22815468563,0.9931114205469248,0.8,4249.471569909537,4273.035954225843,0.9931114205469248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566708503497234,3.3116631028221657,-4.019524269499305,7.331187372321471,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5289946915952998,0.0004412754402782175,193.9175501324068,0.0,0.0,0.0,0.0,0.0001408550952870947,9.257727015146109e-05,0.00035983750909808075,0.09398321785224385,0.09398321785224385,0.09398321785224385,0.093995821260721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481304.21060209797,597.7492899059719,0.0,0.09398321785224385,0.09398321782764893,0.09398321782764893,0.375,0.375,0.5,11.599855982204316,0.06773166117778828,0.06773166117778828,6.269829100347124e-11,6.972966053808705e-05,0.06637101108816523,6.269829100347124e-11,28236.952833125702,21392.86901486081,0.7576196036905275,1.1273956192516144,3.723817194927557,1.0376565754599019,0.6549492740250167,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.86115642274694,263.86115642274694,-9.288843577253033,250.8657427638513,276.8565700816445,101536.01748984611,101489.96933874328,46.04815110283146,0.0,nan,276.8565700816445,3.706570081644543,271.65840461807124,-1.4915953819287324,266.46023915449973,-6.6897608455002455,261.26207369101445,-11.887926308985527,256.0639082274003,-17.086091772599673,250.8657427638513,-22.284257236148676,1.0,1.0,26022.012520719443,26022.012520719443,275.73301551252126,2.5830155125212855,275.73301551252126,275.73301551252126,79352.1054722897,79357.94104753986,-5.835575250166585,0.0,8546.071908451686,8546.071908451686,0.8878315660842184,3906.3227512748567,275.73301551252126,2.5830155125212855,1.0,0.002,0.07585109148688968,0.005099200494507422,0.00011711683197574831,0.0018828831673551206,0.05855841598787415,0.05855841598787415,0.0,-6.691309832607129e-13,1.0,1.000134210528709,0.06637101102546694,0.09398321782764893,0.0,1.2600268138620673e-05,16.192259576838605,0.0,1599899.6662598827,266.4471885287387,6.972959783979604e-05,1.0,1285072.618987229,2595.8447417799475,,,,,,,,,,,,,,,,,,,4.0,1589.5968027092572,1589.6557186002428,0.375,6.173730061729009,3.5
1652.5,-23.722880462315345,3.3108863792082985,35.1681242850271,25.46298155738043,5.149096319195856,-20.83568278419843,-34.757427278067894,2.261898638377168,-6.703521960637204,-6.703592348197811,40.33705709347444,44132.81338711566,25787.282723070726,25787.282723070726,69920.0961101864,79362.77153173176,79359.38590348205,25787.282723070726,105146.66862655277,105146.66862655277,105146.66862655277,133384.6565127179,128075.8070211626,5308.84949155529,0.0,90642.54432019763,55412.586165026085,39144.39795019061,28237.987886165134,67382.38583635574,21393.57151242726,1589.7208994669952,0.0,0.8766655505834475,2.708114584824186,0.001494314320929203,1.0,1.0,-6.636478871843053,331712.53678579704,1569117.575163139,4.730353547585073,1569117.575163139,4.730353547585073,0.7576167111718604,0.09398394965030855,3.886896966909327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886896966909327,1.281167242001699,1.2814663234711996,3.0338716441394715,6428.409959313604,15243.107769423557,6472.01553526361,0.0003374093961175773,23320.02754173137,2377.98101713953,19345.287542182552,1972.6703351483486,0.8295568050922757,0.8295568050922757,35210.04273370348,35405.22815468563,0.9931136324827261,0.8,4249.4791417134775,4273.035954225843,0.9931136324827261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566672052077515,3.3108863792082985,-4.020252987691695,7.331139366899993,3.5,3.5,1.0,0.6,0.0002334323654385558,0.528897443364841,0.00044135657747456877,193.91610536645774,0.0,0.0,0.0,0.0,0.0001408779644908886,9.255440094766719e-05,0.0003597494203175973,0.09398394958371087,0.09398394958371087,0.09398394958371087,0.09399669180704742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481300.4380642031,597.7505188374253,0.0,0.09398394958371087,0.09398394965030855,0.09398394965030855,0.375,0.375,0.5,11.600811621185812,0.0675835132328757,0.0675835132328757,2.97859514830634e-11,7.038756058364015e-05,0.0671134763547343,2.97859514830634e-11,28237.987886165134,21393.57151242726,0.7576167111718604,1.1274362539250846,3.7237091636518307,1.0376613300691626,0.654960682073446,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8618533890694,263.8618533890694,-9.288146610930596,250.867519768426,276.85618700973345,101528.46508845908,101481.85466768574,46.61042077335276,0.0,nan,276.85618700973345,3.706187009733469,271.6584535615138,-1.491546438486182,266.460720113191,-6.689279886809004,261.2629866649428,-11.88701333505719,256.06525321660905,-17.084746783390926,250.867519768426,-22.28248023157397,1.0,1.0,26022.012520719443,26022.012520719443,275.732473431918,2.582473431918004,275.732473431918,275.732473431918,79353.31420686134,79359.38590348205,-6.071696620711009,0.0,8546.071908451686,8546.071908451686,0.8878310195168386,3906.3314517438735,275.732473431918,2.582473431918004,1.0,0.002,0.07581923874598645,0.005099198774983787,0.0001170674792522822,0.0018829325128708375,0.0585337396261411,0.0585337396261411,0.0,-7.876880137730469e-12,1.0,1.0001357108696873,0.06711347632494835,0.09398394965030855,0.0,1.2741249242463254e-05,16.373461429491954,0.0,1599898.832325006,266.4464780393628,7.038753079768867e-05,1.0,1285075.0438915743,2595.834941762353,,,,,,,,,,,,,,,,,,,3.0,1589.6557186002428,1589.7208994669952,0.375,6.173730061729009,3.5
1655.0,-23.721007109624892,3.310111484015654,35.16820053122901,25.462428072374337,5.148324748976967,-20.83407392372465,-34.75594563698394,2.261391563483151,-6.7042626337617435,-6.704333165580395,40.33722024780455,44134.2941266265,25787.194972709825,25787.194972709825,69921.48909933632,79363.98362062148,79360.61394401712,25787.194972709825,105147.80891672695,105147.80891672695,105147.80891672695,133386.8226757631,128077.49685514663,5309.325820616479,0.0,90642.774228546,55413.084736138895,39144.09943600789,28239.01375903617,67383.11319504406,21394.26545066875,1589.786365351535,0.0,0.8766608625195021,2.70803969940866,0.001494314320929203,1.0,1.0,-6.6370556356820885,331702.82024403615,1569124.6597369758,4.73051347161462,1569124.6597369758,4.73051347161462,0.7576137620536703,0.09398468542368409,3.8869145964067773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8869145964067773,1.2811696008283975,1.2814686828485533,3.0338798187948877,6428.4272804275,15243.107769423557,6472.0041568866245,0.0003374050160365079,23319.980920687038,2377.976263116053,19345.2535314523,1972.6668670190434,0.829557005095627,0.829557005095627,35210.17049321598,35405.22815468563,0.9931181368712912,0.8,4249.494560933148,4273.035954225843,0.9931181368712912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566653109504664,3.310111484015654,-4.021002936086641,7.3311144201022955,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5287994288085068,0.00044143838423677315,193.9146489469233,0.0,0.0,0.0,0.0,0.00014090056329821925,9.253180214033655e-05,0.000359663212371098,0.09398468539671892,0.09398468539671892,0.09398468539671892,0.09399746067071482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481296.61884926533,597.7517625181238,0.0,0.09398468539671892,0.09398468542368409,0.09398468542368409,0.375,0.375,0.5,11.601769763895977,0.06759818292437103,0.06759818292437103,7.383960110018961e-11,7.05318186646764e-05,0.0672775298983197,7.383960110018961e-11,28239.01375903617,21394.26545066875,0.7576137620536703,1.1274826797018664,3.723613703034657,1.0376708018364305,0.6549755871159796,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8624981857044,263.8624981857044,-9.287501814295581,250.86928395231885,276.8557124191017,101517.88223128718,101474.76071669966,43.12151458752146,0.0,nan,276.8557124191017,3.705712419101701,271.65842672579043,-1.4915732742095429,266.4611410324102,-6.688858967589795,261.2638553389953,-11.886144661004664,256.0665696456096,-17.083430354390373,250.86928395231885,-22.280716047681125,1.0,1.0,26022.012520719443,26022.012520719443,275.7318763110252,2.581876311025212,275.7318763110252,275.7318763110252,79353.72597847949,79360.61394401712,-6.887965537636774,0.0,8546.071908451686,8546.071908451686,0.8878299064857021,3906.3491693888113,275.7318763110252,2.581876311025212,1.0,0.002,0.07578730769779106,0.005099191789385013,0.00011701799863569564,0.001882982000704716,0.058508999317847823,0.058508999317847823,0.0,-6.595882694193644e-13,1.0,1.0001360417448504,0.0672775298244801,0.09398468542368409,0.0,1.2772418855951571e-05,16.413548985865095,0.0,1599897.9621831023,266.44573736623823,7.053174482507529e-05,1.0,1285077.5699558947,2595.824732973439,,,,,,,,,,,,,,,,,,,4.0,1589.7208994669952,1589.786365351535,0.375,6.173730061729009,3.5
1657.5,-23.71917109004963,3.3093407384387215,35.16827318284377,25.462167360261105,5.147855361048832,-20.832468444977145,-34.75446825670076,2.2611527156588265,-6.704958170624593,-6.705026560590133,40.33732693487215,44135.54051984316,25786.995794999297,25786.995794999297,69922.53631484247,79364.96852683632,79361.21411203727,25786.995794999297,105148.20990703657,105148.20990703657,105148.20990703657,133387.97860321205,128078.19905658902,5309.779546623024,0.0,90642.88256627426,55413.45455804077,39143.808898037205,28239.76869617547,67383.57759421268,21394.767574453945,1589.8379051811,0.0,0.8766566510340256,2.7079696390857153,0.001494314320929203,1.0,1.0,-6.64015265739863,331693.72589373286,1569129.2923720696,4.730657139034288,1569129.2923720696,4.730657139034288,0.7576112894066109,0.09398530711710044,3.886922907680818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886922907680818,1.2811707119111138,1.2814697941906457,3.0338836749418983,6428.43545114029,15243.107769423557,6471.998789370653,0.0003374029498454366,23319.95892873458,2377.974020561005,19345.237487587867,1972.6652310001753,0.8295570994231423,0.8295570994231423,35210.23072429256,35405.22815468563,0.9931202604263079,0.8,4249.501830186002,4273.035954225843,0.9931202604263079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566610113233732,3.3093407384387215,-4.021717056870247,7.331057795308968,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5287033865792855,0.00044151857424039743,193.91322157287752,0.0,0.0,0.0,0.0,0.00014092310044826916,9.250926499028664e-05,0.0003595763812634602,0.09398530697464194,0.09398530697464194,0.09398530697464194,0.09399762453022609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481292.6924216866,597.7530381342256,0.0,0.09398530697464194,0.09398530711710044,0.09398530711710044,0.375,0.375,0.5,11.602693559710813,0.06639296836721087,0.06639296836721087,-2.9672264645341784e-11,6.838996552005483e-05,0.0648739031914829,-2.9672264645341784e-11,28239.76869617547,21394.767574453945,0.7576112894066109,1.1275228896300957,3.72354198269607,1.0376791914480932,0.6549895700942093,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8631567391836,263.8631567391836,-9.286843260816397,250.87103262378452,276.8552808545894,101510.45408932543,101466.41256910401,44.04152022143094,0.0,nan,276.8552808545894,3.7052808545894322,271.6584312084697,-1.4915687915302556,266.4615815622766,-6.688418437723385,261.26473191607863,-11.885268083921346,256.0678822699026,-17.082117730097366,250.87103262378452,-22.278967376215462,1.0,1.0,26022.012520719443,26022.012520719443,275.7312531433698,2.5812531433698496,275.7312531433698,275.7312531433698,79355.10581879225,79361.21411203727,-6.108293245022651,0.0,8546.071908451686,8546.071908451686,0.8878293817564743,3906.357522219222,275.7312531433698,2.5812531433698496,1.0,0.002,0.07575651763044712,0.0050991889938723995,0.00011697029126716241,0.0018830297042885455,0.058485145633581204,0.058485145633581204,0.0,-4.444292156513541e-12,1.0,1.0001311814231184,0.06487390322115516,0.09398530711710044,0.0,1.231611168519043e-05,15.827187995343687,0.0,1599897.14181772,266.4450418293754,6.838999519231947e-05,1.0,1285079.9343087452,2595.815177774934,,,,,,,,,,,,,,,,,,,3.0,1589.786365351535,1589.8379051811,0.375,6.173730061729009,3.5
1660.0,-23.71735968244103,3.3085732476749534,35.16834707733397,25.461957358662062,5.147438662809353,-20.830879847905692,-34.753004636708624,2.2609588261501425,-6.705664652911878,-6.705733373318458,40.3374880820708,44136.72465418983,25786.839549058033,25786.839549058033,69923.56420324786,79365.90621001468,79362.52755951838,25786.839549058033,105149.3671085764,105149.3671085764,105149.3671085764,133390.13408414143,128079.89255482817,5310.241529313264,0.0,90642.9682561278,55413.786692005415,39143.5350712471,28240.76697556504,67384.30204681214,21395.4437408855,1589.9012715312238,0.0,0.8766521568494094,2.707898191471786,0.001494314320929203,1.0,1.0,-6.640489477164749,331684.4557642418,1569136.289830169,4.73081045120033,1569136.289830169,4.73081045120033,0.7576084516188117,0.09398602056666007,3.8869292796833856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8869292796833856,1.281171613856196,1.281470696346282,3.0338865126617383,6428.441463928114,15243.107769423557,6471.994839396706,0.00033740142933728114,23319.942745012133,2377.9723702805886,19345.225680851407,1972.6640270481162,0.8295571688309196,0.8295571688309196,35210.276901620826,35405.22815468563,0.9931218884917467,0.8,4249.507403300319,4273.035954225843,0.9931218884917467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566576384596099,3.3085732476749534,-4.022440128034509,7.331013375709462,3.5,3.5,1.0,0.6,0.0002334323654385558,0.528608650273412,0.0004415977024171241,193.91181335347,0.0,0.0,0.0,0.0,0.00014094543096786796,9.248693447068784e-05,0.00035949017358227514,0.09398601922035836,0.09398601922035836,0.09398601922035836,0.09399840896743776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481289.0026442848,597.7542398297143,0.0,0.09398601922035836,0.09398602056666007,0.09398602056666007,0.375,0.375,0.5,11.603622766180319,0.06597839738202538,0.06597839738202538,-1.0970779840135947e-11,6.872040660255152e-05,0.06524389615373138,-1.0970779840135947e-11,28240.76697556504,21395.4437408855,0.7576084516188117,1.1275610282478161,3.723438030208414,1.0376832894206085,0.6550001011144684,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8638291502142,263.8638291502142,-9.286170849785776,250.87276391341598,276.85489438703246,101503.25042162373,101458.28215949766,44.96826212606698,0.0,nan,276.85489438703246,3.704894387032482,271.6584682922475,-1.491531707752472,266.46204219761427,-6.687957802385711,261.265616102821,-11.884383897178964,256.06919000815395,-17.080809991846024,250.87276391341598,-22.277236086583997,1.0,1.0,26022.012520719443,26022.012520719443,275.73070002083915,2.580700020839174,275.73070002083915,275.73070002083915,79356.38995777257,79362.52755951838,-6.137601745809661,0.0,8546.071908451686,8546.071908451686,0.8878289794622944,3906.3639260818027,275.73070002083915,2.580700020839174,1.0,0.002,0.07572555203320853,0.005099184406321958,0.00011692230979078423,0.0018830776906755041,0.058461154895392116,0.058461154895392116,0.0,4.662884661721378e-13,1.0,1.0001319287213326,0.06524389616470216,0.09398602056666007,0.0,1.2386378030895978e-05,15.917515718614192,0.0,1599896.3121035818,266.4443353470881,6.872041757333136e-05,1.0,1285082.3444036923,2595.805437768648,,,,,,,,,,,,,,,,,,,3.0,1589.8379051811,1589.9012715312238,0.375,6.173730061729009,3.5
1662.5,-23.715563175651422,3.3078054561107977,35.16842113976226,25.461489508766704,5.146768096238004,-20.829330048453528,-34.75158048151059,2.260534968308777,-6.706438545936805,-6.706506774417678,40.3376380030636,44138.11987205574,25786.85399361082,25786.85399361082,69924.97386566656,79367.02319057538,79363.45458436159,25786.85399361082,105150.3085779724,105150.3085779724,105150.3085779724,133392.07896688,128081.3782488794,5310.700718000612,0.0,90643.16757254761,55414.2642511707,39143.225912641006,28241.770388907607,67384.99630154861,21396.119105334074,1589.966513969872,0.0,0.8766473404579598,2.7078200257541423,0.001494314320929203,1.0,1.0,-6.641810775598515,331674.3125352091,1569142.7998369294,4.730974756057891,1569142.7998369294,4.730974756057891,0.7576054479126326,0.09398674657977775,3.8869452021059576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8869452021059576,1.281173585584092,1.281472668534467,3.0338942715041104,6428.457903984065,15243.107769423557,6471.984039254297,0.0003373972719558761,23319.898495980055,2377.9678581350468,19345.193398503,1972.6607351647099,0.8295573585724558,0.8295573585724559,35210.39228991584,35405.22815468563,0.9931259567176485,0.8,4249.5213294451005,4273.035954225843,0.9931259567176485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5665795027256495,3.3078054561107977,-4.0232120260813335,7.331017482192131,3.5,3.5,1.0,0.6,0.0002334323654385558,0.528514711394411,0.00044167619255607406,193.9104167384167,0.0,0.0,0.0,0.0,0.0001409671625055647,9.24652029329911e-05,0.00035940717690214344,0.09398674652697553,0.09398674652697553,0.09398674652697553,0.09399903634830373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481285.29470744566,597.7554468506154,0.0,0.09398674652697553,0.09398674657977775,0.09398674657977775,0.375,0.375,0.5,11.604544488766356,0.065512234338712,0.065512234338712,1.0516032489249483e-11,6.822848087040256e-05,0.0646959988191611,1.0516032489249483e-11,28241.770388907607,21396.119105334074,0.7576054479126326,1.1276055777968383,3.7233458007819156,1.037693517897538,0.6550140579445483,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8644624752606,263.8644624752606,-9.285537524739368,250.8744744400343,276.85445051051136,101493.68557124451,101451.33123523944,42.35433600507787,0.0,nan,276.85445051051136,3.7044505105113785,271.6584552963449,-1.4915447036550518,266.4624600823446,-6.687539917655386,261.26646486819214,-11.883535131807832,256.07046965413656,-17.079530345863418,250.8744744400343,-22.275525559965672,1.0,1.0,26022.012520719443,26022.012520719443,275.7300350935339,2.5800350935339225,275.7300350935339,275.7300350935339,79357.30868318118,79363.45458436159,-6.145901180410874,0.0,8546.071908451686,8546.071908451686,0.8878279742051073,3906.3799281164875,275.7300350935339,2.5800350935339225,1.0,0.002,0.07569484644999547,0.005099166084461509,0.00011687471394304237,0.001883125287062656,0.058437356971521186,0.058437356971521186,0.0,1.005698128941912e-12,1.0,1.0001308201941514,0.06469599880864507,0.09398674657977775,0.0,1.2282380437933293e-05,15.783902638362811,0.0,1599895.401996284,266.4435614540632,6.822847035437007e-05,1.0,1285084.9815411437,2595.794780267726,,,,,,,,,,,,,,,,,,,3.0,1589.9012715312238,1589.966513969872,0.375,6.173730061729009,3.5
1665.0,-23.713756833241465,3.3070423364186734,35.16849355723267,25.461036920920037,5.146105668221144,-20.827770583034106,-34.750143613759406,2.260119418484057,-6.707115633039507,-6.70718280828074,40.337765163708944,44139.482525083724,25786.629747600986,25786.629747600986,69926.11227268471,79368.13352444526,79364.38778850375,25786.629747600986,105151.01753610474,105151.01753610474,105151.01753610474,133393.6188074887,128082.4716480021,5311.147159486605,0.0,90643.35465026963,55414.703652745484,39142.9455528046,28242.601271383955,67385.54682418855,21396.676905104883,1590.0212291382613,0.0,0.876643145207724,2.707751710353122,0.001494314320929203,1.0,1.0,-6.643655874847241,331665.4464862481,1569148.3215386067,4.731117872430128,1569148.3215386067,4.731117872430128,0.7576029098560578,0.09398738841935532,3.8869594277306736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8869594277306736,1.2811755186701386,1.281474602071782,3.0339007974218406,6428.471731620646,15243.107769423557,6471.974955095555,0.0003373937751660742,23319.861278611286,2377.964063019613,19345.166245344608,1972.6579663131251,0.8295575181267384,0.8295575181267384,35210.49538159683,35405.22815468563,0.9931295914066964,0.8,4249.53377151884,4273.035954225843,0.9931295914066964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566531094988815,3.3070423364186734,-4.023911394242588,7.330953730661261,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5284202763998121,0.00044175512535014216,193.90901249737686,0.0,0.0,0.0,0.0,0.00014098909116069325,9.244327427786254e-05,0.0003593232564846303,0.09398738840914067,0.09398738840914067,0.09398738840914067,0.09399944969745452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481281.55931757926,597.7566616420888,0.0,0.09398738840914067,0.09398738841935532,0.09398738841935532,0.375,0.375,0.5,11.605449089193248,0.06467258286591004,0.06467258286591004,1.028865881380625e-11,6.717524121313545e-05,0.06352693343347937,1.028865881380625e-11,28242.601271383955,21396.676905104883,0.7576029098560578,1.1276484664532642,3.723267636065501,1.0377019341421179,0.6550289283879421,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8650738832324,263.8650738832324,-9.284926116767565,250.87617510141877,276.85397266507726,101484.64448812067,101443.75588310474,40.888605015928036,0.0,nan,276.85397266507726,3.7039726650772877,271.6584131522033,-1.4915868477966683,266.462853639653,-6.687146360346958,261.2672941268336,-11.882705873166401,256.07173461420854,-17.07826538579144,250.87617510141877,-22.27382489858121,1.0,1.0,26022.012520719443,26022.012520719443,275.729468256522,2.579468256522034,275.729468256522,275.729468256522,79357.91507950868,79364.38778850375,-6.4727089950756636,0.0,8546.071908451686,8546.071908451686,0.8878270760740701,3906.394224869327,275.729468256522,2.579468256522034,1.0,0.002,0.07566469531883549,0.005099163907114899,0.00011682799768895474,0.0018831720030143611,0.058413998844477365,0.058413998844477365,0.0,7.033158777591808e-13,1.0,1.0001284559305292,0.06352693342319071,0.09398738841935532,0.0,1.2060453619660141e-05,15.498735618064176,0.0,1599894.6048401375,266.44288436696047,6.717523092447664e-05,1.0,1285087.2866671598,2595.785464581254,,,,,,,,,,,,,,,,,,,4.0,1589.966513969872,1590.0212291382613,0.375,6.173730061729009,3.5
1667.5,-23.711979112764446,3.3062831315322496,35.16856416933111,25.4607580480166,5.145623737815273,-20.826218827707326,-34.74871540730817,2.2598634527628882,-6.707803137733038,-6.707869037318799,40.33788699102875,44140.70681542621,25786.44183479145,25786.44183479145,69927.14865021766,79369.10624302768,79365.21289332079,25786.44183479145,105151.65472811223,105151.65472811223,105151.65472811223,133395.07994911168,128083.49569731842,5311.584251793263,0.0,90643.47004307403,55415.070615491,39142.666030647815,28243.425220999437,67386.09125164725,21397.228841068147,1590.0759018332653,0.0,0.8766389143935157,2.7076823688056892,0.001494314320929203,1.0,1.0,-6.645748509708312,331656.44692028087,1569153.6116637865,4.731262202905281,1569153.6116637865,4.731262202905281,0.7576003502988358,0.09398802479361341,3.886968216611701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886968216611701,1.2811767093937079,1.2814757930733192,3.0339048377261975,6428.480292540756,15243.107769423557,6471.969330840353,0.00033739161022686056,23319.83823682732,2377.961713411544,19345.149434069433,1972.6562520401396,0.8295576168928587,0.8295576168928587,35210.5590737018,35405.22815468563,0.9931318369917059,0.8,4249.541458481153,4273.035954225843,0.9931318369917059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566490530459535,3.3062831315322496,-4.0246171768661725,7.330900308398422,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5283273555518702,0.000441832820098292,193.90763052673353,0.0,0.0,0.0,0.0,0.00014101089075136398,9.242147468719182e-05,0.0003592393346414974,0.09398802476725455,0.09398802476725455,0.09398802476725455,0.09399982092713745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481277.8938023386,597.7578535622822,0.0,0.09398802476725455,0.09398802479361341,0.09398802479361341,0.375,0.375,0.5,11.606333805050712,0.06355185951377962,0.06355185951377962,2.029310053330846e-11,6.589958576341814e-05,0.06212052761048881,2.029310053330846e-11,28243.425220999437,21397.228841068147,0.7576003502988358,1.1276877967603187,3.7231868038312257,1.0377089300087323,0.6550418045555831,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8656983222682,263.8656983222682,-9.284301677731776,250.877862932972,276.85353371158413,101477.36524966476,101435.60517417754,41.760075487211125,0.0,nan,276.85353371158413,3.703533711584157,271.65839955577144,-1.4916004442285384,266.46326540016076,-6.6867345998392125,261.26813124438837,-11.881868755611606,256.07299708873285,-17.07700291126713,250.877862932972,-22.272137067027984,1.0,1.0,26022.012520719443,26022.012520719443,275.7288785753279,2.5788785753279058,275.7288785753279,275.7288785753279,79359.12286703876,79365.21289332079,-6.090026282021427,0.0,8546.071908451686,8546.071908451686,0.8878265211900931,3906.4030576947594,275.7288785753279,2.5788785753279058,1.0,0.002,0.07563521181765633,0.005099157007090539,0.00011678230995467478,0.0018832176928755518,0.05839115497733739,0.05839115497733739,0.0,2.8302265045465624e-12,1.0,1.0001256118239907,0.06212052759019571,0.09398802479361341,0.0,1.1793465870111253e-05,15.155660650721565,0.0,1599893.795118797,266.44219686226694,6.589956547031761e-05,1.0,1285089.6265474667,2595.776008492086,,,,,,,,,,,,,,,,,,,3.0,1590.0212291382613,1590.0759018332653,0.375,6.173730061729009,3.5
1670.0,-23.710217591196002,3.3055260113980713,35.16863517564369,25.460409989487403,5.14507537032138,-20.824688295045597,-34.74730909857897,2.2595460741970705,-6.708521652359025,-6.708587301894042,40.33803324511356,44141.98665305856,25786.341781727187,25786.341781727187,69928.32843478574,79370.1217367875,79366.2697815882,25786.341781727187,105152.61156331538,105152.61156331538,105152.61156331538,133396.99118607226,128084.96822846508,5312.022957607187,0.0,90643.61615607946,55415.48107245255,39142.372315141,28244.379622756882,67386.75193789788,21397.872384858663,1590.1375266935945,0.0,0.8766344140133682,2.70760977737628,0.001494314320929203,1.0,1.0,-6.646740297619431,331647.0274277656,1569159.962495533,4.731415730349955,1569159.962495533,4.731415730349955,0.7575975351789319,0.09398871415315094,3.88697961839334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88697961839334,1.281178185805954,1.281477269830226,3.03391024094603,6428.491741315212,15243.107769423557,6471.961809234704,0.0003373887149669128,23319.807422490798,2377.95857122369,19345.126951486804,1972.6539594547378,0.8295577489559107,0.8295577489559107,35210.64170118231,35405.22815468563,0.9931347501805238,0.8,4249.551430742693,4273.035954225843,0.9931347501805238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566468932115789,3.3055260113980713,-4.025345852632402,7.330871864030473,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5282352988303509,0.00044190981927075913,193.90626116828494,0.0,0.0,0.0,0.0,0.00014103235914284158,9.240000629571422e-05,0.0003591569412108574,0.09398871399581699,0.09398871399581699,0.09398871399581699,0.09400046122705517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481274.36381915194,597.759002817289,0.0,0.09398871399581699,0.09398871415315094,0.09398871415315094,0.375,0.375,0.5,11.60721483485266,0.06286198796209419,0.06286198796209419,-7.747757990728132e-11,6.5649535031298e-05,0.061847004274625306,-7.747757990728132e-11,28244.379622756882,21397.872384858663,0.7575975351789319,1.1277289556612697,3.7230934055916984,1.0377162635651311,0.6550543746898326,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.86631638201317,263.86631638201317,-9.28368361798681,250.87953583436513,276.8530969296712,101469.32849892389,101427.99504523004,41.33345369386675,0.0,nan,276.8530969296712,3.703096929671233,271.6583847105562,-1.4916152894437573,266.4636724915613,-6.686327508438694,261.2689602724719,-11.881039727528105,256.0742480534535,-17.07575194654646,250.87953583436513,-22.27046416563485,1.0,1.0,26022.012520719443,26022.012520719443,275.72828398023245,2.57828398023247,275.72828398023245,275.72828398023245,79360.14635141395,79366.2697815882,-6.123430174251553,0.0,8546.071908451686,8546.071908451686,0.8878258013408874,3906.4145164853066,275.72828398023245,2.57828398023247,1.0,0.002,0.07560585811330074,0.005099143463368198,0.00011673681507976033,0.0018832631824212246,0.058368407539880166,0.058368407539880166,0.0,-2.4990148839165727e-12,1.0,1.0001250581087335,0.061847004352102886,0.09398871415315094,0.0,1.1741556967712775e-05,15.088981815025855,0.0,1599892.9504101216,266.44147834764095,6.564961250887791e-05,1.0,1285092.07565214,2595.7661110511726,,,,,,,,,,,,,,,,,,,3.0,1590.0759018332653,1590.1375266935945,0.375,6.173730061729009,3.5
1672.5,-23.70842264726835,3.3047711322857394,35.168705454112434,25.460093817114853,5.144556388150911,-20.82312474392386,-34.74587167203424,2.2592584842136723,-6.709235606861569,-6.709300407163198,40.33816600995635,44143.26020092294,25786.23421408101,25786.23421408101,69929.49441500395,79371.12877557236,79367.1510473741,25786.23421408101,105153.3852614551,105153.3852614551,105153.3852614551,133398.65910206258,128086.20464207878,5312.454459983799,0.0,90643.7496640441,55415.88108707869,39142.07619662822,28245.273840607464,67387.35003723568,21398.47295568804,1590.1961894217952,0.0,0.8766299935633393,2.707537716819637,0.001494314320929203,1.0,1.0,-6.648382307669465,331637.6758064981,1569165.7275970592,4.7315665320023115,1569165.7275970592,4.7315665320023115,0.7575948130806944,0.09398938211740915,3.8869901342465982,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8869901342465982,1.2811795236477364,1.28147860798432,3.0339152808028613,6428.502420167071,15243.107769423557,6471.9547933273125,0.00033738601438860946,23319.77868053253,2377.955640359606,19345.105980470107,1972.651821006165,0.8295578721173499,0.8295578721173499,35210.71790839252,35405.22815468563,0.993137437012029,0.8,4249.560628145624,4273.035954225843,0.993137437012029,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5664457116075985,3.3047711322857394,-4.026070151035088,7.330841283320828,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5281415132919443,0.0004419882920839814,193.9048658481073,0.0,0.0,0.0,0.0,0.0001410543056887839,9.237805974977189e-05,0.0003590726068682061,0.09398937842223574,0.09398937842223574,0.09398937842223574,0.09400095322209613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481270.8309747012,597.7601523379927,0.0,0.09398937842223574,0.09398938211740915,0.09398938211740915,0.375,0.375,0.5,11.60808292800339,0.06205143173013994,0.06205143173013994,4.0245140553452075e-11,6.480030162947514e-05,0.06091809949373328,4.0245140553452075e-11,28245.273840607464,21398.47295568804,0.7575948130806944,1.1277700237251473,3.723007381095788,1.0377243559267961,0.6550674596423669,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8669415564321,263.8669415564321,-9.283058443567882,250.88121100223134,276.8526721106355,101461.70559941082,101419.89634201549,41.809257395299134,0.0,nan,276.8526721106355,3.7026721106355467,271.6583798889606,-1.4916201110393672,266.4640876672923,-6.685912332707687,261.26979544557514,-11.880204554424836,256.0755032238977,-17.07449677610225,250.88121100223134,-22.268788997768638,1.0,1.0,26022.012520719443,26022.012520719443,275.72767399436077,2.5776739943607936,275.72767399436077,275.72767399436077,79361.32071756531,79367.1510473741,-5.830329808784882,0.0,8546.071908451686,8546.071908451686,0.8878251374242417,3906.425084917831,275.72767399436077,2.5776739943607936,1.0,0.002,0.07557694531169523,0.005099129071969107,0.00011669200233644584,0.0018833079975436966,0.05834600116822292,0.05834600116822292,0.0,-1.1985768280653453e-13,1.0,1.0001231793904337,0.06091809945348814,0.09398938211740915,0.0,1.1565222356296365e-05,14.86240372409491,0.0,1599892.1101995676,266.4407643931384,6.480026138433459e-05,1.0,1285094.5071543294,2595.7562848003827,,,,,,,,,,,,,,,,,,,3.0,1590.1375266935945,1590.1961894217952,0.375,6.173730061729009,3.5
1675.0,-23.70669398521199,3.3040192517788984,35.16877587231249,25.45972658498215,5.143995730242673,-20.82162501367627,-34.74448862308634,2.2589267586695367,-6.70993185138849,-6.709996385386437,40.338308314227916,44144.52114121329,25786.090265700732,25786.090265700732,69930.61140691402,79372.14378985243,79368.21850641051,25786.090265700732,105154.30877211125,105154.30877211125,105154.30877211125,133400.5044303834,128087.62046817035,5312.883962213037,0.0,90643.90708049426,55416.284431708766,39141.80294309499,28246.19565827212,67387.99860136712,21399.094496794805,1590.2557392395047,0.0,0.8766256302965766,2.7074673810262504,0.001494314320929203,1.0,1.0,-6.649367895860962,331628.5489860255,1569171.9069497883,4.731715383816101,1569171.9069497883,4.731715383816101,0.7575920933100211,0.09399004842778065,3.887002832112477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887002832112477,1.281181066807501,1.2814801515043268,3.033921537568666,6428.51567750302,15243.107769423557,6471.946083211998,0.00033738266170615304,23319.742998806058,2377.9520018361072,19345.079945352547,1972.6491661630168,0.8295580249895117,0.8295580249895117,35210.80992834873,35405.22815468563,0.9931406813541906,0.8,4249.571733979476,4273.035954225843,0.9931406813541906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5664146376307855,3.3040192517788984,-4.026781108050734,7.330800359829633,3.5,3.5,1.0,0.6,0.0002334323654385558,0.528051207978593,0.0004420638792441113,193.90352207188218,0.0,0.0,0.0,0.0,0.00014107542497556142,9.235694046299438e-05,0.00035899168914490257,0.09399004835937756,0.09399004835937756,0.09399004835937756,0.09400156347401505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481267.36564414133,597.7612804761304,0.0,0.09399004835937756,0.09399004842778065,0.09399004842778065,0.375,0.375,0.5,11.608946548431422,0.06149747344716161,0.06149747344716161,-1.1482370609883219e-11,6.453399794281722e-05,0.060628489525470286,-1.1482370609883219e-11,28246.19565827212,21399.094496794805,0.7575920933100211,1.127810111491066,3.7229167186893974,1.03773094406005,0.6550798667037089,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8675520264517,263.8675520264517,-9.282447973548301,250.8828643944972,276.8522396584046,101453.49651740651,101412.67063455186,40.82588285466083,0.0,nan,276.8522396584046,3.702239658404608,271.6583646056335,-1.491635394366483,266.4644895528549,-6.685510447145077,261.27061450004993,-11.879385499950047,256.0767394472699,-17.073260552730062,250.8828643944972,-22.267135605502773,1.0,1.0,26022.012520719443,26022.012520719443,275.7271029225329,2.5771029225329016,275.7271029225329,275.7271029225329,79362.21527405559,79368.21850641051,-6.003232354923966,0.0,8546.071908451686,8546.071908451686,0.887824335746143,3906.437846273039,275.7271029225329,2.5771029225329016,1.0,0.002,0.07554816983651724,0.005099117344264395,0.00011664740586048289,0.0018833525937807154,0.058323702930241444,0.058323702930241444,0.0,-3.588019638345319e-13,1.0,1.0001225931909683,0.06062848953695266,0.09399004842778065,0.0,1.1510258106188312e-05,14.791796783122638,0.0,1599891.2916240755,266.4400681486115,6.453400942518783e-05,1.0,1285096.880248937,2595.7466946398145,,,,,,,,,,,,,,,,,,,3.0,1590.1961894217952,1590.2557392395047,0.375,6.173730061729009,3.5
