time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1677.5,-23.704993180068318,3.303271779176237,35.16884637521252,25.45953425522896,5.143611871340167,-20.820132674944,-34.74311790252102,2.2587513640514953,-6.710597312290872,-6.710661687818747,40.33845022940324,44145.6509533068,25785.878677512083,25785.878677512083,69931.52963081888,79373.0207204789,79369.37061896404,25785.878677512083,105155.24929647612,105155.24929647612,105155.24929647612,133402.3407882215,128089.02921835889,5313.311569862623,0.0,90643.98782485306,55416.61804922489,39141.521972920185,28247.091491745392,67388.61346466557,21399.69940568466,1590.3133105510876,0.0,0.8766214366406733,2.7074001454379246,0.001494314320929203,1.0,1.0,-6.650205099250627,331619.8246235674,1569178.0694247903,4.731858450278165,1569178.0694247903,4.731858450278165,0.7575894818034014,0.09399070211927917,3.887009132580943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887009132580943,1.2811818827302441,1.2814809676175425,3.0339245231111045,6428.522003509192,15243.107769423557,6471.941926938751,0.0003373810618939638,23319.725972618482,2377.9502656481554,19345.067521973677,1972.6478993309313,0.8295580979248314,0.8295580979248314,35210.855587088125,35405.22815468563,0.9931422911424557,0.8,4249.577244505611,4273.035954225843,0.9931422911424557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566368962323736,3.303271779176237,-4.027468427650225,7.330740206826462,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5279623741937834,0.0004421382599375855,193.9021999684177,0.0,0.0,0.0,0.0,0.00014109635888576305,9.233600655279275e-05,0.0003589109007367592,0.09399070209600255,0.09399070209600255,0.09399070209600255,0.09400218241281222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481263.9110165491,597.7624051294139,0.0,0.09399070209600255,0.09399070211927917,0.09399070211927917,0.375,0.375,0.5,11.609807553151816,0.06112760239557247,0.06112760239557247,5.906031219637953e-11,6.43755278701974e-05,0.06045658856811542,5.906031219637953e-11,28247.091491745392,21399.69940568466,0.7575894818034014,1.1278470720645122,3.7228222037911913,1.037735101457261,0.6550906552848733,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.868179640375,263.868179640375,-9.281820359624987,250.88449749375627,276.8518617869966,101446.90493187199,101404.93252448352,41.97240738846941,0.0,nan,276.8518617869966,3.7018617869966306,271.6583889284191,-1.4916110715809054,266.4649160697309,-6.685083930269059,261.2714432110134,-11.8785567889866,256.07797035233375,-17.072029647666227,250.88449749375627,-22.265502506243706,1.0,1.0,26022.012520719443,26022.012520719443,275.72657243204293,2.5765724320429513,275.72657243204293,275.72657243204293,79363.48117619731,79369.37061896404,-5.889442766725551,0.0,8546.071908451686,8546.071908451686,0.8878239379667093,3906.4441782438475,275.72657243204293,2.5765724320429513,1.0,0.002,0.07551947600097522,0.005099111085609563,0.00011660294290888368,0.0018833970547354026,0.05830147145444184,0.05830147145444184,0.0,-2.3557137143748186e-12,1.0,1.0001222450026717,0.06045658850905511,0.09399070211927917,0.0,1.1477641897299047e-05,14.749907831743446,0.0,1599890.5093710918,266.4394026877091,6.43754688098852e-05,1.0,1285099.1487384215,2595.737527257944,,,,,,,,,,,,,,,,,,,3.0,1590.2557392395047,1590.3133105510876,0.375,6.173730061729009,3.5
1680.0,-23.703294409618646,3.302524769410963,35.16891786324132,25.459044717159145,5.142925253854032,-20.818672443270867,-34.74177442314101,2.2583032875650897,-6.711335679929789,-6.711400084642339,40.338603801411125,44146.99029841988,25785.85649918725,25785.85649918725,69932.84679760713,79374.11101421517,79370.43146236,25785.85649918725,105156.28796154725,105156.28796154725,105156.28796154725,133404.3825702224,128090.63975911037,5313.742811112026,0.0,90644.19163264643,55417.07091708088,39141.24523951728,28248.094608675154,67389.33984819244,21400.37652766842,1590.3777405679543,0.0,0.8766167972036184,2.7073255217495356,0.001494314320929203,1.0,1.0,-6.6509106351815035,331610.1419562496,1569184.7381024878,4.732016725560569,1569184.7381024878,4.732016725560569,0.757586549610898,0.0939914104155914,3.887024818052002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887024818052002,1.2811839671535152,1.2814830525274108,3.033931830015047,6428.537485961841,15243.107769423557,6471.931754575615,0.0003373771464343613,23319.684302420566,2377.946016470514,19345.037116099527,1972.6447987946474,0.8295582763996306,0.8295582763996306,35210.969257751516,35405.22815468563,0.9931462988265474,0.8,4249.5909633504525,4273.035954225843,0.9931462988265474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566364174713412,3.302524769410963,-4.028209132276954,7.330733901687918,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5278736628008194,0.00044221256313489536,193.90087946459846,0.0,0.0,0.0,0.0,0.0001411168795448643,9.23154858936915e-05,0.00035883258475930837,0.09399141016818678,0.09399141016818678,0.09399141016818678,0.09400290224289981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481260.50827015325,597.7635135614208,0.0,0.09399141016818678,0.0939914104155914,0.0939914104155914,0.375,0.375,0.5,11.610669461243457,0.06097564171614067,0.06097564171614067,6.707523425575346e-12,6.440471253199576e-05,0.06048944946081747,6.707523425575346e-12,28248.094608675154,21400.37652766842,0.757586549610898,1.1278892643366585,3.722727814749926,1.0377434614309093,0.6551034688553047,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8687638481413,263.8687638481413,-9.28123615185865,250.8861114508299,276.8514162454595,101437.47621954214,101398.40665612441,39.06956341774636,0.0,nan,276.8514162454595,3.7014162454595407,271.6583552865635,-1.4916447134364716,266.4652943276197,-6.684705672380289,261.27223336865836,-11.877766631341615,256.07917240971716,-17.070827590282818,250.8861114508299,-22.263888549170076,1.0,1.0,26022.012520719443,26022.012520719443,275.7259581674999,2.575958167499948,275.7259581674999,275.7259581674999,79364.14549376855,79370.43146236,-6.285968591444544,0.0,8546.071908451686,8546.071908451686,0.887822947665569,3906.4599421422618,275.7259581674999,2.575958167499948,1.0,0.002,0.07549076645563325,0.00509909103323367,0.0001165584383305128,0.0018834415609992527,0.0582792191652564,0.0582792191652564,0.0,-6.702347010723031e-13,1.0,1.0001223107176929,0.060489449454109945,0.0939914104155914,0.0,1.1483899553264161e-05,14.757978453235092,0.0,1599889.6417005523,266.4386643200702,6.440470582447233e-05,1.0,1285101.6664492083,2595.7273527820203,,,,,,,,,,,,,,,,,,,3.0,1590.3133105510876,1590.3777405679543,0.375,6.173730061729009,3.5
1682.5,-23.70161962547405,3.3017811365574525,35.16898661931513,25.458714470174186,5.1424066259884595,-20.817217000320138,-34.740435414109356,2.258004000623316,-6.712018135126186,-6.7120807594184395,40.33871195360773,44148.20325374205,25785.694382137917,25785.694382137917,69933.89763587997,79375.07601459867,79371.05339170585,25785.694382137917,105156.74777384376,105156.74777384376,105156.74777384376,133405.61056476537,128091.45530852694,5314.155256238427,0.0,90644.33218128214,55417.459419600134,39140.96973520223,28248.86279092161,67389.83252612384,21400.888500294994,1590.4296787873168,0.0,0.8766126485723036,2.707256756763599,0.001494314320929203,1.0,1.0,-6.653520718691766,331601.2164015513,1569189.4344937752,4.732158257807989,1569189.4344937752,4.732158257807989,0.7575840719213885,0.09399201670892401,3.8870360290430437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8870360290430437,1.2811853594210811,1.281484445119994,3.0339372835164515,6428.549041276916,15243.107769423557,6471.924162276198,0.00033737422410448376,23319.653202082107,2377.9428451185786,19345.014422208496,1972.6424846617854,0.8295584095770887,0.8295584095770887,35211.05050235695,35405.22815468563,0.9931491632678052,0.8,4249.600768713621,4273.035954225843,0.9931491632678052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5663291786862095,3.3017811365574525,-4.02890667641708,7.330687812974532,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5277862197619108,0.00044228582842473473,193.89957762364014,0.0,0.0,0.0,0.0,0.00014113733466293907,9.229503077561672e-05,0.00035875410992645875,0.09399201660248455,0.09399201660248455,0.09399201660248455,0.0940031395791548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481257.0196234967,597.7646475712357,0.0,0.09399201660248455,0.09399201670892401,0.09399201670892401,0.375,0.375,0.5,11.611503672307705,0.05992189073663212,0.05992189073663212,4.013145371573046e-11,6.262429224079824e-05,0.0585600407266611,4.013145371573046e-11,28248.86279092161,21400.888500294994,0.7575840719213885,1.127928192694635,3.7226550029664316,1.0377514680537294,0.6551166785676147,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.86934586677626,263.86934586677626,-9.28065413322372,250.8877079637678,276.8509837697793,101429.98387784773,101391.0607172879,38.92316055983021,0.0,nan,276.8509837697793,3.7009837697793273,271.65832860865146,-1.4916713913485182,266.4656734473685,-6.6843265526314894,261.2730182861725,-11.87698171382749,256.0803631249182,-17.069636875081756,250.8877079637678,-22.262292036232168,1.0,1.0,26022.012520719443,26022.012520719443,275.7253502664323,2.5753502664323378,275.7253502664323,275.7253502664323,79365.27409862197,79371.05339170585,-5.779293083876837,0.0,8546.071908451686,8546.071908451686,0.8878222398599583,3906.471209188259,275.7253502664323,2.5753502664323378,1.0,0.002,0.07546297262394723,0.00509907808889834,0.00011651536156421778,0.001883484635817753,0.05825768078210889,0.05825768078210889,0.0,-2.6180290574329135e-12,1.0,1.0001184093369164,0.058560040686529646,0.09399201670892401,0.0,1.1117613478995259e-05,14.287289411513402,0.0,1599888.8371536932,266.4379818648738,6.262425210934452e-05,1.0,1285103.9873356526,2595.717973756267,,,,,,,,,,,,,,,,,,,3.0,1590.3777405679543,1590.4296787873168,0.375,6.173730061729009,3.5
1685.0,-23.699960954813577,3.301039539896279,35.16905493142106,25.458353070449107,5.14185469257182,-20.815779390053546,-34.739110235217936,2.2576731272439448,-6.712722472983728,-6.712784400555089,40.33884380890204,44149.41376731267,25785.59664666227,25785.59664666227,69935.01041397493,79376.05655632714,79371.93323221129,25785.59664666227,105157.52987887355,105157.52987887355,105157.52987887355,133407.28464198744,128092.71877242067,5314.565869566763,0.0,90644.48257811282,55417.83978687981,39140.714212481114,28249.7547631139,67390.46897559501,21401.487810792656,1590.4880484649095,0.0,0.8766082828576799,2.707185658009974,0.001494314320929203,1.0,1.0,-6.654973475607903,331591.9898909024,1569195.16018024,4.732307196855157,1569195.16018024,4.732307196855157,0.757581366289837,0.0939926695589913,3.8870475947556726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8870475947556726,1.2811868986306632,1.281485984688896,3.0339426659062485,6428.560445915026,15243.107769423557,6471.916668839191,0.0003373713398555398,23319.622507429176,2377.939715135054,19344.99202382382,1972.6402006621854,0.8295585409952877,0.8295585409952877,35211.134317534845,35405.22815468563,0.9931521183414743,0.8,4249.610884317652,4273.035954225843,0.9931521183414743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566308080637738,3.301039539896279,-4.02962048758411,7.3306600274803895,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5276996334589804,0.0004423583998124971,193.8982883252231,0.0,0.0,0.0,0.0,0.00014115758120127135,9.227478423728445e-05,0.0003586764781261352,0.09399266944912994,0.09399266944912994,0.09399266944912994,0.09400365255983036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481253.6957261529,597.7657294284622,0.0,0.09399266944912994,0.0939926695589913,0.0939926695589913,0.375,0.375,0.5,11.612327393169313,0.05902565526758963,0.05902565526758963,-9.322320693172514e-12,6.192757138023808e-05,0.05781092494720497,-9.322320693172514e-12,28249.7547631139,21401.487810792656,0.757581366289837,1.1279664833820122,3.7225687120052613,1.037758179710864,0.6551284541928484,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.86991765323677,263.86991765323677,-9.280082346763209,250.8892872008566,276.850548105621,101422.17135962138,101383.9324846442,38.238874977152626,0.0,nan,276.850548105621,3.70054810562101,271.6582959246885,-1.4917040753114748,266.4660437437138,-6.683956256286194,261.273791562762,-11.876208437237949,256.0815393817786,-17.068460618221366,250.8892872008566,-22.26071279914339,1.0,1.0,26022.012520719443,26022.012520719443,275.724749577917,2.574749577917032,275.724749577917,275.724749577917,79366.27488704999,79371.93323221129,-5.658345161296893,0.0,8546.071908451686,8546.071908451686,0.8878215096586086,3906.482832729451,275.724749577917,2.574749577917032,1.0,0.002,0.07543553434770928,0.005099059302984191,0.00011647282840593751,0.0018835271688282134,0.05823641420296875,0.05823641420296875,0.0,-2.765849181629587e-12,1.0,1.0001168941713752,0.05781092495652729,0.0939926695589913,0.0,1.0975408736434048e-05,14.104567861870727,0.0,1599888.0084266982,266.43727752701625,6.192758070255877e-05,1.0,1285106.3865210868,2595.7082783649817,,,,,,,,,,,,,,,,,,,3.0,1590.4296787873168,1590.4880484649095,0.375,6.173730061729009,3.5
1687.5,-23.698317222493074,3.300300543677857,35.1691225067896,25.457991111930482,5.14130604138813,-20.81435489610423,-34.73779825782401,2.257343714530342,-6.713413809481722,-6.713474921291948,40.338971042402136,44150.62453678851,25785.471822297244,25785.471822297244,69936.09635908576,79377.03097516584,79372.79071335254,25785.471822297244,105158.26253564979,105158.26253564979,105158.26253564979,133408.8811783968,128093.91123153077,5314.96994686604,0.0,90644.63521391887,55418.22877370945,39140.451600232685,28250.618642747035,67391.07024297972,21402.067746000306,1590.544779290784,0.0,0.8766040067233236,2.7071158881697817,0.001494314320929203,1.0,1.0,-6.6565376552791236,331582.93561865814,1569200.6851843907,4.732453080725098,1569200.6851843907,4.732453080725098,0.7575787283332642,0.09399330726010728,3.887059591746176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887059591746176,1.2811884310489614,1.281487517464929,3.0339484009886672,6428.5725978664805,15243.107769423557,6471.90868422745,0.0003373682665825107,23319.58980160599,2377.936380069238,19344.968157284995,1972.6377669525268,0.8295586810001577,0.8295586810001577,35211.2212580733,35405.22815468563,0.9931551836079116,0.8,4249.621377119593,4273.035954225843,0.9931551836079116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566281134940837,3.300300543677857,-4.030323997131594,7.330624540809451,3.5,3.5,1.0,0.6,0.0002334323654385558,0.527613842112796,0.0004424303284079711,193.897010655416,0.0,0.0,0.0,0.0,0.00014117762868279303,9.225473675576276e-05,0.00035859965939050615,0.0939933071571806,0.0939933071571806,0.0939933071571806,0.09400412424300483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481250.40945498634,597.766798884086,0.0,0.0939933071571806,0.09399330726010728,0.09399330726010728,0.375,0.375,0.5,11.613138651217044,0.05813773825673252,0.05813773825673252,-8.697043085703626e-12,6.111181022561141e-05,0.056937266012823784,-8.697043085703626e-12,28250.618642747035,21402.067746000306,0.7575787283332642,1.1280049854234702,3.7224849525361505,1.0377650348470486,0.6551405754145562,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8704807804555,263.8704807804555,-9.279519219544454,250.8908503222299,276.85011123865945,101414.48670007945,101376.82692238058,37.6597776988597,0.0,nan,276.85011123865945,3.700111238659474,271.65825905540436,-1.4917409445956196,266.46640687209316,-6.683593127906818,261.274554688821,-11.875445311178964,256.0827025055254,-17.067297494474587,250.8908503222299,-22.25914967777007,1.0,1.0,26022.012520719443,26022.012520719443,275.7241593934692,2.5741593934692446,275.7241593934692,275.7241593934692,79367.24368151283,79372.79071335254,-5.547031839712872,0.0,8546.071908451686,8546.071908451686,0.8878207522280963,3906.4948897049067,275.7241593934692,2.5741593934692446,1.0,0.002,0.0754085106727341,0.005099041266366377,0.00011643093865279648,0.0018835690573121174,0.058215469326398234,0.058215469326398234,0.0,-4.035086067361027e-12,1.0,1.0001151272381614,0.05693726602152083,0.09399330726010728,0.0,1.080955842925491e-05,13.891458023362599,0.0,1599887.1948024882,266.43658619051826,6.111181892265449e-05,1.0,1285108.7409608574,2595.69876384722,,,,,,,,,,,,,,,,,,,3.0,1590.4880484649095,1590.544779290784,0.375,6.173730061729009,3.5
1690.0,-23.696654909000433,3.29956443654105,35.16918954673533,25.45744307516145,5.140560057626812,-20.812933412337753,-34.73649047138167,2.256838560991903,-6.714096746625273,-6.714157172123256,40.3390993660493,44151.97968956369,25785.33314231059,25785.33314231059,69937.31283187428,79378.14769153122,79373.68809742409,25785.33314231059,105159.02123973468,105159.02123973468,105159.02123973468,133410.50414737102,128095.13503296928,5315.369114401731,0.0,90644.85973783943,55418.691735980494,39140.18666873215,28251.482907636335,67391.66957636848,21402.64844822027,1590.601336599763,0.0,0.8765997716421579,2.7070469537393897,0.001494314320929203,1.0,1.0,-6.6579517765378,331573.9899744763,1569206.2575433217,4.732597564917909,1569206.2575433217,4.732597564917909,0.7575761073566571,0.09399394112815676,3.887076403231668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887076403231668,1.2811907810155514,1.2814898679801057,3.033955957871106,6428.588609993568,15243.107769423557,6471.898162994422,0.0003373642170136112,23319.54670674299,2377.931985616188,19344.936708615394,1972.6345600806999,0.8295588654397681,0.8295588654397681,35211.3430885038,35405.22815468563,0.9931594789920101,0.8,4249.636080761879,4273.035954225843,0.9931594789920101,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566251198246295,3.29956443654105,-4.031020678543694,7.3305851150847445,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5275270962865016,0.0004425030810394201,193.895718559626,0.0,0.0,0.0,0.0,0.00014119761473980826,9.223475069874753e-05,0.00035852352299905717,0.0939939411315758,0.0939939411315758,0.0939939411315758,0.09400461890222635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481247.17855623615,597.7678504746904,0.0,0.0939939411315758,0.09399394112815676,0.09399394112815676,0.375,0.375,0.5,11.613939485285604,0.05732597287664021,0.05732597287664021,7.503331289626658e-12,6.042549796347885e-05,0.05620539558543669,7.503331289626658e-12,28251.482907636335,21402.64844822027,0.7575761073566571,1.1280472436999207,3.7224056938057672,1.037773856494549,0.6551548576716965,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.871006421122,263.871006421122,-9.278993578877987,250.8924058640522,276.84960697817763,101405.20451943578,101370.05169810218,35.15282133357849,0.0,nan,276.84960697817763,3.6996069781776555,271.6581667553724,-1.4918332446275713,266.46672653253097,-6.683273467469007,261.2752863097135,-11.874713690286455,256.0838460868848,-17.06615391311516,250.8924058640522,-22.257594135947784,1.0,1.0,26022.012520719443,26022.012520719443,275.7235821480815,2.5735821480815275,275.7235821480815,275.7235821480815,79367.59336310193,79373.68809742409,-6.094734322163276,0.0,8546.071908451686,8546.071908451686,0.8878196908334974,3906.5117852478265,275.7235821480815,2.5735821480815275,1.0,0.002,0.07538183410711824,0.005099023359248007,0.0001163895869320207,0.0018836104133161933,0.05819479346601035,0.05819479346601035,0.0,2.4821377592187943e-13,1.0,1.0001136469804126,0.05620539557793336,0.09399394112815676,0.0,1.0670626588161627e-05,13.712940322341456,0.0,1599886.391226882,266.4359032533747,6.042549046014756e-05,1.0,1285111.0671940371,2595.689363364647,,,,,,,,,,,,,,,,,,,4.0,1590.544779290784,1590.601336599763,0.375,6.173730061729009,3.5
1692.5,-23.695045946929685,3.2988359235363145,35.16925514236594,25.457501678634458,5.1404445173272615,-20.811496900663983,-34.73516927389426,2.256895468434275,-6.714684486171393,-6.714744120348992,40.339215036878414,44152.86720557362,25784.96861300466,25784.96861300466,69937.83581857829,79378.80387834989,79374.71896151101,25784.96861300466,105159.68757451567,105159.68757451567,105159.68757451567,133411.9080599436,128096.14941525023,5315.758644693392,0.0,90644.83876012701,55418.90207708594,39139.9296478234,28252.22048542793,67392.15013325133,21403.144406890384,1590.6495861702142,0.0,0.8765961078130412,2.706987652405649,0.001494314320929203,1.0,1.0,-6.6593793947956215,331566.2940856844,1569211.2804750274,4.732722560965461,1569211.2804750274,4.732722560965461,0.7575738840750519,0.09399450667498276,3.887075226528605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887075226528605,1.281190516282563,1.281489603185317,3.033955666333797,6428.587992260994,15243.107769423557,6471.89856889857,0.00033736437324302627,23319.548369296255,2377.93215514944,19344.937921890058,1972.6346838002844,0.8295588583250875,0.8295588583250875,35211.334561108466,35405.22815468563,0.9931591783409089,0.8,4249.635051595602,4273.035954225843,0.9931591783409089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566172507710294,3.2988359235363145,-4.03164555848349,7.330481482019804,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5274431492164405,0.0004425735091740948,193.89446794963902,0.0,0.0,0.0,0.0,0.00014121780840033182,9.221455703822397e-05,0.0003584449201885894,0.09399450676208342,0.09399450676208342,0.09399450676208342,0.094005018195879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481243.9465697224,597.7689017984254,0.0,0.09399450676208342,0.09399450667498276,0.09399450667498276,0.375,0.375,0.5,11.614727852725064,0.05647818566563956,0.05647818566563956,7.275957614183426e-12,5.96341776031295e-05,0.05536472555337468,7.275957614183426e-12,28252.22048542793,21403.144406890384,0.7575738840750519,1.1280773267314492,3.7223188366944977,1.0377742167343451,0.6551633553503224,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8716110153491,263.8716110153491,-9.27838898465086,250.8939496897875,276.8492723409202,101401.75077859926,101361.31783820348,40.43294039577094,0.0,nan,276.8492723409202,3.6992723409202313,271.6582078106125,-1.4917921893874677,266.46714328034955,-6.682856719650431,261.27607875035386,-11.873921249646116,256.08501422007106,-17.064985779928918,250.8939496897875,-22.256050310212487,1.0,1.0,26022.012520719443,26022.012520719443,275.72311582417274,2.57311582417276,275.72311582417274,275.72311582417274,79369.39657187753,79374.71896151101,-5.322389633482089,0.0,8546.071908451686,8546.071908451686,0.8878197651247757,3906.510602661248,275.72311582417274,2.57311582417276,1.0,0.002,0.07535555651722169,0.005099021854334107,0.00011634887411107422,0.0018836511284238003,0.058174437055537105,0.058174437055537105,0.0,2.5348746539310962e-12,1.0,1.0001119468572846,0.055364725546098725,0.09399450667498276,0.0,1.0511039026059155e-05,13.507873615608434,0.0,1599885.699374255,266.4353155138286,5.963417032717189e-05,1.0,1285113.068472058,2595.6812760896805,,,,,,,,,,,,,,,,,,,6.0,1590.601336599763,1590.6495861702142,0.375,6.173730061729009,3.5
1695.0,-23.693438305328364,3.298105817218167,35.16932524696913,25.457002082280837,5.139761385181006,-20.81011833628923,-34.73390154596416,2.2564414161594923,-6.715442484761525,-6.71550393249135,40.33940369460514,44154.170608610824,25785.045105502002,25785.045105502002,69939.21571411283,79379.86182851231,79376.17259042159,25785.045105502002,105161.21769592358,105161.21769592358,105161.21769592358,133414.61897884507,128098.44572899371,5316.173249851365,0.0,90645.05005359152,55419.35883375868,39139.65691092538,28253.401282921484,67393.05819384687,21403.947485937515,1590.7229892900807,0.0,0.8765912153872141,2.7069108502791877,0.001494314320929203,1.0,1.0,-6.658204518441039,331556.3318665805,1569219.4728422791,4.732889473134052,1569219.4728422791,4.732889473134052,0.7575706468613992,0.09399527366092163,3.8870919129866244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8870919129866244,1.2811926285333346,1.2814917159291819,3.0339636885332646,6428.604990339028,15243.107769423557,6471.887399532501,0.00033736007426897637,23319.5026211626,2377.92749013808,19344.904535907423,1972.6312793775064,0.8295590540748411,0.8295590540748411,35211.45548538587,35405.22815468563,0.9931634417801197,0.8,4249.649645874809,4273.035954225843,0.9931634417801197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566189020060655,3.298105817218167,-4.032397411069539,7.330503228287705,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5273592854582039,0.0004426438898022525,193.89321838213584,0.0,0.0,0.0,0.0,0.0001412371873181845,9.219517812037128e-05,0.0003583711312880566,0.09399527360346925,0.09399527360346925,0.09399527360346925,0.09400616432898087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481240.92995918443,597.7698869908306,0.0,0.09399527360346925,0.09399527366092163,0.09399527366092163,0.375,0.375,0.5,11.615544641789002,0.057060761859190734,0.057060761859190734,7.298694981727749e-11,6.144772981997448e-05,0.057299414050305586,7.298694981727749e-11,28253.401282921484,21403.947485937515,0.7575706468613992,1.128118488853838,3.722203421843728,1.0377807090003586,0.65517386793173,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8721647741226,263.8721647741226,-9.277835225877368,250.89547540028326,276.84885414796116,101392.43207263899,101355.39881995706,37.033252681927976,0.0,nan,276.84885414796116,3.6988541479611854,271.6581783983999,-1.4918216016000656,266.46750264880654,-6.682497351193433,261.27682689943225,-11.873173100567726,256.08615114985275,-17.063848850147224,250.89547540028326,-22.254524599716717,1.0,1.0,26022.012520719443,26022.012520719443,275.7225261052529,2.572526105252905,275.7225261052529,275.7225261052529,79369.9556788291,79376.17259042159,-6.21691159249167,0.0,8546.071908451686,8546.071908451686,0.8878187116230052,3906.5273725515576,275.7225261052529,2.572526105252905,1.0,0.002,0.07532836084757795,0.005098991378271347,0.00011630670259794579,0.001883693297324258,0.058153351298972894,0.058153351298972894,0.0,-7.779627636539388e-14,1.0,1.0001158575223723,0.057299413977318636,0.09399527366092163,0.0,1.0878364189177237e-05,13.979956165367192,0.0,1599884.811129914,266.43455751523845,6.144765683302467e-05,1.0,1285115.6591425478,2595.6708071014627,,,,,,,,,,,,,,,,,,,3.0,1590.6495861702142,1590.7229892900807,0.375,6.173730061729009,3.5
1697.5,-23.69179225827131,3.2973812042417086,35.16939354826562,25.456837587431096,5.139410407355272,-20.808671992243347,-34.73257137285543,2.256290137431457,-6.716065680332349,-6.71612613622285,40.33952092119402,44155.23807120672,25784.781401696237,25784.781401696237,69940.01947290296,79380.694979677,79377.07437937192,25784.781401696237,105161.85578106815,105161.85578106815,105161.85578106815,133416.02092130337,128099.45120073049,5316.56972057288,0.0,90645.11782033033,55419.66089663875,39139.39658187953,28254.16514023521,67393.56172211474,21404.460135881374,1590.7733092182198,0.0,0.8765873519548446,2.706847991496098,0.001494314320929203,1.0,1.0,-6.65988588469537,331548.17406328704,1569224.563364903,4.733021280537543,1569224.563364903,4.733021280537543,0.7575683100046886,0.09399586066491594,3.8870970352815077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8870970352815077,1.281193332283387,1.281492419843521,3.0339660200648946,6428.609930574775,15243.107769423557,6471.8841532669685,0.00033735882482641063,23319.489325217142,2377.926134328965,19344.894832602506,1972.6302899157722,0.8295591109571767,0.8295591109571767,35211.49260587358,35405.22815468563,0.9931647505415614,0.8,4249.65412592442,4273.035954225843,0.9931647505415614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5661320946132795,3.2973812042417086,-4.033047054946987,7.330428259188696,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5272734331808628,0.00044271596243781347,193.89193898000917,0.0,0.0,0.0,0.0,0.00014125752343238827,9.217484200616752e-05,0.00035829255508971515,0.09399586069354227,0.09399586069354227,0.09399586069354227,0.0940065406984623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481237.64484040305,597.7709555758632,0.0,0.09399586069354227,0.09399586066491594,0.09399586066491594,0.375,0.375,0.5,11.616345624516647,0.05679132724446845,0.05679132724446845,9.094947017729282e-13,6.0455890491084574e-05,0.05624025152746981,9.094947017729282e-13,28254.16514023521,21404.460135881374,0.7575683100046886,1.1281532656957052,3.722122945746248,1.0377848816076538,0.6551848120636942,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.872752024224,263.872752024224,-9.277247975775992,250.8970084269949,276.8484956214578,101386.66424956838,101347.39122136144,39.27302820695435,0.0,nan,276.8484956214578,3.6984956214578233,271.65819818263026,-1.4918018173697192,266.46790074366345,-6.682099256336528,261.277603304753,-11.872396695247005,256.08730586584466,-17.062694134155322,250.8970084269949,-22.25299157300509,1.0,1.0,26022.012520719443,26022.012520719443,275.72200942239226,2.5720094223922843,275.72200942239226,275.72200942239226,79371.25284951589,79377.07437937192,-5.821529856024426,0.0,8546.071908451686,8546.071908451686,0.8878183882260587,3906.5325204579153,275.72200942239226,2.5720094223922843,1.0,0.002,0.07530166782205468,0.005098984888652133,0.00011626534014411457,0.001883734652292205,0.05813267007205729,0.05813267007205729,0.0,-7.563680584632415e-12,1.0,1.000113715661936,0.056240251526560314,0.09399586066491594,0.0,1.0677294684902261e-05,13.721581248411056,0.0,1599884.0773110874,266.4339343196676,6.045588958158987e-05,1.0,1285117.7806128578,2595.6622342128085,,,,,,,,,,,,,,,,,,,3.0,1590.7229892900807,1590.7733092182198,0.375,6.173730061729009,3.5
1700.0,-23.690213043551303,3.296656409444349,35.169462803092735,25.45631172778087,5.138699052334196,-20.807321833961318,-34.73133036224169,2.2558078427052233,-6.71679384550697,-6.716854330152853,40.33966967756043,44156.53866641282,25784.790154462793,25784.790154462793,69941.32882087561,79381.75963479426,79378.05786732372,25784.790154462793,105162.84802178651,105162.84802178651,105162.84802178651,133417.9988041105,128101.02603916393,5316.972764946585,0.0,90645.3357637648,55420.11479523109,39139.1344094819,28255.15078232401,67394.28519180592,21405.125006601047,1590.836720331499,0.0,0.8765827858867817,2.7067744107853158,0.001494314320929203,1.0,1.0,-6.6605825758347805,331538.626809366,1569231.0230737193,4.7331770604697105,1569231.0230737193,4.7331770604697105,0.7575654142320757,0.09399654896906937,3.8871136805829627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8871136805829627,1.28119557592811,1.2814946640120104,3.033973698954667,6428.626201220762,15243.107769423557,6471.873461522536,0.00033735470975934325,23319.445535271927,2377.9216689972545,19344.862874262904,1972.627031072069,0.829559298269024,0.829559298269024,35211.61323176027,35405.22815468563,0.9931690034651487,0.8,4249.668684191029,4273.035954225843,0.9931690034651487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566133984063265,3.296656409444349,-4.033774338093048,7.330430747537397,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5271910808481106,0.00044278511894212065,193.89071153967552,0.0,0.0,0.0,0.0,0.0001412764988380591,9.21558666004967e-05,0.00035822032980876924,0.09399654891595106,0.09399654891595106,0.09399654891595106,0.09400724279402581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481234.50669752096,597.7719781410036,0.0,0.09399654891595106,0.09399654896906937,0.09399654896906937,0.375,0.375,0.5,11.617147665978344,0.05669635133972406,0.05669635133972406,5.5081272876122966e-11,6.048464587138369e-05,0.056271754318061085,5.5081272876122966e-11,28255.15078232401,21405.125006601047,0.7575654142320757,1.1281940526440306,3.722031094417222,1.0377931692846172,0.6551970770331956,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8732845171409,263.8732845171409,-9.27671548285906,250.89851704636595,276.8480519879226,101377.21394440635,101341.60287066402,35.61107374233815,0.0,nan,276.8480519879226,3.698051987922611,271.6581449996384,-1.4918550003615678,266.46823801130387,-6.68176198869611,261.27833102296256,-11.871668977037416,256.08842403465235,-17.06157596534763,250.89851704636595,-22.251482953634024,1.0,1.0,26022.012520719443,26022.012520719443,275.72139630916394,2.5713963091639584,275.72139630916394,275.72139630916394,79371.80140274523,79378.05786732372,-6.256464578487794,0.0,8546.071908451686,8546.071908451686,0.8878173373216082,3906.5492489858775,275.72139630916394,2.5713963091639584,1.0,0.002,0.07527495977290674,0.00509895839873001,0.00011622392930856744,0.0018837760727784144,0.05811196465428372,0.05811196465428372,0.0,2.0869816291790855e-12,1.0,1.0001137786891225,0.05627175426297981,0.09399654896906937,0.0,1.0683291821299785e-05,13.729314799989673,0.0,1599883.2215730748,266.433206154493,6.0484590790110815e-05,1.0,1285120.2634582056,2595.652201055127,,,,,,,,,,,,,,,,,,,3.0,1590.7733092182198,1590.836720331499,0.375,6.173730061729009,3.5
1702.5,-23.68866317149321,3.295937267267736,35.16952982510606,25.456137244496517,5.1383519505698745,-20.805961659275788,-34.730076569225616,2.255650435860268,-6.717408851503194,-6.717468096178008,40.33977972955401,44157.552656261374,25784.51881087279,25784.51881087279,69942.07146713417,79382.55818766892,79378.88089499748,25784.51881087279,105163.39970587027,105163.39970587027,105163.39970587027,133419.2818515009,128101.92192789404,5317.359923606868,0.0,90645.4107843593,55420.40524321465,39138.89504571627,28255.882145630654,67394.77719134692,21405.614728493296,1590.8853211597307,0.0,0.8765789960657501,2.7067124103275177,0.001494314320929203,1.0,1.0,-6.662512834320182,331530.5799706393,1569235.802067904,4.733306358064699,1569235.802067904,4.733306358064699,0.7575631374086599,0.0939971185524176,3.887119759546704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887119759546704,1.2811963081896052,1.281495396444448,3.0339767096577104,6428.632580539236,15243.107769423557,6471.86926947724,0.0003373530963292911,23319.428366397926,2377.919918259337,19344.850343958984,1972.625753336663,0.8295593716968594,0.8295593716968594,35211.65728503047,35405.22815468563,0.9931705566583036,0.8,4249.674000954041,4273.035954225843,0.9931705566583036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56607540942416,3.295937267267736,-4.034416339234834,7.33035360650257,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5271102721792287,0.00044285300013880937,193.889506920956,0.0,0.0,0.0,0.0,0.0001412956720789136,9.21366933596422e-05,0.0003581463613375608,0.09399711857736166,0.09399711857736166,0.09399711857736166,0.09400755496239484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481231.2747878398,597.7730291560932,0.0,0.09399711857736166,0.0939971185524176,0.0939971185524176,0.375,0.375,0.5,11.61793038404792,0.05596471813561266,0.05596471813561266,-3.1093350116861984e-11,5.924467478735096e-05,0.05495526185779909,-3.1093350116861984e-11,28255.882145630654,21405.614728493296,0.7575631374086599,1.1282268598713134,3.721953413328637,1.0377966124667937,0.6552073394484185,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8738416143908,263.8738416143908,-9.276158385609165,250.90000652434094,276.8476767044568,101371.52561131402,101334.269090995,37.256520319012495,0.0,nan,276.8476767044568,3.6976767044567964,271.658142668452,-1.4918573315479762,266.46860863233684,-6.681391367663139,261.27907459643535,-11.870925403564627,256.08954056032326,-17.06045943967672,250.90000652434094,-22.24999347565904,1.0,1.0,26022.012520719443,26022.012520719443,275.72087884793035,2.5708788479303735,275.72087884793035,275.72087884793035,79373.08077101405,79378.88089499748,-5.800123983426602,0.0,8546.071908451686,8546.071908451686,0.8878169535248008,3906.5553583444375,275.72087884793035,2.5708788479303735,1.0,0.002,0.07524887655455156,0.005098950961905721,0.00011618351062464404,0.0018838164866993349,0.058091755312322024,0.058091755312322024,0.0,-2.676021296915687e-12,1.0,1.0001111166220717,0.05495526188889244,0.0939971185524176,0.0,1.043336566257663e-05,13.408151462796646,0.0,1599882.4970140876,266.4325911484968,5.9244705880701076e-05,1.0,1285122.35614345,2595.6437445748643,,,,,,,,,,,,,,,,,,,3.0,1590.836720331499,1590.8853211597307,0.375,6.173730061729009,3.5
1705.0,-23.687126330204364,3.2952196222474717,35.16959872478672,25.4558126552962,5.1378501166662245,-20.80462868538893,-34.72884931890292,2.2553524704733254,-6.718097883541191,-6.718157835207602,40.339937701164814,44158.670772465935,25784.44695294681,25784.44695294681,69943.11772541274,79383.45935780069,79380.11009094857,25784.44695294681,105164.55704389539,105164.55704389539,105164.55704389539,133421.43542445608,128103.67641559914,5317.759008856935,0.0,90645.54503253651,55420.75644181985,39138.653989685175,28256.878380560705,67395.53237024588,21406.289737902818,1590.948299283919,0.0,0.8765746053380812,2.7066427090897824,0.001494314320929203,1.0,1.0,-6.6624517281159115,331521.53726525704,1569242.661984255,4.733456157717659,1569242.661984255,4.733456157717659,0.7575603168051732,0.0939978006631312,3.8871299767614813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8871299767614813,1.281197694336063,1.281496782914494,3.033981401891184,6428.642522818915,15243.107769423557,6471.862736015418,0.00033735058175468423,23319.401608499036,2377.9171897130045,19344.830815004378,1972.6237619374995,0.8295594861213729,0.8295594861213729,35211.73132750775,35405.22815468563,0.9931731671867965,0.8,4249.68293709664,4273.035954225843,0.9931731671867965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56605989753357,3.2952196222474717,-4.0351135555625675,7.330333177810039,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5270301561363594,0.00044292032006259516,193.8883124450193,0.0,0.0,0.0,0.0,0.0001413144417492735,9.21179236892823e-05,0.0003580743425696358,0.09399780072894896,0.09399780072894896,0.09399780072894896,0.09400838463200463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481228.2207106061,597.7740249664886,0.0,0.09399780072894896,0.0939978006631312,0.0939978006631312,0.375,0.375,0.5,11.618724184868128,0.055991521388421006,0.055991521388421006,-1.1823431123048067e-11,5.995166640104799e-05,0.055706107091680224,-1.1823431123048067e-11,28256.878380560705,21406.289737902818,0.7575603168051732,1.1282623767312938,3.721851539804116,1.0378005079204862,0.6552165880948115,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8743845712241,263.8743845712241,-9.275615428775893,250.9014765128926,276.8472926295299,101364.15138320756,101327.84053396109,36.3108492464461,0.0,nan,276.8472926295299,3.6972926295298976,271.6581294062609,-1.4918705937390655,266.4689661828244,-6.681033817175603,261.2798029596423,-11.870197040357652,256.09063973619436,-17.059360263805615,250.9014765128926,-22.248523487107377,1.0,1.0,26022.012520719443,26022.012520719443,275.72033294058906,2.5703329405890827,275.72033294058906,275.72033294058906,79373.99933131723,79380.11009094857,-6.110759631337714,0.0,8546.071908451686,8546.071908451686,0.8878163084582863,3906.565626645289,275.72033294058906,2.5703329405890827,1.0,0.002,0.07522243672972576,0.005098930625713785,0.00011614252333094478,0.0018838574786819448,0.05807126166547239,0.05807126166547239,0.0,2.012889421115771e-12,1.0,1.0001126339632853,0.055706107103503655,0.0939978006631312,0.0,1.057593379070183e-05,13.591393823078164,0.0,1599881.6882200402,266.4319021164588,5.995167822447911e-05,1.0,1285124.707855818,2595.634241421175,,,,,,,,,,,,,,,,,,,5.0,1590.8853211597307,1590.948299283919,0.375,6.173730061729009,3.5
1707.5,-23.68560493900895,3.2945047853795377,35.16966738481192,25.455492606293433,5.137354787048209,-20.80330896647083,-34.72763527007771,2.255058812440094,-6.718760680963442,-6.718820325341852,40.3400724460105,44159.781066521486,25784.312160107576,25784.312160107576,69944.09322662906,79384.35054963418,79381.09519353416,25784.312160107576,105165.40735364173,105165.40735364173,105165.40735364173,133423.1593591121,128105.00649041217,5318.152868699926,0.0,90645.67755934533,55421.1080681451,39138.41054577804,28257.75200547035,67396.16255124839,21406.878468355935,1591.0048093259209,0.0,0.8765704531616801,2.7065757757743327,0.001494314320929203,1.0,1.0,-6.663439766539682,331512.8519843135,1569248.5132972118,4.73359781952425,1569248.5132972118,4.73359781952425,0.7575577301482379,0.09399843312543676,3.8871400826757196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8871400826757196,1.2811990604474797,1.281498149344822,3.033986054686984,6428.652381534894,15243.107769423557,6471.85625736343,0.0003373480882960312,23319.375075608088,2377.914484111097,19344.811449880035,1972.6217872443735,0.8295595995672534,0.8295595995672534,35211.80456337002,35405.22815468563,0.9931757492776737,0.8,4249.691775889352,4273.035954225843,0.9931757492776737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5660307999532215,3.2945047853795377,-4.035790071793903,7.33029485717344,3.5,3.5,1.0,0.6,0.0002334323654385558,0.526950858471764,0.00044298697247698656,193.8871299918224,0.0,0.0,0.0,0.0,0.00014133301177861522,9.209935365994058e-05,0.00035800308920008175,0.09399843318386658,0.09399843318386658,0.09399843318386658,0.0940089536362078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481225.07754976023,597.7750484654175,0.0,0.09399843318386658,0.09399843312543676,0.09399843312543676,0.375,0.375,0.5,11.619513215883003,0.0558359831203461,0.0558359831203461,-4.547473508864641e-13,5.964437843886117e-05,0.05538055880219872,-4.547473508864641e-13,28257.75200547035,21406.878468355935,0.7575577301482379,1.1282977630088025,3.7217632417958235,1.0378052782076905,0.6552269357018979,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8749168400902,263.8749168400902,-9.275083159909798,250.90292884659533,276.8469048335187,101356.96686098531,101321.37077199585,35.59608898946566,0.0,nan,276.8469048335187,3.6969048335187153,271.65810963620083,-1.4918903637991434,266.46931443883415,-6.680685561165831,261.2805192414713,-11.869480758528653,256.0917240439207,-17.058275956079285,250.90292884659533,-22.247071153404647,1.0,1.0,26022.012520719443,26022.012520719443,275.7197857200893,2.569785720089328,275.7197857200893,275.7197857200893,79374.93655101905,79381.09519353416,-6.1586425151035655,0.0,8546.071908451686,8546.071908451686,0.8878156704184472,3906.5757830890984,275.7197857200893,2.569785720089328,1.0,0.002,0.07519615137297656,0.005098914791011564,0.000116101781145411,0.0018838982186242317,0.0580508905727055,0.0580508905727055,0.0,-2.3035739982191217e-13,1.0,1.0001119752241836,0.05538055880265347,0.09399843312543676,0.0,1.0514142980203741e-05,13.512008675101436,0.0,1599880.9088086288,266.43123931903654,5.964437889360852e-05,1.0,1285126.966652645,2595.625113782064,,,,,,,,,,,,,,,,,,,5.0,1590.948299283919,1591.0048093259209,0.375,6.173730061729009,3.5
