time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1710.0,-23.684084327492688,3.293791231291818,35.16973510652259,25.45498392954471,5.136671864955915,-20.8020087082498,-34.72643910264594,2.254596245893431,-6.719451189212748,-6.719509973791211,40.34019781551794,44161.038723516525,25784.2506030888,25784.2506030888,69945.28932660533,79385.37731519253,79381.85785192608,25784.2506030888,105166.10845501488,105166.10845501488,105166.10845501488,133424.7193055058,128106.17852889045,5318.540776615344,0.0,90645.89244680728,55421.55385583611,39138.15398996797,28258.610850490935,67396.7648404589,21407.454643087414,1591.0613043562269,0.0,0.876566187848128,2.7065061070601466,0.001494314320929203,1.0,1.0,-6.665038841615456,331503.81084645144,1569253.9574978785,4.73374334216851,1569253.9574978785,4.73374334216851,0.7575550955547238,0.09399906368986957,3.887157020395863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887157020395863,1.281201212335404,1.2815003017350928,3.0339941790331753,6428.669596049578,15243.107769423557,6471.84494460446,0.00033734373436981587,23319.32874622493,2377.9097598287826,19344.777635286424,1972.6183391154395,0.8295597976171621,0.8295597976171621,35211.92730809624,35405.22815468563,0.9931800769150978,0.8,4249.706589877446,4273.035954225843,0.9931800769150978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566017511708014,3.293791231291818,-4.036486125663064,7.330277356954882,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5268716143276256,0.00044305359994854473,193.885948159018,0.0,0.0,0.0,0.0,0.00014135131049737278,9.208105494118302e-05,0.00035793351916007675,0.0939990632503506,0.0939990632503506,0.0939990632503506,0.09400941443200987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481221.9502597781,597.776066370473,0.0,0.0939990632503506,0.09399906368986957,0.09399906368986957,0.375,0.375,0.5,11.62028954053429,0.05530964774493441,0.05530964774493441,1.1027623258996755e-11,5.878457847074969e-05,0.05447113217576316,1.1027623258996755e-11,28258.610850490935,21407.454643087414,0.7575550955547238,1.1283372929350741,3.721684285002786,1.0378137510335885,0.6552397407806472,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8754086003161,263.8754086003161,-9.274591399683857,250.90436621642897,276.84645098416087,101348.30642573694,101315.41939703193,32.88702870499724,0.0,nan,276.84645098416087,3.69645098416089,271.65803403067036,-1.4919659693296126,266.46961707710466,-6.680382922895319,261.28120012358403,-11.868799876415949,256.0927831699476,-17.05721683005237,250.90436621642897,-22.24563378357101,1.0,1.0,26022.012520719443,26022.012520719443,275.71918531245143,2.5691853124514523,275.71918531245143,275.71918531245143,79375.50496320329,79381.85785192608,-6.352888722787611,0.0,8546.071908451686,8546.071908451686,0.8878146010498547,3906.592805497842,275.71918531245143,2.5691853124514523,1.0,0.002,0.07517029776164394,0.005098892000605022,0.00011606169920751513,0.0018839382996938142,0.05803084960375756,0.05803084960375756,0.0,-1.098670633636889e-12,1.0,1.0001101360734646,0.054471132164735536,0.09399906368986957,0.0,1.0341498564503895e-05,13.290162997695024,0.0,1599880.0960360712,266.43054881078723,5.8784567443126434e-05,1.0,1285129.3180383071,2595.615612047418,,,,,,,,,,,,,,,,,,,3.0,1591.0048093259209,1591.0613043562269,0.375,6.173730061729009,3.5
1712.5,-23.682575699702284,3.2930809923830813,35.16979982080487,25.454585928842448,5.136099382655746,-20.800708191456355,-34.725242865364976,2.254231874450283,-6.720101565563425,-6.720158416320158,40.34029493522412,44162.20168882261,25784.09147741084,25784.09147741084,69946.29316623346,79386.31916048274,79382.37281686452,25784.09147741084,105166.46429427536,105166.46429427536,105166.46429427536,133425.78783269844,128106.87639935731,5318.911433341124,0.0,90646.05808311577,55421.94061161378,39137.908301668875,28259.323538423094,67397.23184009196,21407.928344624655,1591.1099162863995,0.0,0.8765622569739268,2.706440617077901,0.001494314320929203,1.0,1.0,-6.667718497629778,331495.3100859842,1569258.1749560498,4.733877455307018,1569258.1749560498,4.733877455307018,0.7575527530061763,0.09399962672575227,3.887169758552112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887169758552112,1.2812029074187787,1.2815019972141755,3.0340001072769476,6428.682157286762,15243.107769423557,6471.836689614206,0.000337340557323041,23319.294940409163,2377.9063125949397,19344.75296056813,1972.61582299441,0.829559942099549,0.829559942099549,35212.01961923933,35405.22815468563,0.9931833315515678,0.8,4249.71773085447,4273.035954225843,0.9931833315515678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565983161424824,3.2930809923830813,-4.037151126283824,7.330232118666905,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5267930074202741,0.0004431197114435576,193.88477565430972,0.0,0.0,0.0,0.0,0.0001413696124710655,9.206275296749029e-05,0.000357863549224282,0.09399962602337061,0.09399962602337061,0.09399962602337061,0.09400959029888378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481218.82621062483,597.7770818487786,0.0,0.09399962602337061,0.09399962672575227,0.09399962672575227,0.375,0.375,0.5,11.621036850478182,0.05402154299162021,0.05402154299162021,3.092281986027956e-11,5.685075672090534e-05,0.052439918690367904,3.092281986027956e-11,28259.323538423094,21407.928344624655,0.7575527530061763,1.1283740906240383,3.7216181234804684,1.037821454331974,0.6552524559703394,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8758919007347,263.8758919007347,-9.274108099265277,250.9057918728598,276.8459919285823,101341.03854001385,101308.71727136774,32.32126864607773,0.0,nan,276.8459919285823,3.695991928582316,271.65795191747935,-1.4920480825206255,266.4699119063258,-6.680088093674158,261.2818718951793,-11.868128104820698,256.0938318839816,-17.056168116018398,250.9057918728598,-22.244208127140183,1.0,1.0,26022.012520719443,26022.012520719443,275.7185971274237,2.568597127423743,275.7185971274237,275.7185971274237,79376.35279648728,79382.37281686452,-6.020020377240144,0.0,8546.071908451686,8546.071908451686,0.8878137968215487,3906.6056073448726,275.7185971274237,2.568597127423743,1.0,0.002,0.07514540816998198,0.005098872997966809,0.00011602311562723868,0.0018839768833375742,0.058011557813619344,0.058011557813619344,0.0,-1.0351871269909108e-12,1.0,1.0001060291105026,0.052439918659445084,0.09399962672575227,0.0,9.955875171692029e-06,12.794609081155931,0.0,1599879.3288952187,266.42989843443655,5.685072579808548e-05,1.0,1285131.5289222787,2595.6066781132436,,,,,,,,,,,,,,,,,,,3.0,1591.0613043562269,1591.1099162863995,0.375,6.173730061729009,3.5
1715.0,-23.681080921711228,3.2923735412476955,35.16986330510994,25.45422358615326,5.135568417017124,-20.799415987837172,-34.724055394157745,2.2539034831477744,-6.720758107208269,-6.720813901561087,40.3404086856631,44163.34109779795,25783.957665232614,25783.957665232614,69947.29876303056,79387.22921771235,79383.1037207981,25783.957665232614,105167.06138603072,105167.06138603072,105167.06138603072,133427.18015458167,128107.90344027402,5319.2767143076435,0.0,90646.212281333,55422.32416143704,39137.65346655107,28260.118768550947,67397.77223510202,21408.4607596272,1591.1626277625348,0.0,0.876558223489797,2.706374405263984,0.001494314320929203,1.0,1.0,-6.6694743810983255,331486.7171719668,1569263.1146200649,4.734015070069826,1569263.1146200649,4.734015070069826,0.7575502755300321,0.09400021595259192,3.887182055993807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887182055993807,1.281204435123674,1.281503525275705,3.0340060878875894,6428.694829483059,15243.107769423557,6471.828361534897,0.0003373373521812527,23319.260836152982,2377.9028349286436,19344.728067381762,1972.6132845958368,0.8295600878305153,0.8295600878305153,35212.108736545364,35405.22815468563,0.9931864735841701,0.8,4249.7284863691975,4273.035954225843,0.9931864735841701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565954275538677,3.2923735412476955,-4.037820535577497,7.330194076825192,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5267151346537111,0.00044318522495471086,193.88361392764446,0.0,0.0,0.0,0.0,0.0001413877824898974,9.20445829486584e-05,0.00035779405118945847,0.09400021583176091,0.09400021583176091,0.09400021583176091,0.09400997215447084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481215.85739270604,597.7780479115912,0.0,0.09400021583176091,0.09400021595259192,0.09400021595259192,0.375,0.375,0.5,11.621768554167176,0.052828884690711675,0.052828884690711675,-4.46789272245951e-11,5.579435281788392e-05,0.05133952046276136,-4.46789272245951e-11,28260.118768550947,21408.4607596272,0.7575502755300321,1.128410550610605,3.7215408662749105,1.0378280534115443,0.6552641078957927,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8763747032079,263.8763747032079,-9.27362529679209,250.90720604156255,276.84554336483416,101334.22001511465,101301.93204696273,32.2879681519189,0.0,nan,276.84554336483416,3.6955433648341796,271.65787590021216,-1.4921240997878158,266.4702084355444,-6.67979156445557,261.28254097089655,-11.86745902910343,256.0948735061977,-17.055126493802277,250.90720604156255,-22.24279395843743,1.0,1.0,26022.012520719443,26022.012520719443,275.7180271673154,2.5680271673154493,275.7180271673154,275.7180271673154,79377.25458463162,79383.1037207981,-5.849136166478274,0.0,8546.071908451686,8546.071908451686,0.8878130204174537,3906.617966273776,275.7180271673154,2.5680271673154493,1.0,0.002,0.07512104084432882,0.005098850465571735,0.0001159853368409095,0.0018840146590778386,0.05799266842045475,0.05799266842045475,0.0,-4.0812518295463285e-12,1.0,1.0001038039358745,0.051339520507440284,0.09400021595259192,0.0,9.746971530838806e-06,12.526162209182736,0.0,1599878.5557513481,266.4292418927917,5.579439749681114e-05,1.0,1285133.7638107124,2595.5976472250213,,,,,,,,,,,,,,,,,,,3.0,1591.1099162863995,1591.1626277625348,0.375,6.173730061729009,3.5
1717.5,-23.67960868116951,3.291668118976138,35.169925924459086,25.453899311274313,5.135072882228478,-20.79814052488184,-34.72288161339236,2.2536047255798475,-6.721426659926863,-6.721481500003319,40.340524631437226,44164.42200615453,25783.8602688721,25783.8602688721,69948.28227502664,79388.10216813999,79383.8265582345,25783.8602688721,105167.6868271066,105167.6868271066,105167.6868271066,133428.6231170252,128108.98689091139,5319.63622611382,0.0,90646.34531414113,55422.66515074538,39137.42240377305,28260.93628991861,67398.35869369167,21409.00829313149,1591.2167049242216,0.0,0.8765541149940449,2.706306969603068,0.001494314320929203,1.0,1.0,-6.671130828348055,331477.9656447376,1569268.1496285445,4.73415524490823,1569268.1496285445,4.73415524490823,0.7575477356271676,0.09400081387836148,3.8871920388345966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8871920388345966,1.281205824973024,1.2815049154495077,3.0340105883583863,6428.704365440635,15243.107769423557,6471.822094457955,0.0003373349402588669,23319.23517247104,2377.9002179613876,19344.70933466939,1972.611374390785,0.8295601974762158,0.8295601974762158,35212.1810803214,35405.22815468563,0.9931890242294183,0.8,4249.737217496553,4273.035954225843,0.9931890242294183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565933250694615,3.291668118976138,-4.038498268762909,7.330166387739047,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5266384481690104,0.0004432497593940236,193.88246973047023,0.0,0.0,0.0,0.0,0.00014140574514313618,9.202662029541962e-05,0.00035772514577320946,0.0940008133177273,0.0940008133177273,0.0940008133177273,0.09401038397763872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481212.96608479525,597.7789890018531,0.0,0.0940008133177273,0.09400081387836148,0.09400081387836148,0.375,0.375,0.5,11.622486337153937,0.05174087223878132,0.05174087223878132,5.002220859751105e-12,5.4840076472828514e-05,0.05035067165528062,5.002220859751105e-12,28260.93628991861,21409.00829313149,0.7575477356271676,1.128444830896601,3.7214606536064974,1.0378336153989107,0.655274443801674,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.87685948798816,263.87685948798816,-9.273140512011821,250.90860581135252,276.84511316456144,101327.62786835799,101295.20733324559,32.420535112383654,0.0,nan,276.84511316456144,3.6951131645614623,271.65781169402095,-1.4921883059790275,266.47051022329543,-6.679489776704543,261.28320875267144,-11.866791247328536,256.09590728202704,-17.054092717972935,250.90860581135252,-22.24139418864746,1.0,1.0,26022.012520719443,26022.012520719443,275.7174441501222,2.567444150122242,275.7174441501222,275.7174441501222,79378.29949522445,79383.8265582345,-5.527063010056736,0.0,8546.071908451686,8546.071908451686,0.8878123901463104,3906.6279990287694,275.7174441501222,2.567444150122242,1.0,0.002,0.0750971429132037,0.005098823688647585,0.000115948280007597,0.0018840517193561787,0.057974140003798504,0.057974140003798504,0.0,-6.362245799640398e-13,1.0,1.0001018042769776,0.0503506716502784,0.09400081387836148,0.0,9.559245425205523e-06,12.284930811045106,0.0,1599877.7686296783,266.4285733400731,5.4840071470607654e-05,1.0,1285136.039990414,2595.588449531078,,,,,,,,,,,,,,,,,,,3.0,1591.1626277625348,1591.2167049242216,0.375,6.173730061729009,3.5
1720.0,-23.67811410283341,3.2909644395933926,35.169988134593716,25.453266023565106,5.134270566635945,-20.79687563588828,-34.72171687809748,2.2530320997070734,-6.7220985792801,-6.722152694732552,40.340644656856014,44165.761141079696,25783.7766208893,25783.7766208893,69949.537761969,79389.20743245502,79384.59411282484,25783.7766208893,105168.37073371414,105168.37073371414,105168.37073371414,133430.1466587832,128110.1553334071,5319.991325376094,0.0,90646.61623455305,55423.16994324112,39137.16254590214,28261.775925069054,67398.93847097119,21409.57142594259,1591.2719240228028,0.0,0.8765499709802531,2.7062391689168384,0.001494314320929203,1.0,1.0,-6.672549408552129,331469.16715608625,1569273.3618122241,4.734296632402209,1569273.3618122241,4.734296632402209,0.7575451550782288,0.09400141764590328,3.8872138210466955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8872138210466955,1.2812084888928732,1.2815075799912345,3.034021281271514,6428.727022440439,15243.107769423557,6471.807203783814,0.000337329209571336,23319.174197148994,2377.8940002089394,19344.664825447897,1972.6068357133065,0.8295604579262065,0.8295604579262065,35212.33893180069,35405.22815468563,0.9931945896488172,0.8,4249.756268497819,4273.035954225843,0.9931945896488172,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565915193697567,3.2909644395933926,-4.039178167624604,7.330142607217996,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5265606104871084,0.0004433152818297844,193.8813081866034,0.0,0.0,0.0,0.0,0.00014142357145287805,9.200879398567775e-05,0.0003576578556389646,0.09400141752986986,0.09400141752986986,0.09400141752986986,0.09401084660836412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481210.1454516866,597.779907422927,0.0,0.09400141752986986,0.09400141764590328,0.09400141764590328,0.375,0.375,0.5,11.623193511689434,0.05082398730763771,0.05082398730763771,-1.546140993013978e-11,5.4115452428504796e-05,0.049603286180399664,-1.546140993013978e-11,28261.775925069054,21409.57142594259,0.7575451550782288,1.1284865398527486,3.72138624027702,1.03784331547145,0.6552886758016515,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.87729475367126,263.87729475367126,-9.272705246328712,250.90999842538506,276.84459108191646,101318.46390916458,101289.35501803111,29.10889113344156,0.0,nan,276.84459108191646,3.694591081916485,271.6576725506728,-1.4923274493271492,266.4707540193164,-6.679245980683561,261.28383548802117,-11.866164511978809,256.09691695671535,-17.05308304328463,250.90999842538506,-22.240001574614922,1.0,1.0,26022.012520719443,26022.012520719443,275.7168627691225,2.5668627691225083,275.7168627691225,275.7168627691225,79378.44130827021,79384.59411282484,-6.152804554629256,0.0,8546.071908451686,8546.071908451686,0.8878110149154985,3906.649890151929,275.7168627691225,2.5668627691225083,1.0,0.002,0.07507359970335406,0.005098794730751148,0.00011591177010121156,0.0018840882276057885,0.057955885050605775,0.057955885050605775,0.0,-2.292999991271305e-12,1.0,1.000100292781886,0.049603286195861074,0.09400141764590328,0.0,9.417361934506444e-06,12.102612774668703,0.0,1599876.9778717647,266.4279014207199,5.4115467889914726e-05,1.0,1285138.328423287,2595.5792023715517,,,,,,,,,,,,,,,,,,,3.0,1591.2167049242216,1591.2719240228028,0.375,6.173730061729009,3.5
1722.5,-23.676660722769824,3.290267184227576,35.17004716984596,25.453176197502785,5.134010940526824,-20.795593556443972,-34.72053838251156,2.2529437741959786,-6.722678052724518,-6.72273019883425,40.34072861588367,44166.65365249422,25783.468261384198,25783.468261384198,69950.12191387842,79389.9032342957,79385.17256382023,25783.468261384198,105168.64082520443,105168.64082520443,105168.64082520443,133431.0351725177,128110.70822837659,5320.326944141105,0.0,90646.64731962729,55423.397737806255,39136.943979801144,28262.394347313257,67399.3383271144,21409.981677923064,1591.3144261583436,0.0,0.8765464794826102,2.7061808511474994,0.001494314320929203,1.0,1.0,-6.675145583215851,331461.59697693156,1569277.0077953055,4.734415757685863,1569277.0077953055,4.734415757685863,0.7575430947151294,0.09400191694222869,3.887215402300053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887215402300053,1.2812088997940534,1.2815079909883373,3.0340215424080332,6428.727575757387,15243.107769423557,6471.806840125067,0.0003373290696183626,23319.172708050075,2377.893848363108,19344.663738447565,1972.6067248701204,0.8295604642856623,0.8295604642856623,35212.35039083113,35405.22815468563,0.9931949936637112,0.8,4249.757651481396,4273.035954225843,0.9931949936637112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565848628474022,3.290267184227576,-4.0397877585966455,7.330054942824221,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5264849303341453,0.00044337900667052853,193.88017867421206,0.0,0.0,0.0,0.0,0.00014144161047490513,9.199075496365067e-05,0.00035758787956391294,0.09400191635530833,0.09400191635530833,0.09400191635530833,0.0940109571966858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481207.2908621261,597.7808350716625,0.0,0.09400191635530833,0.09400191694222869,0.09400191694222869,0.375,0.375,0.5,11.623871567347596,0.049335000096562,0.049335000096562,2.4442670110147446e-12,5.214610973780509e-05,0.04758461561840477,2.4442670110147446e-12,28262.394347313257,21409.981677923064,0.7575430947151294,1.128515646885688,3.7213185196985314,1.0378458253460012,0.655298030347669,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.877787737673,263.877787737673,-9.272212262327002,250.91138215217347,276.84419332314434,101314.4122009754,101281.44333110377,32.968869871624236,0.0,nan,276.84419332314434,3.6941933231443613,271.6576310889934,-1.4923689110065652,266.47106885476416,-6.678931145235822,261.2845066205774,-11.86549337942256,256.0979443863854,-17.052055613614584,250.91138215217347,-22.238617847826504,1.0,1.0,26022.012520719443,26022.012520719443,275.7163529512047,2.566352951204749,275.7163529512047,275.7163529512047,79379.92135831302,79385.17256382023,-5.251205507214763,0.0,8546.071908451686,8546.071908451686,0.8878109150822238,3906.6514793115534,275.7163529512047,2.566352951204749,1.0,0.002,0.07505101450257738,0.005098779550324739,0.00011587676172489349,0.0018841232378918832,0.057938380862446744,0.057938380862446744,0.0,-3.832234009293334e-13,1.0,1.000096211271323,0.0475846156159605,0.09400191694222869,0.0,9.034116530325667e-06,11.610107204634728,0.0,1599876.2939913576,266.42732194727546,5.214610729353808e-05,1.0,1285140.297411705,2595.5712460697614,,,,,,,,,,,,,,,,,,,3.0,1591.2719240228028,1591.3144261583436,0.375,6.173730061729009,3.5
1725.0,-23.67523243252502,3.289571632303622,35.170109915281266,25.45297824488955,5.133655944403478,-20.794343594870735,-34.719387093186356,2.252767105060602,-6.723340195643516,-6.723393993600729,40.34089396312797,44167.62409552808,25783.3864867037,25783.3864867037,69951.01058223179,79390.66593852956,79386.58522586663,25783.3864867037,105169.97171257033,105169.97171257033,105169.97171257033,133433.39645689985,128112.71230949077,5320.6841474090825,0.0,90646.73443065368,55423.692581054835,39136.71316622094,28263.424744329506,67400.13791055045,21410.682348255057,1591.378491636494,0.0,0.8765422018222478,2.7061137693062056,0.001494314320929203,1.0,1.0,-6.674116326662556,331452.89582939906,1569284.1881419509,4.734561706619306,1569284.1881419509,4.734561706619306,0.757540267746593,0.09400258577335617,3.8872227084111985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8872227084111985,1.281209721681469,1.281508813067618,3.034025298613547,6428.735534706138,15243.107769423557,6471.801609197024,0.00033732705651873365,23319.15128878818,2377.891664206246,19344.648102853593,1972.605130483253,0.8295605557546375,0.8295605557546375,35212.40333676196,35405.22815468563,0.9931968603966451,0.8,4249.764041494337,4273.035954225843,0.9931968603966451,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565830975864658,3.289571632303622,-4.040460062565945,7.330031694869566,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5264105681044216,0.00044344163962956555,193.87906867350713,0.0,0.0,0.0,0.0,0.00014145923510581207,9.197313033274372e-05,0.0003575200407931042,0.09400258564311231,0.09400258564311231,0.09400258564311231,0.09401195276219228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481204.71120470756,597.7816777321253,0.0,0.09400258564311231,0.09400258577335617,0.09400258577335617,0.375,0.375,0.5,11.624574083223388,0.04945656757030292,0.04945656757030292,1.574562702444382e-11,5.379795720727998e-05,0.04927766693816693,1.574562702444382e-11,28263.424744329506,21410.682348255057,0.757540267746593,1.1285470986779067,3.7212069441915157,1.0378466981041894,0.6553046546306002,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8782963155592,263.8782963155592,-9.271703684440752,250.9127499500994,276.8438426810413,101308.8540033234,101274.8422677864,34.01173553699282,0.0,nan,276.8438426810413,3.6938426810413034,271.65762413481815,-1.4923758651818275,266.4714055886175,-6.678594411382505,261.2851870424945,-11.864812957505478,256.09896849628456,-17.05103150371542,250.9127499500994,-22.23725004990058,1.0,1.0,26022.012520719443,26022.012520719443,275.7158544560123,2.565854456012346,275.7158544560123,275.7158544560123,79381.0717052453,79386.58522586663,-5.5135206213308265,0.0,8546.071908451686,8546.071908451686,0.887810453806898,3906.6588219532546,275.7158544560123,2.565854456012346,1.0,0.002,0.07502762585413153,0.005098751351326926,0.00011584049240956537,0.0018841595078253127,0.057920246204782685,0.057920246204782685,0.0,2.3487808920030773e-13,1.0,1.000099633505701,0.049277666922421304,0.09400258577335617,0.0,9.355565754572106e-06,12.023235729678412,0.0,1599875.5180948551,266.42665980435646,5.3797941461652954e-05,1.0,1285142.5605984975,2595.5621010128557,,,,,,,,,,,,,,,,,,,3.0,1591.3144261583436,1591.378491636494,0.375,6.173730061729009,3.5
1727.5,-23.673772066731583,3.2888755903974958,35.17017330864482,25.452218704763823,5.132721633399457,-20.793122696725156,-34.7182625910267,2.25207226341381,-6.724045592038976,-6.724099175218004,40.34102771746623,44169.023454076494,25783.41002145991,25783.41002145991,69952.43347553641,79391.84751875613,79387.40283286199,25783.41002145991,105170.8128543219,105170.8128543219,105170.8128543219,133435.16194555722,128114.12382188495,5321.038123672275,0.0,90647.05107552657,55424.22701092813,39136.47118288716,28264.349091235323,67400.82027412248,21411.304068127534,1591.4385450940063,0.0,0.8765378182254758,2.7060425323077264,0.001494314320929203,1.0,1.0,-6.675041601234511,331443.65237157285,1569289.9965574981,4.734711270916747,1569289.9965574981,4.734711270916747,0.7575374900378338,0.09400322694172973,3.887247128947678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887247128947678,1.2812129541839175,1.2815120463246763,3.0340367042446137,6428.759701869731,15243.107769423557,6471.785725194793,0.0003373209437137371,23319.08625013655,2377.885032109492,19344.600624507966,1972.600289039373,0.8295608334307992,0.8295608334307992,35212.58030737662,35405.22815468563,0.9932030999157003,0.8,4249.785399972694,4273.035954225843,0.9932030999157003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565836056286315,3.2888755903974958,-4.041162795234319,7.3300383856318145,3.5,3.5,1.0,0.6,0.0002334323654385558,0.526334547633634,0.0004435056875670666,193.8779337583198,0.0,0.0,0.0,0.0,0.0001414764516190036,9.195591381955218e-05,0.00035745536198481437,0.09400322682872449,0.09400322682872449,0.09400322682872449,0.09401255540013338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481201.9930528819,597.7825636599105,0.0,0.09400322682872449,0.09400322694172973,0.09400322694172973,0.375,0.375,0.5,11.625273714626934,0.049416673762550545,0.049416673762550545,5.059064278611913e-12,5.358317901027476e-05,0.04905757398347532,5.059064278611913e-12,28264.349091235323,21411.304068127534,0.7575374900378338,1.1285898324269428,3.7211278844850706,1.0378573018998343,0.6553187820925455,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8787171969065,263.8787171969065,-9.27128280309347,250.9141080458757,276.84332634795203,101298.13821861864,101269.99129634992,28.146922268730414,0.0,nan,276.84332634795203,3.693326347952052,271.6574826875129,-1.4925173124870525,266.4716390270939,-6.678360972906091,261.28579536671566,-11.864204633284317,256.0999517062887,-17.050048293711257,250.9141080458757,-22.23589195412427,1.0,1.0,26022.012520719443,26022.012520719443,275.71524494489773,2.5652449448977563,275.71524494489773,275.71524494489773,79380.91218173172,79387.40283286199,-6.490651130268816,0.0,8546.071908451686,8546.071908451686,0.8878089120017822,3906.6833645924166,275.71524494489773,2.5652449448977563,1.0,0.002,0.07500434161623881,0.005098714853114726,0.00011580437456040791,0.001884195622921167,0.05790218728020395,0.05790218728020395,0.0,-2.518425138570146e-12,1.0,1.0000991879997747,0.04905757397841626,0.09400322694172973,0.0,9.313791453669101e-06,11.969572190655411,0.0,1599874.6886967942,266.425954407961,5.358317395121048e-05,1.0,1285144.9648832413,2595.552385860258,,,,,,,,,,,,,,,,,,,3.0,1591.378491636494,1591.4385450940063,0.375,6.173730061729009,3.5
1730.0,-23.672357715045106,3.288187135394245,35.17023165955748,25.452158250287198,5.132506887506964,-20.791871254786635,-34.717111092153914,2.252020427272148,-6.724595496893585,-6.7246462023837665,40.34109024260367,44169.885915167775,25783.045844778375,25783.045844778375,69952.93175994615,79392.50504438831,79387.76023401067,25783.045844778375,105170.80607878904,105170.80607878904,105170.80607878904,133435.65927851375,128114.29808431889,5321.361194194867,0.0,90647.07982575154,55424.460696623515,39136.243476808915,28264.85319972471,67401.09667653362,21411.634139777572,1591.4749068946228,0.0,0.8765345760026955,2.705987308617079,0.001494314320929203,1.0,1.0,-6.678524103085522,331436.4821277002,1569292.7117798969,4.734821893189354,1569292.7117798969,4.734821893189354,0.7575356570394682,0.094003675656845,3.8872498028519913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8872498028519913,1.2812131953336958,1.2815122875307499,3.0340382201882843,6428.76291397246,15243.107769423557,6471.783613975985,0.00033732013124098987,23319.077605778188,2377.8841506302547,19344.594313933667,1972.5996455398804,0.8295608703296355,0.8295608703296355,35212.599684598754,35405.22815468563,0.9932037831061341,0.8,4249.787738598123,4273.035954225843,0.9932037831061341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565757441870951,3.288187135394245,-4.041747717421214,7.329934852815459,3.5,3.5,1.0,0.6,0.0002334323654385558,0.52626093377051,0.0004435677255502879,193.8768346154064,0.0,0.0,0.0,0.0,0.00014149408346483849,9.193828197371731e-05,0.0003573870684768834,0.09400367511162996,0.09400367511162996,0.09400367511162996,0.09401243708212732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481199.1356251099,597.7834911773098,0.0,0.09400367511162996,0.094003675656845,0.094003675656845,0.375,0.375,0.5,11.625930859372364,0.0478931884020426,0.0478931884020426,-1.0061285138363019e-11,5.070549019592363e-05,0.046122099298258945,-1.0061285138363019e-11,28264.85319972471,21411.634139777572,0.7575356570394682,1.1286184362927336,3.721071896109868,1.0378604386165868,0.6553288906728719,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.87920197881095,263.87920197881095,-9.270798021189023,250.9154571420226,276.84294681560897,101294.61666423512,101262.19631939978,32.420344835321416,0.0,nan,276.84294681560897,3.692946815608991,271.6574488808777,-1.492551119122254,266.4719509461534,-6.678049053846564,261.2864530114641,-11.863546988535859,256.100955076739,-17.049044923260965,250.9154571420226,-22.234542857977374,1.0,1.0,26022.012520719443,26022.012520719443,275.7147397382493,2.5647397382493295,275.7147397382493,275.7147397382493,79382.49426469514,79387.76023401067,-5.265969315529219,0.0,8546.071908451686,8546.071908451686,0.8878087431831305,3906.686051866251,275.7147397382493,2.5647397382493295,1.0,0.002,0.07498245046517685,0.005098702548660954,0.00011577044528585758,0.0018842295547287465,0.05788522264292879,0.05788522264292879,0.0,1.4604203263379745e-14,1.0,1.0000932531219198,0.04612209930832023,0.094003675656845,0.0,8.756482625556243e-06,11.253365887667124,0.0,1599874.0382616862,266.4254045031064,5.070550025720877e-05,1.0,1285146.8299410085,2595.544849634126,,,,,,,,,,,,,,,,,,,3.0,1591.4385450940063,1591.4749068946228,0.375,6.173730061729009,3.5
1732.5,-23.670964745810178,3.287498063231663,35.17029319239098,25.451837467867904,5.132028026826147,-20.79066546854114,-34.71600384274495,2.25172874939315,-6.725294923172612,-6.725346777975875,40.34124749654131,44170.93617012028,25783.075466109403,25783.075466109403,69954.01163622968,79393.34101303875,79388.9239112801,25783.075466109403,105171.9993773895,105171.9993773895,105171.9993773895,133437.8835760013,128116.17769227925,5321.7058837220575,0.0,90647.2153849312,55424.810541371975,39136.00538173247,28265.884198611806,67401.88958034429,21412.332580892053,1591.539931996427,0.0,0.8765301272078119,2.7059165216214316,0.001494314320929203,1.0,1.0,-6.6780564802979825,331427.2994026475,1569299.5407186635,4.734973683661883,1569299.5407186635,4.734973683661883,0.7575327355916803,0.0940043477047338,3.8872604924709466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8872604924709466,1.2812145522661635,1.281513644779986,3.0340433501908857,6428.773783832389,15243.107769423557,6471.776469462083,0.0003373173817921276,23319.04835307579,2377.881167684764,19344.5729585035,1972.597467892043,0.8295609951832338,0.8295609951832338,35212.67714999226,35405.22815468563,0.9932065143352872,0.8,4249.797087850448,4273.035954225843,0.9932065143352872,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565763836194749,3.287498063231663,-4.042445210715574,7.3299432739472365,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5261884436903981,0.00044362883342969066,193.8757521017366,0.0,0.0,0.0,0.0,0.00014151103967154131,9.192132576701448e-05,0.000357322138069667,0.09400434688188493,0.09400434688188493,0.09400434688188493,0.09401334170869112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481196.65114042454,597.7843026469554,0.0,0.09400434688188493,0.0940043477047338,0.0940043477047338,0.375,0.375,0.5,11.626605459236718,0.04775030267899183,0.04775030267899183,2.1316282072803006e-11,5.185480324598757e-05,0.047290297677875515,2.1316282072803006e-11,28265.884198611806,21412.332580892053,0.7575327355916803,1.1286521385940416,3.7209667930470602,1.0378642508655966,0.6553367634815003,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.87967685801533,263.87967685801533,-9.270323141984647,250.91678848158057,276.8425652344488,101287.98263837621,101256.22455044549,31.758087930692383,0.0,nan,276.8425652344488,3.692565234448807,271.65740988392025,-1.4925901160797252,266.4722545333156,-6.677745466684371,261.2870991826844,-11.862900817315563,256.1019438321422,-17.048056167857794,250.91678848158057,-22.23321151841941,1.0,1.0,26022.012520719443,26022.012520719443,275.71417532781965,2.564175327819669,275.71417532781965,275.71417532781965,79383.4972134051,79388.9239112801,-5.426697874994716,0.0,8546.071908451686,8546.071908451686,0.8878080682870122,3906.696794933301,275.71417532781965,2.564175327819669,1.0,0.002,0.074960005000851,0.005098663425182048,0.00011573562376310233,0.0018842643773201444,0.057867811881551164,0.057867811881551164,0.0,1.0832467735311102e-12,1.0,1.0000956142626498,0.04729029765655923,0.0940043477047338,0.0,8.978284314358583e-06,11.538435070111623,0.0,1599873.2178097318,266.42470507682737,5.1854781929705496e-05,1.0,1285149.218504776,2595.535198099128,,,,,,,,,,,,,,,,,,,3.0,1591.4749068946228,1591.539931996427,0.375,6.173730061729009,3.5
1735.0,-23.669593819676425,3.2868129874379712,35.170355515711194,25.451655859965854,5.131685397199069,-20.78946589794709,-34.71489743152631,2.251557472999847,-6.725905182471706,-6.725957352908425,40.34138062755641,44171.83643063091,25782.883626391966,25782.883626391966,69954.72005702287,79394.0671814117,79390.0330495999,25782.883626391966,105172.91667599186,105172.91667599186,105172.91667599186,133439.65004742506,128117.6026023027,5322.0474451223745,0.0,90647.2857924158,55425.05503198464,39135.811956034624,28266.733371433216,67402.54532746784,21412.90655471416,1591.5941264729865,0.0,0.8765262648818561,2.7058548386033836,0.001494314320929203,1.0,1.0,-6.678344594125065,331419.2965149367,1569305.322108273,4.735105464921371,1569305.322108273,4.735105464921371,0.7575302838620315,0.0940049373975153,3.8872652417388833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8872652417388833,1.2812153490728686,1.2815144417727014,3.034045170120575,6428.777640045016,15243.107769423557,6471.773934830435,0.0003373164063868523,23319.037975362524,2377.880109452517,19344.565382319888,1972.5966953363165,0.8295610394716187,0.8295610394716187,35212.71156691254,35405.22815468563,0.9932077277872444,0.8,4249.801241608113,4273.035954225843,0.9932077277872444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565722423968225,3.2868129874379712,-4.043075747854699,7.32988873529267,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5261171112672723,0.0004436889818623861,193.8746867301536,0.0,0.0,0.0,0.0,0.00014152798491527124,9.190438052328456e-05,0.0003572567039717081,0.0940049374310747,0.0940049374310747,0.0940049374310747,0.09401398558537427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481194.03110209084,597.7851567961486,0.0,0.0940049374310747,0.0940049373975153,0.0940049373975153,0.375,0.375,0.5,11.627284057135686,0.04781972226487596,0.04781972226487596,1.0913936421275139e-11,5.2170436731557857e-05,0.04761275878337301,1.0913936421275139e-11,28266.733371433216,21412.90655471416,0.7575302838620315,1.1286807203656277,3.720873913011012,1.0378646639701152,0.655343744305603,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8801657618589,263.8801657618589,-9.269834238141073,250.9181033599827,276.842228163749,101282.55040988616,101249.8544059483,32.696003937852495,0.0,nan,276.842228163749,3.6922281637490073,271.65740320290337,-1.4925967970966099,266.47257824222964,-6.6774217577703325,261.2877532814895,-11.862246718510505,256.1029283207993,-17.047071679200656,250.9181033599827,-22.231896640017283,1.0,1.0,26022.012520719443,26022.012520719443,275.713694536293,2.563694536293042,275.713694536293,275.713694536293,79384.6050778162,79390.0330495999,-5.427971783690737,0.0,8546.071908451686,8546.071908451686,0.887807768438748,3906.7015679475776,275.713694536293,2.563694536293042,1.0,0.002,0.07493740641020281,0.0050986420027171265,0.00011570058729773276,0.0018842994112913366,0.05785029364886638,0.05785029364886638,0.0,-1.4109308339727011e-12,1.0,1.0000962656874668,0.047612758772459074,0.0940049373975153,0.0,9.039517833790765e-06,11.617148097367698,0.0,1599872.5009701434,266.42409481752827,5.2170425817621435e-05,1.0,1285151.3002100016,2595.5267865382675,,,,,,,,,,,,,,,,,,,3.0,1591.539931996427,1591.5941264729865,0.375,6.173730061729009,3.5
1737.5,-23.66820437412433,3.2861291176198626,35.17041935056691,25.451096961647295,5.1309657005532765,-20.788287366596208,-34.7138129529543,2.251048693809337,-6.726566038507372,-6.726618748589257,40.341524539425514,44173.05443164978,25782.82575548848,25782.82575548848,69955.88018713826,79395.0733188871,79391.10635267112,25782.82575548848,105173.9321081596,105173.9321081596,105173.9321081596,133441.59968080468,128119.20439988586,5322.395280918817,0.0,90647.52139866706,55425.502514493615,39135.57653797049,28267.667572645078,67403.24411061557,21413.538237840123,1591.653579841903,0.0,0.876522082115235,2.705788020105225,0.001494314320929203,1.0,1.0,-6.678453907944913,331410.62768484093,1569311.5716885417,4.73524818033566,1569311.5716885417,4.73524818033566,0.7575275951866022,0.09400557078311222,3.8872837460882104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8872837460882104,1.281217716005425,1.281516809257805,3.034054007782508,6428.796365990161,15243.107769423557,6471.761626319525,0.00033731166973353086,23318.987580951874,2377.8749706527587,19344.528591357095,1972.5929437021914,0.8295612545014039,0.8295612545014039,35212.845663860375,35405.22815468563,0.9932124557030428,0.8,4249.817425689089,4273.035954225843,0.9932124557030428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565709931440628,3.2861291176198626,-4.0437431653903655,7.3298722830102285,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5260448258980647,0.0004437499504724519,193.87360697874144,0.0,0.0,0.0,0.0,0.00014154459606658128,9.188776937197452e-05,0.00035719383234397863,0.09400557075331437,0.09400557075331437,0.09400557075331437,0.09401472712977665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481191.4239826219,597.786007289011,0.0,0.09400557075331437,0.09400557078311222,0.09400557078311222,0.375,0.375,0.5,11.627970784020205,0.04814197723800362,0.04814197723800362,4.3371528590796515e-11,5.2710081888562854e-05,0.048164840644346896,4.3371528590796515e-11,28267.667572645078,21413.538237840123,0.7575275951866022,1.1287186324901024,3.720784490056666,1.0378711160004932,0.6553550205856162,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8805996552112,263.8805996552112,-9.269400344788778,250.91940720626638,276.8417921041836,101273.77717159384,101244.7600578193,29.017113774572756,0.0,nan,276.8417921041836,3.6917921041836053,271.65731512452396,-1.4926848754760158,266.47283814498655,-6.6771618550134235,261.28836116545125,-11.861638834548728,256.1038841858554,-17.04611581414457,250.91940720626638,-22.230592793733592,1.0,1.0,26022.012520719443,26022.012520719443,275.71315873083455,2.563158730834573,275.71315873083455,275.71315873083455,79384.79840832048,79391.10635267112,-6.3079443506430835,0.0,8546.071908451686,8546.071908451686,0.8878066001534011,3906.7201648186515,275.71315873083455,2.563158730834573,1.0,0.002,0.07491454554319779,0.005098612042211544,0.00011566513390810289,0.0018843348657316664,0.057832566954051444,0.057832566954051444,0.0,-3.602309422978678e-13,1.0,1.0000973812654643,0.04816484060097537,0.09400557078311222,0.0,9.144346766748448e-06,11.751889757050648,0.0,1599871.724972769,266.4234339614926,5.271003851703426e-05,1.0,1285153.555176188,2595.5176749252223,,,,,,,,,,,,,,,,,,,4.0,1591.5941264729865,1591.653579841903,0.375,6.173730061729009,3.5
1740.0,-23.66684298562101,3.2854494424343628,35.17047975969511,25.45081707593056,5.130533021488225,-20.787105384906926,-34.712727915588744,2.2507954208062126,-6.7271696319506304,-6.7272202349720365,40.341608554998146,44174.05938689721,25782.624419321473,25782.624419321473,69956.68380621867,79395.86607623429,79391.54443928397,25782.624419321473,105174.16885860544,105174.16885860544,105174.16885860544,133442.47345293814,128119.75199964919,5322.72145328895,0.0,90647.64091265803,55425.83422344598,39135.34076579117,28268.30459433269,67403.64536012386,21413.960186815817,1591.6975506986007,0.0,0.8765184580881639,2.7057272892952207,0.001494314320929203,1.0,1.0,-6.681199380586861,331402.7442325382,1569315.2201955987,4.735371832329921,1569315.2201955987,4.735371832329921,0.7575254509995958,0.09400607894478458,3.88729332779934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88729332779934,1.2812188942803755,1.2815179878078173,3.0340586961002654,6428.806299972906,15243.107769423557,6471.755096590195,0.00033730915694476604,23318.960847231752,2377.8722445719745,19344.509073559155,1972.5909534406915,0.8295613685485297,0.8295613685485297,35212.915100362385,35405.22815468563,0.9932149038584805,0.8,4249.825805939269,4273.035954225843,0.9932149038584805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565666469226095,3.2854494424343628,-4.044365602148856,7.329815044583219,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5259740105945994,0.00044380969541568574,193.87254904239495,0.0,0.0,0.0,0.0,0.00014156121757749544,9.187114786106035e-05,0.0003571301000975665,0.09400607885061107,0.09400607885061107,0.09400607885061107,0.09401482546205917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481188.6757672843,597.7869005120161,0.0,0.09400607885061107,0.09400607894478458,0.09400607894478458,0.375,0.375,0.5,11.628626772559818,0.04721755083488688,0.04721755083488688,2.546585164964199e-11,5.0603021406914195e-05,0.046020854385176335,2.546585164964199e-11,28268.30459433269,21413.960186815817,0.7575254509995958,1.1287511114636943,3.7207215644847076,1.037876860108299,0.6553660288087426,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8810444276156,263.8810444276156,-9.268955572384357,250.92069956643556,276.8413892888121,101268.08249556727,101238.33783194413,29.744663623130734,0.0,nan,276.8413892888121,3.691389288812104,271.65725134429647,-1.4927486557035081,266.47311339984066,-6.676886600159321,261.28897545539894,-11.861024544601037,256.10483751091,-17.04516248908999,250.92069956643556,-22.22930043356442,1.0,1.0,26022.012520719443,26022.012520719443,275.7126085062031,2.562608506203105,275.7126085062031,275.7126085062031,79385.87763850599,79391.54443928397,-5.666800777980825,0.0,8546.071908451686,8546.071908451686,0.887805995204797,3906.7297944383363,275.7126085062031,2.562608506203105,1.0,0.002,0.07489270235123172,0.00509858918573864,0.00011563126608533763,0.0018843687320005999,0.05781563304266882,0.05781563304266882,0.0,-1.9140626583702414e-12,1.0,1.000093046528783,0.046020854359710484,0.09400607894478458,0.0,8.737305166049947e-06,11.228796714434653,0.0,1599871.0125091404,266.42283036804935,5.0602995941062545e-05,1.0,1285155.6058801464,2595.509388712193,,,,,,,,,,,,,,,,,,,3.0,1591.653579841903,1591.6975506986007,0.375,6.173730061729009,3.5
