time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1742.5,-23.66550867264701,3.28477274845347,35.17054115682503,25.450634315516822,5.130198030158444,-20.78593800238963,-34.711652517411835,2.250627357521329,-6.7277904178127415,-6.727841348326592,40.34174197335706,44174.95366529911,25782.48129920866,25782.48129920866,69957.43496450776,79396.57714142457,79392.60491333633,25782.48129920866,105175.086212545,105175.086212545,105175.086212545,133444.25543166505,128121.20003209298,5323.055399572062,0.0,90647.71624404765,55426.09275862408,39135.13720602619,28269.169219120064,67404.30642514626,21414.54438577945,1591.7527618812699,0.0,0.8765145365024798,2.705664545029019,0.001494314320929203,1.0,1.0,-6.681488008898555,331394.60369175446,1569321.0141079272,4.735505637767191,1569321.0141079272,4.735505637767191,0.7575229473420663,0.0940066747824879,3.887299025543672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887299025543672,1.2812196761444472,1.281518769854411,3.0340612916917227,6428.811799719742,15243.107769423557,6471.751481493922,0.00033730776578238646,23318.946046701356,2377.870735337894,19344.498267794475,1972.5898515593476,0.8295614316810387,0.8295614316810388,35212.95639061575,35405.22815468563,0.9932163596489527,0.8,4249.8307892354205,4273.035954225843,0.9932163596489527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565635574046456,3.28477274845347,-4.0450016081090485,7.329774356562519,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5259046136736781,0.0004438682593178384,193.87151215767275,0.0,0.0,0.0,0.0,0.0001415776932044226,9.18546722341332e-05,0.0003570665778673794,0.09400667290205443,0.09400667290205443,0.09400667290205443,0.0940154856952604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481186.141979391,597.7877267654512,0.0,0.09400667290205443,0.0940066747824879,0.0940066747824879,0.375,0.375,0.5,11.629287718245637,0.04692602448818661,0.04692602448818661,7.901235221652314e-12,5.093051385074432e-05,0.04635333942803754,7.901235221652314e-12,28269.169219120064,21414.54438577945,0.7575229473420663,1.1287798336502795,3.7206278552216734,1.0378778252424687,0.6553728687106397,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8815088030105,263.8815088030105,-9.268491196989487,250.92197710076465,276.8410405052437,101263.01701567358,101231.96137796006,31.05563771352714,0.0,nan,276.8410405052437,3.691040505243734,271.6572278243744,-1.4927721756255892,266.4734151434737,-6.67658485652629,261.28960246260414,-11.86039753739584,256.10578978160214,-17.044210218397836,250.92197710076465,-22.228022899235327,1.0,1.0,26022.012520719443,26022.012520719443,275.71211148191117,2.562111481911188,275.71211148191117,275.71211148191117,79387.05183036589,79392.60491333633,-5.553082970436662,0.0,8546.071908451686,8546.071908451686,0.8878056354732518,3906.7355206713905,275.71211148191117,2.562111481911188,1.0,0.002,0.07487070144877782,0.005098563273893405,0.00011559715019041133,0.0018844028505639674,0.05779857509520567,0.05779857509520567,0.0,7.543787643171651e-13,1.0,1.0000937182168295,0.04635333942013631,0.0940066747824879,0.0,8.800441498280664e-06,11.30995536166277,0.0,1599870.2832971287,266.42220958218724,5.09305059495091e-05,1.0,1285157.7234928939,2595.500832183242,,,,,,,,,,,,,,,,,,,3.0,1591.6975506986007,1591.7527618812699,0.375,6.173730061729009,3.5
1745.0,-23.664175011722925,3.284096330797654,35.17060367802844,25.450161820650123,5.129574363309547,-20.784800074210214,-34.71060401117427,2.2501994258107656,-6.728461451243163,-6.728512621214052,40.34187908132876,44176.07294646935,25782.46805143014,25782.46805143014,69958.54099789949,79397.49671561846,79393.53886903373,25782.46805143014,105176.00692046387,105176.00692046387,105176.00692046387,133446.09370993648,128122.70113778068,5323.392572155803,0.0,90647.91762570503,55426.49385661043,39134.915298994,28270.08678947261,67405.0020884666,21415.16330308399,1591.8116944670555,0.0,0.87651032531146,2.705596736500527,0.001494314320929203,1.0,1.0,-6.681915676176857,331385.8059193643,1569326.968265561,4.735649325449453,1569326.968265561,4.735649325449453,0.757520253211911,0.09400729801450479,3.887315123357757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887315123357757,1.2812216669728085,1.2815207611475203,3.034069141636096,6428.828432809902,15243.107769423557,6471.740548028378,0.0003373035584025762,23318.901285112646,2377.8661709261214,19344.465586934293,1972.5865190390496,0.8295616225831476,0.8295616225831476,35213.073047736674,35405.22815468563,0.993220472687903,0.8,4249.8448685140465,4273.035954225843,0.993220472687903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565632714263236,3.284096330797654,-4.045674259516529,7.329770590314183,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5258352605519291,0.00044392680170123944,193.8704757907366,0.0,0.0,0.0,0.0,0.00014159375853726574,9.183860690129006e-05,0.0003570056055154929,0.09400729799230577,0.09400729799230577,0.09400729799230577,0.09401615852232723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481183.60865778994,597.7885530461158,0.0,0.09400729799230577,0.09400729801450479,0.09400729801450479,0.375,0.375,0.5,11.629952269092245,0.04691341858830356,0.04691341858830356,6.417621989385225e-11,5.116997090226505e-05,0.04659694503720857,6.417621989385225e-11,28270.08678947261,21415.16330308399,0.757520253211911,1.1288148347571596,3.720539153286794,1.0378835224436527,0.6553827101509451,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8819341147146,263.8819341147146,-9.268065885285353,250.92323972799753,276.84062850141987,101255.24796557394,101226.8047577856,28.443207788334377,0.0,nan,276.84062850141987,3.6906285014198943,271.65715074674574,-1.492849253254235,266.47367299206275,-6.676327007937232,261.29019523740243,-11.859804762597548,256.1067174826593,-17.043282517340685,250.92323972799753,-22.22676027200245,1.0,1.0,26022.012520719443,26022.012520719443,275.71154949381645,2.5615494938164716,275.71154949381645,275.71154949381645,79387.60010206752,79393.53886903373,-5.938766966210096,0.0,8546.071908451686,8546.071908451686,0.8878046191246334,3906.751698974546,275.71154949381645,2.5615494938164716,1.0,0.002,0.07484858482963097,0.005098528328047377,0.00011556284382119407,0.001884437159749938,0.057781421910597035,0.057781421910597035,0.0,3.5711321053066847e-12,1.0,1.0000942101825447,0.04659694497303235,0.09400729801450479,0.0,8.846702755329372e-06,11.369428620173355,0.0,1599869.4948920414,266.4215385487568,5.1169906726045156e-05,1.0,1285160.0121100778,2595.491584731417,,,,,,,,,,,,,,,,,,,3.0,1591.7527618812699,1591.8116944670555,0.375,6.173730061729009,3.5
1747.5,-23.66285182244008,3.2834228472730147,35.170663698208756,25.449787848070287,5.129042306955139,-20.783662409509464,-34.70955924186853,2.249852893924867,-6.729081916210532,-6.7291314085103595,40.341972248771924,44177.10989285194,25782.327208642182,25782.327208642182,69959.43710149413,79398.34087435194,79394.03576555832,25782.327208642182,105176.3629742005,105176.3629742005,105176.3629742005,133447.14243174202,128123.42953895047,5323.712892791553,0.0,90648.06898640351,55426.83800451415,39134.70109098817,28270.779457541517,67405.48054852968,21415.623986318355,1591.858733550494,0.0,0.8765065708680808,2.7055342559159294,0.001494314320929203,1.0,1.0,-6.684230165488486,331377.69618990866,1569331.0142351221,4.735777429437366,1569331.0142351221,4.735777429437366,0.757517988440376,0.09400782674555087,3.8873262124781776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8873262124781776,1.2812232791165907,1.2815223736676487,3.0340739790167617,6428.838682639062,15243.107769423557,6471.733810340081,0.00033730096565738014,23318.873701781566,2377.86335820913,19344.44544753309,1972.5844653916567,0.8295617401991062,0.8295617401991062,35213.15340796138,35405.22815468563,0.9932233059908581,0.8,4249.854567141831,4273.035954225843,0.9932233059908581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565602310687185,3.2834228472730147,-4.046307702447578,7.329730549720592,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5257664617435361,0.00044398489143725927,193.86944757209804,0.0,0.0,0.0,0.0,0.0001416097682856206,9.18225971529352e-05,0.0003569443888104291,0.09400782674915559,0.09400782674915559,0.09400782674915559,0.09401636286277165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481180.9804434606,597.7894078857809,0.0,0.09400782674915559,0.09400782674555087,0.09400782674555087,0.375,0.375,0.5,11.630592477677494,0.04604738372239581,0.04604738372239581,1.3812950783176348e-11,4.949229980866221e-05,0.0449012430218545,1.3812950783176348e-11,28270.779457541517,21415.623986318355,0.757517988440376,1.1288475102988564,3.7204728734472905,1.0378894495251862,0.6553934417995271,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.88234880311705,263.88234880311705,-9.267651196882923,250.9244908551524,276.8402067510719,101248.65834313577,101220.92558063909,27.73276249668971,0.0,nan,276.8402067510719,3.690206751071912,271.657063571897,-1.4929364281029507,266.4739203927296,-6.676079607270367,261.2907772135267,-11.859222786473254,256.10763403432486,-17.042365965675117,250.9244908551524,-22.225509144847564,1.0,1.0,26022.012520719443,26022.012520719443,275.7109888497853,2.5609888497853035,275.7109888497853,275.7109888497853,79388.41142002452,79394.03576555832,-5.624345533797168,0.0,8546.071908451686,8546.071908451686,0.8878039190035145,3906.7628435405686,275.7109888497853,2.5609888497853035,1.0,0.002,0.07482727290500348,0.005098499957885865,0.00011552979240572331,0.001884470207610904,0.057764896202861654,0.057764896202861654,0.0,1.6627324517237696e-14,1.0,1.0000907817266553,0.04490124300804155,0.09400782674555087,0.0,8.524769766102583e-06,10.955711200266405,0.0,1599868.763192118,266.42091808378945,4.949228599571143e-05,1.0,1285162.1217771864,2595.4830603926666,,,,,,,,,,,,,,,,,,,4.0,1591.8116944670555,1591.858733550494,0.375,6.173730061729009,3.5
1750.0,-23.66150886683133,3.2827513817604888,35.17072243403813,25.44945847420024,5.128558131110171,-20.78250216710689,-34.70849240021778,2.249551430925015,-6.729716896765524,-6.729765257094115,40.342075923076194,44178.128125514435,25782.2303450506,25782.2303450506,69960.35847056503,79399.16141110369,79394.6359397985,25782.2303450506,105176.86628484911,105176.86628484911,105176.86628484911,133448.4013057555,128124.37398304387,5324.027322711637,0.0,90648.20619270035,55427.17290531085,39134.48143043278,28271.535020906416,67406.0164513392,21416.128709508266,1591.9091414668483,0.0,0.8765026932937929,2.705470248033024,0.001494314320929203,1.0,1.0,-6.686000086955346,331369.3892318608,1569335.5164957594,4.735909735457452,1569335.5164957594,4.735909735457452,0.7575155962939872,0.09400837714895212,3.8873367783890544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8873367783890544,1.2812246815931425,1.2815237764716008,3.034078904533227,6428.849119217407,15243.107769423557,6471.726949778739,0.00033729832565230756,23318.84561601214,2377.8604942576862,19344.42494085613,1972.5823742925597,0.8295618599392875,0.8295618599392875,35213.229976568,35405.22815468563,0.9932260056122323,0.8,4249.86380816148,4273.035954225843,0.9932260056122323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565581400851358,3.2827513817604888,-4.046951630336342,7.3297030120968305,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5256966451367191,0.00044404385608709095,193.86840400467415,0.0,0.0,0.0,0.0,0.0001416261179880185,9.18062474505373e-05,0.00035688180220036,0.09400837710918614,0.09400837710918614,0.09400837710918614,0.09401669974805804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481178.4799340634,597.790221919344,0.0,0.09400837710918614,0.09400837714895212,0.09400837714895212,0.375,0.375,0.5,11.631216661740574,0.045049737512385946,0.045049737512385946,1.2505552149377763e-12,4.8360328605667746e-05,0.04376517013878356,1.2505552149377763e-12,28271.535020906416,21416.128709508266,0.7575155962939872,1.1288798652934107,3.7203990401785427,1.037894866863551,0.655403337139896,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8827687420686,263.8827687420686,-9.267231257931371,250.92574215080415,276.8397953333296,101242.68470077912,101214.60080395073,28.083896828398615,0.0,nan,276.8397953333296,3.6897953333296414,271.65698469682695,-1.4930153031730242,266.474174060334,-6.67582593966597,261.29136342381594,-11.85863657618404,256.108552787301,-17.041447212698984,250.92574215080415,-22.224257849195823,1.0,1.0,26022.012520719443,26022.012520719443,275.71042522928366,2.5604252292836804,275.71042522928366,275.71042522928366,79389.38002086601,79394.6359397985,-5.25591893249657,0.0,8546.071908451686,8546.071908451686,0.8878032519153302,3906.773462281,275.71042522928366,2.5604252292836804,1.0,0.002,0.07480650033223418,0.005098466479937336,0.00011549757023618329,0.0018845024279010465,0.057748785118091644,0.057748785118091644,0.0,-1.862770354632559e-12,1.0,1.0000884846054021,0.043765170137533005,0.09400837714895212,0.0,8.309086254182685e-06,10.678540876462538,0.0,1599868.015201133,266.42028310323445,4.836032735511253e-05,1.0,1285164.28278586,2595.4743286448397,,,,,,,,,,,,,,,,,,,3.0,1591.858733550494,1591.9091414668483,0.375,6.173730061729009,3.5
1752.5,-23.66021206264416,3.282082440534557,35.17078099551582,25.449064175505214,5.128016487620054,-20.78138920762379,-34.707466315571196,2.2491936326138986,-6.73033922400856,-6.730387146205251,40.34219117651539,44179.16290953196,25782.109185855003,25782.109185855003,69961.27209538696,79400.00865826878,79395.43693539848,25782.109185855003,105177.54612125349,105177.54612125349,105177.54612125349,133449.87765308295,128125.53794188466,5324.33971119829,0.0,90648.37357530819,55427.527826626894,39134.27305409032,28272.33153182945,67406.60458591978,21416.663641867766,1591.9611956169995,0.0,0.8764988367916946,2.705407440181021,0.001494314320929203,1.0,1.0,-6.687059675043201,331361.2391689859,1569340.5216145061,4.736041323210352,1569340.5216145061,4.736041323210352,0.7575131756557303,0.09400893890660067,3.8873500724484273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8873500724484273,1.281226346158754,1.2815254414257962,3.034085338709351,6428.8627524645335,15243.107769423557,6471.717987690229,0.00033729487699610673,23318.80892790645,2377.856753112067,19344.39815257383,1972.579642647982,0.8295620163268158,0.8295620163268158,35213.32631534935,35405.22815468563,0.993229402283589,0.8,4249.875435231773,4273.035954225843,0.993229402283589,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565555246350505,3.282082440534557,-4.047586126872693,7.32966856740725,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5256292373238747,0.0004441008012168905,193.86739631069136,0.0,0.0,0.0,0.0,0.00014164184471912534,9.179052071943045e-05,0.0003568218873687568,0.0940089384634755,0.0940089384634755,0.0940089384634755,0.0940171776714159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481176.0652702246,597.7910087418932,0.0,0.0940089384634755,0.09400893890660067,0.09400893890660067,0.375,0.375,0.5,11.63183460484482,0.044329358794186646,0.044329358794186646,4.547473508864641e-13,4.7922196699801134e-05,0.04332747116205837,4.547473508864641e-13,28272.33153182945,21416.663641867766,0.7575131756557303,1.1289123180713931,3.7203199080241416,1.0378993649830095,0.6554129700038372,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8831735529313,263.8831735529313,-9.266826447068695,250.92697687010946,276.839370235752,101236.06085213923,101208.98866188231,27.072190256933702,0.0,nan,276.839370235752,3.689370235752051,271.656891562626,-1.4931084373739623,266.4744128894975,-6.675587110502477,261.2919342163724,-11.85806578362758,256.1094555432306,-17.040544456769396,250.92697687010946,-22.22302312989052,1.0,1.0,26022.012520719443,26022.012520719443,275.70989706692893,2.5598970669289542,275.70989706692893,275.70989706692893,79390.0407643845,79395.43693539848,-5.396171013984713,0.0,8546.071908451686,8546.071908451686,0.8878024125825801,3906.7868228106695,275.70989706692893,2.5598970669289542,1.0,0.002,0.07478593543672454,0.005098434415326532,0.00011546567162885632,0.0018845343298595607,0.05773283581442816,0.05773283581442816,0.0,1.4884170285167642e-12,1.0,1.0000875993237786,0.043327471161603626,0.09400893890660067,0.0,8.225994848762696e-06,10.571772210988092,0.0,1599867.283065242,266.4196607759914,4.792219624505378e-05,1.0,1285166.4030130329,2595.4657617196826,,,,,,,,,,,,,,,,,,,3.0,1591.9091414668483,1591.9611956169995,0.375,6.173730061729009,3.5
1755.0,-23.658928134052523,3.281417022810665,35.17083889195006,25.448748317454033,5.127553339977345,-20.780279986638238,-34.70644822865722,2.2489051926421957,-6.730939591819322,-6.73098688174321,40.34229982054322,44180.1458132788,25781.940054226223,25781.940054226223,69962.08586750503,79400.79379507162,79396.21438168407,25781.940054226223,105178.15443591028,105178.15443591028,105178.15443591028,133451.23875419816,128126.59214350334,5324.6466106948255,0.0,90648.50577222768,55427.85779074415,39134.05331275948,28273.084318287867,67407.13763104734,21417.168583421408,1592.0106501482949,0.0,0.8764951271889977,2.7053468735820103,0.001494314320929203,1.0,1.0,-6.688289721428134,331353.37958538724,1569345.239715898,4.7361678992970395,1569345.239715898,4.7361678992970395,0.7575108658933313,0.0940094775910392,3.8873603343268286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8873603343268286,1.2812276880554867,1.2815267836357873,3.0340901703635965,6428.872990160097,15243.107769423557,6471.711257606452,0.0003372922872526602,23318.78137762735,2377.85394376544,19344.378035903042,1972.5775913184466,0.8295621337426554,0.8295621337426554,35213.40068061528,35405.22815468563,0.9932320242237695,0.8,4249.884410331542,4273.035954225843,0.9932320242237695,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565518736093834,3.281417022810665,-4.048203461688617,7.329620484499282,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5255625079847398,0.00044415718756965386,193.86639863213222,0.0,0.0,0.0,0.0,0.00014165745046220373,9.177491497635207e-05,0.00035676216416528824,0.09400947756237828,0.09400947756237828,0.09400947756237828,0.09401759556793184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481173.66244751133,597.7917914102061,0.0,0.09400947756237828,0.0940094775910392,0.0940094775910392,0.375,0.375,0.5,11.632443454338887,0.043648999868935334,0.043648999868935334,6.536993168992922e-12,4.7289923884363816e-05,0.04269716031507187,6.536993168992922e-12,28273.084318287867,21417.168583421408,0.7575108658933313,1.1289437733472414,3.720242640144589,1.0379032299285897,0.6554223686977872,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8835803565235,263.8835803565235,-9.266419643476468,250.92819796637855,276.83896274666614,101230.25176798178,101203.04631280099,27.205455180787638,0.0,nan,276.83896274666614,3.6889627466661636,271.6568097906266,-1.493190209373381,266.47465683454345,-6.675343165456525,261.2925038784979,-11.857496121502095,256.1103509224282,-17.039649077571767,250.92819796637855,-22.22180203362143,1.0,1.0,26022.012520719443,26022.012520719443,275.70938830257563,2.5593883025756554,275.70938830257563,275.70938830257563,79390.86149052897,79396.21438168407,-5.352891155096586,0.0,8546.071908451686,8546.071908451686,0.8878017646890157,3906.7971359984626,275.70938830257563,2.5593883025756554,1.0,0.002,0.07476566968386214,0.005098405289619224,0.00011543424021365677,0.0018845657601325898,0.05771712010682838,0.05771712010682838,0.0,3.4624646899628075e-13,1.0,1.0000863246849954,0.042697160308534876,0.0940094775910392,0.0,8.10633409044806e-06,10.418004799593104,0.0,1599866.5764599924,266.41906040818066,4.728991734737065e-05,1.0,1285168.4477042411,2595.4575000416557,,,,,,,,,,,,,,,,,,,3.0,1591.9611956169995,1592.0106501482949,0.375,6.173730061729009,3.5
1757.5,-23.65765626676622,3.2807541849420665,35.170896966860155,25.44841415891426,5.127072957116008,-20.779183344385718,-34.705439501535125,2.2486000347846686,-6.731554550462647,-6.731601629638511,40.34241788843981,44181.12643052619,25781.816222544985,25781.816222544985,69962.94265307116,79401.58690152322,79397.06671725352,25781.816222544985,105178.8829397985,105178.8829397985,105178.8829397985,133452.77315316163,128127.81958884135,5324.9535643202835,0.0,90648.64563751659,55428.18516671155,39133.844967561155,28273.890213363138,67407.7351809243,21417.710652369144,1592.0629872092406,0.0,0.8764912988775161,2.705284786266096,0.001494314320929203,1.0,1.0,-6.689113750079514,331345.3234154956,1569350.367081657,4.736298526579009,1569350.367081657,4.736298526579009,0.7575084465117734,0.09401003825379597,3.8873711919749705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8873711919749705,1.2812291077311724,1.2815282036428883,3.0340952828169896,6428.88382283536,15243.107769423557,6471.704136272641,0.00033728954698029017,23318.752226350352,2377.8509711624615,19344.356749759725,1972.5754207359012,0.8295622579625194,0.8295622579625194,35213.47936323275,35405.22815468563,0.993234798384875,0.8,4249.893906489905,4273.035954225843,0.993234798384875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565492004686476,3.2807541849420665,-4.0488310950991515,7.3295852800412185,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5254964145302773,0.00044421305071550823,193.86541033595185,0.0,0.0,0.0,0.0,0.00014167291429852138,9.175945114003441e-05,0.00035670304695320466,0.0940100381900874,0.0940100381900874,0.0940100381900874,0.09401811796886148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481171.31892253214,597.7925553516677,0.0,0.0940100381900874,0.09401003825379597,0.09401003825379597,0.375,0.375,0.5,11.63304942322265,0.0432075787259123,0.0432075787259123,-4.206412995699793e-12,4.707917588575583e-05,0.04248787955901889,-4.206412995699793e-12,28273.890213363138,21417.710652369144,0.7575084465117734,1.1289748417807866,3.7201602726162943,1.0379067397130108,0.6554311061177589,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8839832096033,263.8839832096033,-9.26601679039669,250.92940590496292,276.83856051424465,101224.24124163156,101197.29997944763,26.94126218391454,0.0,nan,276.83856051424465,3.6885605142446707,271.65672959238947,-1.4932704076105097,266.4748986705377,-6.675101329462279,261.29306774867547,-11.856932251324508,256.1112368268094,-17.038763173190603,250.92940590496292,-22.220594095037058,1.0,1.0,26022.012520719443,26022.012520719443,275.7088732888715,2.558873288871496,275.7088732888715,275.7088732888715,79391.6492236143,79397.06671725352,-5.417493639222812,0.0,8546.071908451686,8546.071908451686,0.8878010791806064,3906.8080479348455,275.7088732888715,2.558873288871496,1.0,0.002,0.07474550324497974,0.005098372895227936,0.00011540295865481695,0.0018845970390817335,0.057701479327408475,0.057701479327408475,0.0,-2.263449410538909e-12,1.0,1.0000859011863084,0.042487879563225306,0.09401003825379597,0.0,8.066609410859522e-06,10.366968801323601,0.0,1599865.8532984995,266.41844544953733,4.7079180092168826e-05,1.0,1285170.5435702964,2595.4490316286337,,,,,,,,,,,,,,,,,,,3.0,1592.0106501482949,1592.0629872092406,0.375,6.173730061729009,3.5
1760.0,-23.65639673317941,3.28009399512282,35.17095491047387,25.448079825751506,5.126594429137208,-20.778097616950912,-34.704439889732726,2.248295313255168,-6.732165750797208,-6.732212460009231,40.342532371555635,44182.09741391389,25781.68912196503,25781.68912196503,69963.78653587893,79402.37476505319,79397.8751609873,25781.68912196503,105179.56428295233,105179.56428295233,105179.56428295233,133454.2421551067,128128.98443354372,5325.2577215629835,0.0,90648.78617114056,55428.50882135499,39133.64149976174,28274.677872154392,67408.31937191614,21418.239863135655,1592.1143679820739,0.0,0.8764875057412371,2.7052230978328304,0.001494314320929203,1.0,1.0,-6.690091923994089,331337.31873697264,1569355.33878354,4.736427954345071,1569355.33878354,4.736427954345071,0.7575060610762562,0.09401059152073972,3.8873821783269285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8873821783269285,1.281230525380083,1.2815296216227414,3.034100500511973,6428.894878504923,15243.107769423557,6471.696868215802,0.0003372867502752308,23318.722475121922,2377.847937381463,19344.335025051452,1972.5732054321766,0.8295623847185184,0.8295623847185184,35213.55897848934,35405.22815468563,0.9932376054301848,0.8,4249.903515207929,4273.035954225843,0.9932376054301848,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565464567625588,3.28009399512282,-4.049455151135895,7.3295491462587155,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5254309708559357,0.0004442683785051548,193.86443163352246,0.0,0.0,0.0,0.0,0.00014168823993319604,9.174412550535976e-05,0.00035664447845572457,0.09401059074328252,0.09401059074328252,0.09401059074328252,0.09401860138453098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481168.9829963656,597.793316658785,0.0,0.09401059074328252,0.09401059152073972,0.09401059152073972,0.375,0.375,0.5,11.633650215425604,0.0428023102938937,0.0428023102938937,1.0402345651527867e-11,4.670921202887257e-05,0.042120536015147536,1.0402345651527867e-11,28274.677872154392,21418.239863135655,0.7575060610762562,1.1290055236536802,3.7200800080769834,1.0379102637148294,0.6554398303589983,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8843816518853,263.8843816518853,-9.265618348114685,250.93060123352433,276.8381620702396,101218.26852770676,101191.62224423898,26.64628346776614,0.0,nan,276.8381620702396,3.6881620702396276,271.6566499029096,-1.4933500970903992,266.47513773556585,-6.674862264434125,261.29362556820786,-11.85637443179212,256.1121134008646,-17.03788659913539,250.93060123352433,-22.21939876647565,1.0,1.0,26022.012520719443,26022.012520719443,275.70835705678434,2.5583570567843594,275.70835705678434,275.70835705678434,79392.44248098643,79397.8751609873,-5.432680000871187,0.0,8546.071908451686,8546.071908451686,0.8878003855459885,3906.819089218563,275.70835705678434,2.5583570567843594,1.0,0.002,0.07472551114388729,0.005098340526430425,0.00011537194727075542,0.0018846280524981746,0.05768597363537771,0.05768597363537771,0.0,-2.3106993748966964e-13,1.0,1.0000851581603558,0.04212053600474519,0.09401059152073972,0.0,7.996874947183663e-06,10.277364776249662,0.0,1599865.134322832,266.41783424920277,4.670920162652692e-05,1.0,1285172.6260730312,2595.4406172502177,,,,,,,,,,,,,,,,,,,3.0,1592.0629872092406,1592.1143679820739,0.375,6.173730061729009,3.5
1762.5,-23.65514929437987,3.2794363718436075,35.17101267551827,25.447740393597655,5.126114253881781,-20.777022939572703,-34.70344942817462,2.2479878990540976,-6.732775916087746,-6.732822238409313,40.34264597623171,44183.0649936315,25781.56592140127,25781.56592140127,69964.63091503277,79403.16104253147,79398.6693277753,25781.56592140127,105180.23524917656,105180.23524917656,105180.23524917656,133455.6971649461,128130.1380039285,5325.559161017591,0.0,90648.9308997911,55428.83485081107,39133.44005442225,28275.46191576952,67408.90197019177,21418.76651334156,1592.1655571013314,0.0,0.8764837216547503,2.7051615169750303,0.001494314320929203,1.0,1.0,-6.691085165324637,331329.32799538027,1569360.272347751,4.736557074022836,1569360.272347751,4.736557074022836,0.7575036820670326,0.09401114079191512,3.887393752404841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887393752404841,1.281231955559226,1.281531052135752,3.0341061472417694,6428.9068432477725,15243.107769423557,6471.689002383639,0.0003372837235793571,23318.69027769913,2377.8446541580593,19344.311513552737,1972.5708079265332,0.8295625218733962,0.8295625218733962,35213.64285279552,35405.22815468563,0.9932405626412085,0.8,4249.913637948118,4273.035954225843,0.9932405626412085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565437972456859,3.2794363718436075,-4.050077749379212,7.32951412122282,3.5,3.5,1.0,0.6,0.0002334323654385558,0.525366164290648,0.00044432318124966675,193.863462338913,0.0,0.0,0.0,0.0,0.00014170342678898856,9.172893864956724e-05,0.00035658650302105465,0.0940111407492901,0.0940111407492901,0.0940111407492901,0.09401907804635821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481166.66926244204,597.7940707420249,0.0,0.0940111407492901,0.09401114079191512,0.09401114079191512,0.375,0.375,0.5,11.634245510218188,0.04240770707531283,0.04240770707531283,-9.663381206337363e-13,4.6322321566094615e-05,0.04173707308467556,-9.663381206337363e-13,28275.46191576952,21418.76651334156,0.7575036820670326,1.1290360605197707,3.7200003054687545,1.0379138195422786,0.6554485194428662,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8847748046915,263.8847748046915,-9.26522519530846,250.93178432263127,276.83776528675,101212.31843418583,101186.0258896419,26.29254454390685,0.0,nan,276.83776528675,3.68776528675005,271.656569093924,-1.4934309060759574,266.4753729011121,-6.674627098887868,261.2941767082728,-11.855823291727177,256.11298051545884,-17.037019484541133,250.93178432263127,-22.218215677368704,1.0,1.0,26022.012520719443,26022.012520719443,275.7078402060821,2.557840206082119,275.7078402060821,275.7078402060821,79393.22888538566,79398.6693277753,-5.440442389633972,0.0,8546.071908451686,8546.071908451686,0.887799654804291,3906.8307211668653,275.7078402060821,2.557840206082119,1.0,0.002,0.074705701031484,0.005098307591041116,0.00011534121719370208,0.0018846587830885712,0.05767060859685104,0.05767060859685104,0.0,2.8227333664920806e-13,1.0,1.0000843825548402,0.041737073085641896,0.09401114079191512,0.0,7.924079695144192e-06,10.183826784462633,0.0,1599864.4165345042,266.41722408391223,4.6322322532432736e-05,1.0,1285174.704982232,2595.432217430947,,,,,,,,,,,,,,,,,,,3.0,1592.1143679820739,1592.1655571013314,0.375,6.173730061729009,3.5
1765.0,-23.6539131069021,3.2787809709508515,35.171070026025724,25.447378784324997,5.125609853587599,-20.775960810849856,-34.70247202841563,2.247657557532153,-6.733390454394339,-6.733436212575303,40.34275622513514,44184.04367061357,25781.45924757985,25781.45924757985,69965.50291819342,79403.95844871641,79399.39843878847,25781.45924757985,105180.85768636831,105180.85768636831,105180.85768636831,133457.09425945563,128131.23742179103,5325.856837664599,0.0,90649.0821034109,55429.16732529548,39133.238642350465,28276.236573087306,67409.47521543776,21419.28608436615,1592.216413565493,0.0,0.876479927323456,2.7050995157995352,0.001494314320929203,1.0,1.0,-6.692257244585278,331321.2824236845,1569365.0601898865,4.736686543978258,1569365.0601898865,4.736686543978258,0.7575013042843386,0.09401168704671971,3.8874054719866704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8874054719866704,1.2812334924064088,1.2815325893417033,3.0341116549219747,6428.918513361224,15243.107769423557,6471.681330100168,0.00033728077138876127,23318.658873288154,2377.841451799356,19344.288580584012,1972.5684694145314,0.8295626556269564,0.8295626556269564,35213.72778147952,35405.22815468563,0.9932435570289119,0.8,4249.92388794054,4273.035954225843,0.9932435570289119,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565414944897624,3.2787809709508515,-4.050702823670285,7.329483794621137,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5253019507711731,0.000444377495830472,193.86250179645512,0.0,0.0,0.0,0.0,0.00014171841483927696,9.171395059927884e-05,0.00035652931341715173,0.0940116867386812,0.0940116867386812,0.0940116867386812,0.09401951921215157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481164.37717647984,597.7948176568761,0.0,0.0940116867386812,0.09401168704671971,0.09401168704671971,0.375,0.375,0.5,11.634832935442907,0.04193230285636673,0.04193230285636673,-4.7066350816749036e-11,4.575818098828677e-05,0.04117896799004939,-4.7066350816749036e-11,28276.236573087306,21419.28608436615,0.7575013042843386,1.1290668803168533,3.7199228201538466,1.0379179291128837,0.6554574639455846,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.88515822206386,263.88515822206386,-9.264841777936113,250.93295529352156,276.8373611506048,101206.17780980018,101180.53633353258,25.64147626763635,0.0,nan,276.8373611506048,3.687361150604829,271.6564799791817,-1.4935200208182664,266.4755988077855,-6.674401192214475,261.2947176363465,-11.855282363653487,256.11383646494306,-17.036163535056914,250.93295529352156,-22.21704470647842,1.0,1.0,26022.012520719443,26022.012520719443,275.70731154725405,2.5573115472540735,275.70731154725405,275.70731154725405,79393.98147740608,79399.39843878847,-5.416961382390582,0.0,8546.071908451686,8546.071908451686,0.8877989148756337,3906.8424993466037,275.70731154725405,2.5573115472540735,1.0,0.002,0.07468615579070795,0.005098272746418878,0.00011531089514636281,0.0018846891037524996,0.057655447573181404,0.057655447573181404,0.0,-1.101137844100597e-12,1.0,1.0000832539047069,0.04117896803711574,0.09401168704671971,0.0,7.818126705950618e-06,10.047675047788838,0.0,1599863.6933482578,266.41660954560564,4.5758228054637584e-05,1.0,1285176.7981889118,2595.4237598826376,,,,,,,,,,,,,,,,,,,3.0,1592.1655571013314,1592.216413565493,0.375,6.173730061729009,3.5
1767.5,-23.652703106083088,3.278129659755003,35.17112748947994,25.44720940003174,5.125303640616492,-20.77490243141563,-34.701498959306605,2.247502963833339,-6.733965572178761,-6.734011282683289,40.34287236579258,44184.86716580859,25781.2629267786,25781.2629267786,69966.13009258719,79404.60589949672,79400.33179029878,25781.2629267786,105181.59471707737,105181.59471707737,105181.59471707737,133458.59975139052,128132.4461387383,5326.153612652219,0.0,90649.15310899481,55429.414367039855,39133.043046616614,28277.005034313144,67410.04808092976,21419.803836959974,1592.2660208057189,0.0,0.8764763238588096,2.705041438000101,0.001494314320929203,1.0,1.0,-6.692879006444173,331313.74679470586,1569370.1039100587,4.736809501848102,1569370.1039100587,4.736809501848102,0.7574990283082597,0.09401222296758541,3.8874109972378146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8874109972378146,1.2812342116236222,1.281533308726814,3.034114264176227,6428.924042057883,15243.107769423557,6471.67769531847,0.00033727937278428484,23318.643995555198,2377.8399346928054,19344.277715978278,1972.5673615330697,0.8295627189842394,0.8295627189842394,35213.76782148327,35405.22815468563,0.993244968746866,0.8,4249.9287203448075,4273.035954225843,0.993244968746866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5653725653445205,3.278129659755003,-4.051298322271607,7.32942798202661,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5252391057257823,0.00044443066575554363,193.86156161077426,0.0,0.0,0.0,0.0,0.00014173333793385276,9.169902750470304e-05,0.0003564718079577954,0.0940122222748147,0.0940122222748147,0.0940122222748147,0.09402004330939509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481162.1176195442,597.7955543334364,0.0,0.0940122222748147,0.09401222296758541,0.09401222296758541,0.375,0.375,0.5,11.635419505045759,0.04166245035906968,0.04166245035906968,1.8189894035458565e-12,4.5710504537055385e-05,0.041132276239125076,1.8189894035458565e-12,28277.005034313144,21419.803836959974,0.7574990283082597,1.1290935671211173,3.7198376807811147,1.0379184125278875,0.6554641099315348,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8855660953486,263.8855660953486,-9.264433904651355,250.93411312842503,276.8370190622939,101201.80814136163,101174.53114805683,27.276993304815193,0.0,nan,276.8370190622939,3.6870190622939276,271.6564378755791,-1.493562124420862,266.47585668868635,-6.674143311313628,261.29527550199964,-11.854724498000337,256.1146943151077,-17.03530568489225,250.93411312842503,-22.215886871574952,1.0,1.0,26022.012520719443,26022.012520719443,275.7068456912412,2.5568456912412216,275.7068456912412,275.7068456912412,79395.09143581973,79400.33179029878,-5.240354479043162,0.0,8546.071908451686,8546.071908451686,0.8877985660326954,3906.848052224004,275.7068456912412,2.5568456912412216,1.0,0.002,0.07466663276602148,0.00509824519694885,0.00011528061668311486,0.0018847193843662788,0.05764030834155743,0.05764030834155743,0.0,1.0493936448974228e-12,1.0,1.0000831591331063,0.04113227623730609,0.09401222296758541,0.0,7.809270697068542e-06,10.036308821233272,0.0,1599863.017230421,266.4160344278212,4.571050271806598e-05,1.0,1285178.7587540946,2595.4158383051536,,,,,,,,,,,,,,,,,,,3.0,1592.216413565493,1592.2660208057189,0.375,6.173730061729009,3.5
1770.0,-23.651475426844264,3.277479214361056,35.17118668318258,25.446669954713457,5.124617018724477,-20.773866182256537,-34.70054412083698,2.2470077747192714,-6.734599199023876,-6.734645594423797,40.343009340124226,44185.96434493224,25781.22138262099,25781.22138262099,69967.18572755324,79405.5279104149,79401.3448902155,25781.22138262099,105182.5662728365,105182.5662728365,105182.5662728365,133460.47338474749,128134.01478803501,5326.458596712469,0.0,90649.37624846112,55429.81268525472,39132.84840356267,28277.90711191099,67410.75551547366,21420.4136666209,1592.3233854205505,0.0,0.8764723150025014,2.7049773686853147,0.001494314320929203,1.0,1.0,-6.692834413153662,331305.43502817827,1569376.052404513,4.736946293292876,1569376.052404513,4.736946293292876,0.7574964293449556,0.09401282039275535,3.8874279804516783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8874279804516783,1.2812365154004106,1.2815356130414064,3.034122063900734,6428.940568738172,15243.107769423557,6471.666829838877,0.00033727519196480896,23318.59952243504,2377.835399696639,19344.245238332656,1972.5640497348897,0.8295629083436755,0.8295629083436755,35213.89089417901,35405.22815468563,0.9932493080080698,0.8,4249.943573915347,4273.035954225843,0.9932493080080698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5653635972534055,3.277479214361056,-4.051936956959766,7.329416171320823,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5251753508012976,0.0004444846184848381,193.86060769806153,0.0,0.0,0.0,0.0,0.00014174798285089194,9.168438258766386e-05,0.0003564164342417211,0.0940128203656927,0.0940128203656927,0.0940128203656927,0.09402077357583773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481159.91085659235,597.7962749432255,0.0,0.0940128203656927,0.09401282039275535,0.09401282039275535,0.375,0.375,0.5,11.636015993719182,0.041880386943716985,0.041880386943716985,6.252776074688882e-13,4.639539992012942e-05,0.04181118127013406,6.252776074688882e-13,28277.90711191099,21420.4136666209,0.7574964293449556,1.129127220417452,3.7197501525397536,1.0379231799514954,0.6554735072623488,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8859249169731,263.8859249169731,-9.264075083026853,250.93526172379083,276.8365881101712,101193.87899247002,101169.88238374094,23.996608729097357,0.0,nan,276.8365881101712,3.686588110171215,271.6563228329244,-1.4936771670755888,266.47605755560386,-6.673942444396118,261.2957922783053,-11.85420772169465,256.1155270010431,-17.034472998956858,250.93526172379083,-22.214738276209147,1.0,1.0,26022.012520719443,26022.012520719443,275.706329925182,2.5563299251820126,275.706329925182,275.706329925182,79395.260271989,79401.3448902155,-6.08461822650861,0.0,8546.071908451686,8546.071908451686,0.8877974937778267,3906.8651203539366,275.706329925182,2.5563299251820126,1.0,0.002,0.07464678732425972,0.005098207743724356,0.00011524982648395732,0.0018847501729819596,0.05762491324197866,0.05762491324197866,0.0,-5.340831943367874e-13,1.0,1.0000845311384146,0.04181118126950878,0.09401282039275535,0.0,7.938176265525367e-06,10.201992686229989,0.0,1599862.273372406,266.4154008009761,4.6395399294851813e-05,1.0,1285180.9212824022,2595.4071007451744,,,,,,,,,,,,,,,,,,,4.0,1592.2660208057189,1592.3233854205505,0.375,6.173730061729009,3.5
1772.5,-23.65028598872498,3.27683388031698,35.17124323402891,25.446537311095767,5.124349905929237,-20.772822399249016,-34.69958439292384,2.246886315234789,-6.735150801597854,-6.735195644964805,40.34309404536011,44186.74753521989,25780.97602760059,25780.97602760059,69967.72356282048,79406.13996024452,79401.90564764466,25780.97602760059,105182.88167524524,105182.88167524524,105182.88167524524,133461.40418052496,128134.65826848688,5326.745912038077,0.0,90649.43145475497,55430.03902496937,39132.65825531734,28278.522505279718,67411.18076059705,21420.82304571493,1592.365152221939,0.0,0.8764689694843046,2.704921839420217,0.001494314320929203,1.0,1.0,-6.694918039928325,331298.22751946055,1569379.7309736134,4.737060450712576,1569379.7309736134,4.737060450712576,0.7574944214895093,0.09401329382330066,3.8874322249606013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8874322249606013,1.281237080469714,1.281536178242622,3.0341240385701536,6428.944752825718,15243.107769423557,6471.664078961241,0.0003372741334913583,23318.588263149384,2377.8342515690256,19344.237015775314,1972.5632112673864,0.8295629562766121,0.8295629562766121,35213.92165295495,35405.22815468563,0.9932503924926112,0.8,4249.947286173744,4273.035954225843,0.9932503924926112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56531063273793,3.27683388031698,-4.052512538332797,7.329346418649777,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5251135897615911,0.0004445368963780529,193.85968350783736,0.0,0.0,0.0,0.0,0.00014176270416727728,9.166966127127852e-05,0.0003563595952771909,0.09401329383912864,0.09401329383912864,0.09401329383912864,0.09402095070742496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481157.5588894023,597.7970399832159,0.0,0.09401329383912864,0.09401329382330066,0.09401329382330066,0.375,0.375,0.5,11.636590250815201,0.041203494928879536,0.041203494928879536,1.0800249583553523e-11,4.4843366936220264e-05,0.04027760503646505,1.0800249583553523e-11,28278.522505279718,21420.82304571493,0.7574944214895093,1.1291527206490195,3.7196821710966774,1.0379246109232634,0.6554809904924225,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.88632028900474,263.88632028900474,-9.263679710995234,250.93639889605777,276.83624168197133,101190.0901429532,101163.64918768863,26.440955264576857,0.0,nan,276.83624168197133,3.686241681971353,271.6562731248093,-1.4937268751907027,266.4763045675374,-6.67369543246258,261.29633601044924,-11.85366398955074,256.11636745320357,-17.03363254679641,250.93639889605777,-22.21360110394221,1.0,1.0,26022.012520719443,26022.012520719443,275.7058454904508,2.5558454904508494,275.7058454904508,275.7058454904508,79396.54318482248,79401.90564764466,-5.362462822173256,0.0,8546.071908451686,8546.071908451686,0.8877972257957047,3906.869386085404,275.7058454904508,2.5558454904508494,1.0,0.002,0.07462766988001729,0.005098183236560046,0.00011522018027584991,0.0018847798189623184,0.05761009013792495,0.05761009013792495,0.0,-7.618315700508305e-13,1.0,1.0000814306053314,0.0402776050256648,0.09401329382330066,0.0,7.647019976735028e-06,9.82781851887308,0.0,1599861.622746591,266.4148491984021,4.484335613597068e-05,1.0,1285182.7965367977,2595.3995239319515,,,,,,,,,,,,,,,,,,,3.0,1592.3233854205505,1592.365152221939,0.375,6.173730061729009,3.5
