time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1775.0,-23.64909847599091,3.2761881944537867,35.171301548390964,25.44608908882367,5.1237616160918655,-20.771812466784784,-34.698655957449205,2.2464756072524406,-6.735802480080849,-6.735847897638275,40.343229628162916,44187.76442776835,25780.992937137056,25780.992937137056,69968.75736490541,79406.97873854409,79402.8320189112,25780.992937137056,105183.82495604825,105183.82495604825,105183.82495604825,133463.26171180845,128136.21663769225,5327.045074116191,0.0,90649.61761736062,55430.40330801761,39132.46034371446,28279.436755760187,67411.89709947465,21421.44029713549,1592.4235509912014,0.0,0.876464867259171,2.704855961995551,0.001494314320929203,1.0,1.0,-6.695003552560479,331289.6809799706,1569385.61906369,4.7372004296100405,1569385.61906369,4.7372004296100405,0.7574917591939732,0.09401389716413859,3.8874464920237397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8874464920237397,1.2812389912214588,1.2815380894404214,3.0341306490506303,6428.958759640613,15243.107769423557,6471.654869881072,0.000337270590079808,23318.550571269716,2377.8304080669463,19344.209489218418,1972.560404339751,0.8295631167166969,0.8295631167166969,35214.02504234519,35405.22815468563,0.9932540377692981,0.8,4249.9597641778355,4273.035954225843,0.9932540377692981,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565314282980767,3.2761881944537867,-4.053163031455824,7.329351225909611,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5250519365257466,0.0004445890952867844,193.8587608224227,0.0,0.0,0.0,0.0,0.0001417769468298727,9.165541860868309e-05,0.0003563055355452925,0.09401389704761631,0.09401389704761631,0.09401389704761631,0.0940216688612193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481155.41080720053,597.7977415382247,0.0,0.09401389704761631,0.09401389716413859,0.09401389716413859,0.375,0.375,0.5,11.637173137049134,0.04117155362513358,0.04117155362513358,6.275513442233205e-11,4.54175574304827e-05,0.04084434507780088,6.275513442233205e-11,28279.436755760187,21421.44029713549,0.7574917591939732,1.1291844172242516,3.7195921751961905,1.037928917230408,0.6554891099202238,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8866814608162,263.8866814608162,-9.263318539183786,250.93752233625548,276.8358405853876,101183.07380934866,101158.92003174817,24.153777600459804,0.0,nan,276.8358405853876,3.6858405853876093,271.65617693556806,-1.493823064431922,266.4765132856852,-6.673486714314777,261.2968496359296,-11.853150364070359,256.11718598607155,-17.03281401392843,250.93752233625548,-22.212477663744494,1.0,1.0,26022.012520719443,26022.012520719443,275.70530163509443,2.5553016350944517,275.70530163509443,275.70530163509443,79397.08572206846,79402.8320189112,-5.746296842742595,0.0,8546.071908451686,8546.071908451686,0.8877963250272936,3906.8837244838583,275.70530163509443,2.5553016350944517,1.0,0.002,0.07460828342250694,0.0050981404666249645,0.0001151900946286716,0.0018848099057039366,0.0575950473143358,0.0575950473143358,0.0,3.326080730281511e-13,1.0,1.000082575856905,0.04084434501504575,0.09401389716413859,0.0,7.754629523672422e-06,9.96613370114192,0.0,1599860.8575000907,266.4141975199191,4.541749467534828e-05,1.0,1285185.0202151474,2595.390539381554,,,,,,,,,,,,,,,,,,,3.0,1592.365152221939,1592.4235509912014,0.375,6.173730061729009,3.5
1777.5,-23.647931824702717,3.275544504357008,35.171357264183705,25.445731391105824,5.123271605886704,-20.77081148162418,-34.6977363229729,2.2461512623266486,-6.73641081289702,-6.736454380474995,40.343313139228954,44188.71119361639,25780.897128442404,25780.897128442404,69969.6083220588,79407.74311409121,79403.18706728733,25780.897128442404,105184.08419572974,105184.08419572974,105184.08419572974,133464.17982952946,128136.85395504932,5327.325874480149,0.0,90649.76968669587,55430.73776433946,39132.257691507126,28280.09563379972,67412.35332530685,21421.87700174671,1592.4687758510909,0.0,0.876461216285438,2.704794739755882,0.001494314320929203,1.0,1.0,-6.697428368577562,331281.73432202,1569389.2457899211,4.73732501129811,1569389.2457899211,4.73732501129811,0.7574895530460575,0.09401439469382257,3.8874585984991854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8874585984991854,1.2812405001872291,1.2815395987584515,3.034136524665827,6428.971209364159,15243.107769423557,6471.646684369737,0.000337267440545967,23318.517069658992,2377.8269918533847,19344.185022177262,1972.5579093958959,0.8295632592926352,0.8295632592926352,35214.112774505134,35405.22815468563,0.9932571310094609,0.8,4249.970352520103,4273.035954225843,0.9932571310094609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565293600864368,3.275544504357008,-4.053779483828466,7.3293239881854735,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5249913739903779,0.0004446403826871909,193.85785435469398,0.0,0.0,0.0,0.0,0.00014179105578246813,9.164130965608766e-05,0.00035625179720028444,0.09401439462430135,0.09401439462430135,0.09401439462430135,0.09402181925725565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481153.1368180921,597.7984812898607,0.0,0.09401439462430135,0.09401439469382257,0.09401439469382257,0.375,0.375,0.5,11.637729975320276,0.04023605470848679,0.04023605470848679,1.546140993013978e-11,4.3567577961312054e-05,0.03902601189741972,1.546140993013978e-11,28280.09563379972,21421.87700174671,0.7574895530460575,1.129214458873572,3.719529155934486,1.0379345160138767,0.6554987181708102,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8870344714297,263.8870344714297,-9.262965528570305,250.93863162572822,276.83543731712336,101177.29082425531,101153.68283297878,23.60799127652455,0.0,nan,276.83543731712336,3.6854373171233874,271.65607617885513,-1.493923821144847,266.4767150405768,-6.673284959423199,261.29735390230917,-11.852646097690808,256.1179927639853,-17.032007236014692,250.93863162572822,-22.211368374271757,1.0,1.0,26022.012520719443,26022.012520719443,275.70473669747054,2.5547366974705596,275.70473669747054,275.70473669747054,79397.98344313739,79403.18706728733,-5.203624149944517,0.0,8546.071908451686,8546.071908451686,0.8877955606697323,3906.895891491681,275.70473669747054,2.5547366974705596,1.0,0.002,0.0745897600164221,0.005098102760203701,0.00011516135237365093,0.0018848386441773608,0.05758067618682546,0.05758067618682546,0.0,-3.4489884906396817e-12,1.0,1.0000788996692866,0.03902601188195831,0.09401439469382257,0.0,7.409407700860058e-06,9.52247510573705,0.0,1599860.139752556,266.41358918710296,4.3567562499902124e-05,1.0,1285187.0878466729,2595.3821853632317,,,,,,,,,,,,,,,,,,,3.0,1592.4235509912014,1592.4687758510909,0.375,6.173730061729009,3.5
1780.0,-23.646747041417232,3.274901842936363,35.171411678289864,25.445127195585542,5.122526826787018,-20.769819654501863,-34.696821752563096,2.245599441577469,-6.7370355513169216,-6.737077868071478,40.343407979503716,44189.834967218594,25780.84775584519,25780.84775584519,69970.68272306379,79408.6931931111,79403.6534395076,25780.84775584519,105184.50119535279,105184.50119535279,105184.50119535279,133465.32372250687,128137.72334839117,5327.600374115707,0.0,90650.02254605517,55431.1643268281,39132.064688030085,28280.8225271541,67412.8872151842,21422.361288626493,1592.5176596683768,0.0,0.8764574283180109,2.704731793542132,0.001494314320929203,1.0,1.0,-6.699272300990685,331273.5650099316,1569393.3645300185,4.737454268296258,1569393.3645300185,4.737454268296258,0.7574872077379506,0.0940149159280508,3.8874782215638075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8874782215638075,1.2812430674580717,1.2815421666286095,3.03414576070752,6428.990779428213,15243.107769423557,6471.633817007132,0.0003372624896465789,23318.464407908523,2377.821621849309,19344.146560769354,1972.553987423774,0.8295634833573661,0.829563483357366,35214.254977117824,35405.22815468563,0.9932621447603148,0.8,4249.987514868956,4273.035954225843,0.9932621447603148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5652829428566974,3.274901842936363,-4.054408108974139,7.329309951910502,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5249298779222957,0.00044469247275940026,193.85693380739502,0.0,0.0,0.0,0.0,0.0001418050883275194,9.16272771110364e-05,0.00035619904427034593,0.09401491588214314,0.09401491588214314,0.09401491588214314,0.09402211092765438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481151.0001825929,597.7991771551714,0.0,0.09401491588214314,0.0940149159280508,0.0940149159280508,0.375,0.375,0.5,11.63826960641994,0.039161930238606146,0.039161930238606146,1.0970779840135947e-11,4.231675455912409e-05,0.0378055670807953,1.0970779840135947e-11,28280.8225271541,21422.361288626493,0.7574872077379506,1.1292487457411264,3.719465402675525,1.0379422335037367,0.6555101968287333,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8873399789855,263.8873399789855,-9.262660021014483,250.93973342083936,276.8349465371324,101169.42830252238,101148.99713112097,20.431171401410076,0.0,nan,276.8349465371324,3.6849465371324186,271.655903913794,-1.494096086205957,266.4768612905748,-6.673138709425189,261.29781866746833,-11.852181332531643,256.1187760441042,-17.03122395589577,250.93973342083936,-22.210266579160617,1.0,1.0,26022.012520719443,26022.012520719443,275.7041677814041,2.5541677814041464,275.7041677814041,275.7041677814041,79398.1510579104,79403.6534395076,-5.502381597194471,0.0,8546.071908451686,8546.071908451686,0.8877943217419073,3906.9156126716266,275.7041677814041,2.5541677814041464,1.0,0.002,0.0745718157708896,0.005098059428218883,0.00011513350035344707,0.0018848664999702926,0.05756675017672353,0.05756675017672353,0.0,3.2373973293808866e-13,1.0,1.000076432123077,0.03780556706982452,0.0940149159280508,0.0,7.177700438441384e-06,9.224703180814316,0.0,1599859.4035668194,266.41296444868306,4.231674358834425e-05,1.0,1285189.213443607,2595.3735971832357,,,,,,,,,,,,,,,,,,,4.0,1592.4687758510909,1592.5176596683768,0.375,6.173730061729009,3.5
1782.5,-23.64559568941326,3.2742650486942604,35.171463052971475,25.44497981378811,5.122252952904322,-20.768810825160827,-34.69589345678685,2.2454680886889187,-6.737564914963343,-6.7376052922229555,40.343478073954785,44190.611221842984,25780.566127861828,25780.566127861828,69971.17734970481,79409.29926834279,79404.10124468768,25780.566127861828,105184.6673725495,105184.6673725495,105184.6673725495,133466.04162142109,128138.1843588756,5327.857262545482,0.0,90650.08755554151,55431.39950918652,39131.8756070611,28281.374248871572,67413.24985593266,21422.726009092446,1592.5559389637156,0.0,0.8764542628318542,2.704678558203835,0.001494314320929203,1.0,1.0,-6.701678691814834,331266.65450281394,1569396.408609747,4.737562284876505,1569396.408609747,4.737562284876505,0.7574853265819363,0.09401534820666009,3.8874836933808443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8874836933808443,1.281243678561003,1.2815427778741995,3.0341485842466556,6428.996762168826,15243.107769423557,6471.629883260417,0.0003372609760984246,23318.44830883534,2377.8199802007152,19344.134802537174,1972.5527884177752,0.8295635518426712,0.8295635518426712,35214.29462975065,35405.22815468563,0.9932635428256971,0.8,4249.992300521658,4273.035954225843,0.9932635428256971,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565222148137033,3.2742650486942604,-4.054964838402208,7.329229887096469,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5248701245591687,0.00044474309837050157,193.8560392437506,0.0,0.0,0.0,0.0,0.0001418193327757182,9.16130326628376e-05,0.00035614417057794784,0.09401534816013361,0.09401534816013361,0.09401534816013361,0.0940221807388456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481148.87491947867,597.7998681350816,0.0,0.09401534816013361,0.09401534820666009,0.09401534820666009,0.375,0.375,0.5,11.63878204600738,0.0376636372620851,0.0376636372620851,-1.9326762412674725e-12,4.037725960870375e-05,0.03592660040811779,-1.9326762412674725e-12,28281.374248871572,21422.726009092446,0.7574853265819363,1.129274039036071,3.7194043143218787,1.0379439872612377,0.6555181854647527,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8876930692749,263.8876930692749,-9.26230693072506,250.94082746437198,276.8345586741782,101166.15034063406,101142.53702496602,23.613315668031525,0.0,nan,276.8345586741782,3.68455867417822,271.65581243217895,-1.4941875678210295,266.4770661902429,-6.672933809757069,261.2983199483446,-11.851680051655364,256.11957370633286,-17.03042629366712,250.94082746437198,-22.209172535628,1.0,1.0,26022.012520719443,26022.012520719443,275.70369275620095,2.5536927562009737,275.70369275620095,275.70369275620095,79399.36836278821,79404.10124468768,-4.732881899471977,0.0,8546.071908451686,8546.071908451686,0.88779397627138,3906.9211118477488,275.70369275620095,2.5536927562009737,1.0,0.002,0.07455476341630707,0.005098030579353283,0.0001151070481181487,0.0018848929506783349,0.05755352405907435,0.05755352405907435,0.0,-1.2035164531631892e-12,1.0,1.0000726334200567,0.03592660041005047,0.09401534820666009,0.0,6.820965761743649e-06,8.76624388697948,0.0,1599858.7785138348,266.41243508503663,4.0377261541379994e-05,1.0,1285191.0115347884,2595.3663322770403,,,,,,,,,,,,,,,,,,,3.0,1592.5176596683768,1592.5559389637156,0.375,6.173730061729009,3.5
1785.0,-23.644461030805545,3.2736286523949265,35.17151668132811,25.44465927584099,5.121802179039948,-20.767834709842806,-34.69499620897693,2.245175857582456,-6.738193111885437,-6.738234270324071,40.343609553009074,44191.50632314164,25780.54702600141,25780.54702600141,69972.05334914305,79410.02303667249,79405.06059444955,25780.54702600141,105185.60762045096,105185.60762045096,105185.60762045096,133467.87625904352,128139.74792599965,5328.128333043878,0.0,90650.22226165679,55431.70554619271,39131.685239404535,28282.268638592566,67413.9538779971,21423.33014049932,1592.612902315577,0.0,0.8764503037641667,2.704615033002179,0.001494314320929203,1.0,1.0,-6.701552185616322,331258.4135461938,1569402.1185262538,4.737697381707111,1569402.1185262538,4.737697381707111,0.7574827328832496,0.09401592752247322,3.8874942177593703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8874942177593703,1.2812450381318696,1.2815441377624504,3.034153578793612,6429.007345014497,15243.107769423557,6471.622924779037,0.0003372582987723695,23318.419831349547,2377.817076305318,19344.114003170667,1972.5506674726505,0.8295636729708512,0.8295636729708512,35214.37089676451,35405.22815468563,0.9932662318354333,0.8,4250.001505142255,4273.035954225843,0.9932662318354333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5652180246396625,3.2736286523949265,-4.055595804179747,7.329224456574673,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5248112447477083,0.0004447929951477571,193.85515765841788,0.0,0.0,0.0,0.0,0.0001418331020560967,9.159926338245909e-05,0.00035609160675032734,0.09401592625755573,0.09401592625755573,0.09401592625755573,0.09402291066298288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481146.9909895042,597.800484027112,0.0,0.09401592625755573,0.09401592752247322,0.09401592752247322,0.375,0.375,0.5,11.63930586530155,0.03731522334277315,0.03731522334277315,-2.5352164811920375e-11,4.115843864838098e-05,0.03668208470776335,-2.5352164811920375e-11,28282.268638592566,21423.33014049932,0.7574827328832496,1.1293024068036306,3.7193116085155955,1.0379461420669005,0.6555246173977207,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.88804217813976,263.88804217813976,-9.261957821860221,250.94190770196448,276.8341766542938,101160.7163018528,101137.3692458737,23.347055979091785,0.0,nan,276.8341766542938,3.6841766542938217,271.65572286388135,-1.494277136118626,266.47726907337994,-6.672730926620034,261.29881528292265,-11.85118471707733,256.12036149239634,-17.029638507603636,250.94190770196448,-22.208092298035496,1.0,1.0,26022.012520719443,26022.012520719443,275.70317603432375,2.5531760343237693,275.70317603432375,275.70317603432375,79400.20436306742,79405.06059444955,-4.856231382131227,0.0,8546.071908451686,8546.071908451686,0.8877933118003323,3906.931688848167,275.70317603432375,2.5531760343237693,1.0,0.002,0.07453735254882257,0.005097983968560984,0.0001150800184319702,0.0018849199815431934,0.0575400092159851,0.0575400092159851,0.0,-2.483646968642894e-14,1.0,1.000074160283642,0.036682084733115516,0.09401592752247322,0.0,6.964408829217314e-06,8.950610561754758,0.0,1599858.0411437259,266.41180688811454,4.115846400054579e-05,1.0,1285193.1558361228,2595.3576686014158,,,,,,,,,,,,,,,,,,,3.0,1592.5559389637156,1592.612902315577,0.375,6.173730061729009,3.5
1787.5,-23.643303488416898,3.2729941914399,35.171570154370144,25.44432602534073,5.121331675171152,-20.766839972158188,-34.694081254396565,2.24486815837103,-6.738791958271634,-6.7388326529358915,40.34371482231177,44192.41375769758,25780.45412426766,25780.45412426766,69972.86788196524,79410.76593234792,79405.7469400911,25780.45412426766,105186.20106435877,105186.20106435877,105186.20106435877,133469.22516987904,128140.83234034936,5328.39282952968,0.0,90650.35823057102,55432.00605380517,39131.50241862872,28283.02410552026,67414.52652414898,21423.836545030103,1592.6625392382464,0.0,0.8764466133047544,2.7045546148198603,0.001494314320929203,1.0,1.0,-6.702598691472531,331250.57360617653,1569406.6902102102,4.737823313405266,1569406.6902102102,4.737823313405266,0.757480404680227,0.09401644864875515,3.887504324285701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887504324285701,1.2812464696693942,1.2815455696341596,3.034158076774105,6429.016875695419,15243.107769423557,6471.616658020468,0.00033725588761226126,23318.394185253368,2377.814461131311,19344.095271409933,1972.5487573646387,0.82956378203964,0.82956378203964,35214.44413568999,35405.22815468563,0.9932688140827018,0.8,4250.0103443046655,4273.035954225843,0.9932688140827018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5651979700456815,3.2729941914399,-4.056203853838753,7.329198045278653,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5247511848034361,0.0004448439035463942,193.85425830154534,0.0,0.0,0.0,0.0,0.00014184714433721794,9.158522110133785e-05,0.00035603794307211294,0.09401644822216007,0.09401644822216007,0.09401644822216007,0.0940233447318954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481145.0123395184,597.8011292856626,0.0,0.09401644822216007,0.09401644864875515,0.09401644864875515,0.375,0.375,0.5,11.639823094719302,0.03691003028069417,0.03691003028069417,8.355982572538778e-12,4.0694664278362325e-05,0.03623396146338109,8.355982572538778e-12,28283.02410552026,21423.836545030103,0.757480404680227,1.1293308722197077,3.7192352438749445,1.0379494077867597,0.6555325096270925,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.88838929070147,263.88838929070147,-9.261610709298509,250.9429864761381,276.83379210524566,101155.18789886143,101131.97434631175,23.213552549680806,0.0,nan,276.83379210524566,3.6837921052456863,271.6556309794239,-1.4943690205760731,266.4774698536397,-6.672530146360259,261.29930872776373,-11.850691272236247,256.1211476019977,-17.0288523980023,250.9429864761381,-22.20701352386189,1.0,1.0,26022.012520719443,26022.012520719443,275.702657962953,2.552657962953049,275.702657962953,275.702657962953,79400.99477725824,79405.7469400911,-4.752162832868635,0.0,8546.071908451686,8546.071908451686,0.8877926737106375,3906.9418459071294,275.702657962953,2.552657962953049,1.0,0.002,0.0745201543328396,0.005097942269454416,0.00011505332435958487,0.001884946675707271,0.05752666217979244,0.05752666217979244,0.0,6.685580908327715e-14,1.0,1.0000732540433523,0.03623396145502511,0.09401644864875515,0.0,6.8793341413602385e-06,8.841287188948357,0.0,1599857.3365000677,266.41120804172834,4.069465592237975e-05,1.0,1285195.1958246042,2595.3494264225974,,,,,,,,,,,,,,,,,,,3.0,1592.612902315577,1592.6625392382464,0.375,6.173730061729009,3.5
1790.0,-23.642200287256262,3.272364422123738,35.171624480193074,25.44415140235799,5.1210347804014065,-20.765876780611986,-34.69319340130312,2.244711271072443,-6.739333792694936,-6.7393749622105705,40.34383263058727,44193.17539748508,25780.22891466084,25780.22891466084,69973.40431214593,79411.37080072131,79406.78213165817,25780.22891466084,105187.011046319,105187.011046319,105187.011046319,133470.79769750318,128142.13787090831,5328.6598265948705,0.0,90650.43404126725,55432.23862754065,39131.328237473994,28283.786651184182,67415.11488865818,21424.35187667472,1592.711125569701,0.0,0.8764431825122718,2.7044998474723188,0.001494314320929203,1.0,1.0,-6.702681278539217,331243.46845783025,1569411.8064532392,4.737940384937845,1569411.8064532392,4.737940384937845,0.757478202649988,0.09401696216727959,3.8875105546174757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8875105546174757,1.2812471995719275,1.2815462997070846,3.0341612109796743,6429.023516700926,15243.107769423557,6471.612291268512,0.0003372542074987372,23318.376315041824,2377.812638876867,19344.082218896114,1972.5474263786425,0.8295638580297703,0.8295638580297703,35214.48928499232,35405.22815468563,0.9932704059508355,0.8,4250.015793347144,4273.035954225843,0.9932704059508355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565149354298238,3.272364422123738,-4.056769597680339,7.329134019804076,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5246939513061826,0.0004448924270185411,193.85340117305878,0.0,0.0,0.0,0.0,0.00014186077190424782,9.157159353430797e-05,0.00035598553636776364,0.09401696222572392,0.09401696222572392,0.09401696222572392,0.0940239409547578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481143.0645345901,597.8017651748988,0.0,0.09401696222572392,0.09401696216727959,0.09401696216727959,0.375,0.375,0.5,11.640346487452215,0.03692460444477774,0.03692460444477774,-1.7280399333685637e-11,4.116951561172755e-05,0.036693683671330746,-1.7280399333685637e-11,28283.786651184182,21424.35187667472,0.757478202649988,1.1293553627746176,3.719148394544194,1.0379483062175743,0.6555380862359114,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8887564178486,263.8887564178486,-9.261243582151394,250.94404897254105,276.8334638631557,101151.09615063576,101126.54410739137,24.55204324441832,0.0,nan,276.8334638631557,3.683463863155737,271.65558088496044,-1.494419115039534,266.47769790688943,-6.672302093110545,261.2998149287873,-11.85018507121265,256.12193195075736,-17.02806804924262,250.94404897254105,-22.205951027458923,1.0,1.0,26022.012520719443,26022.012520719443,275.70223678436605,2.552236784366073,275.70223678436605,275.70223678436605,79401.94204139293,79406.78213165817,-4.840090265235631,0.0,8546.071908451686,8546.071908451686,0.88779228034976,3906.948107390563,275.70223678436605,2.552236784366073,1.0,0.002,0.07450273790946668,0.005097912114305371,0.00011502630669894733,0.0018849736923964933,0.05751315334947366,0.05751315334947366,0.0,-9.045594134837742e-13,1.0,1.0000741830557296,0.036693683688611145,0.09401696216727959,0.0,6.966624402682191e-06,8.953485093470293,0.0,1599856.7002090507,266.41066620730504,4.116953289212688e-05,1.0,1285197.044643766,2595.3419566592083,,,,,,,,,,,,,,,,,,,3.0,1592.6625392382464,1592.711125569701,0.375,6.173730061729009,3.5
1792.5,-23.641092732093867,3.2717352681071796,35.17168037770765,25.443680339399748,5.120431958424972,-20.76494026301089,-34.69233202105386,2.2442794895741423,-6.739950899075495,-6.739992654021397,40.34396131861475,44194.16102746236,25780.19939948108,25780.19939948108,69974.36042694344,79412.19136243587,79407.70144565152,25780.19939948108,105187.9008451326,105187.9008451326,105187.9008451326,133472.5545080103,128143.62052686952,5328.933981140779,0.0,90650.62951728959,55432.599183223174,39131.144815629355,28284.653662877703,67415.79847850706,21424.937215546637,1592.7664913235785,0.0,0.876439295847806,2.704437467794346,0.001494314320929203,1.0,1.0,-6.702730893721878,331235.37582016975,1569417.3952021871,4.738073013234661,1569417.3952021871,4.738073013234661,0.7574756781860785,0.09401753178751537,3.887525513575333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887525513575333,1.2812492083966447,1.281548309000751,3.034168129118443,6429.038175406822,15243.107769423557,6471.602652362266,0.0003372504989504964,23318.336870262432,2377.8086166287603,19344.05340756031,1972.5444884400188,0.8295640257358803,0.8295640257358803,35214.59768791004,35405.22815468563,0.9932742280086627,0.8,4250.028876430889,4273.035954225843,0.9932742280086627,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5651429828891965,3.2717352681071796,-4.057390360743163,7.329125628850343,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5246364987107307,0.00044494114689352487,193.85254066936946,0.0,0.0,0.0,0.0,0.00014187399429688925,9.155837114166655e-05,0.0003559355037946282,0.09401753140619368,0.09401753140619368,0.09401753140619368,0.09402462369741398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481141.1282465919,597.8023978670699,0.0,0.09401753140619368,0.09401753178751537,0.09401753178751537,0.375,0.375,0.5,11.640878399719622,0.037232993731151964,0.037232993731151964,-2.8421709430404007e-13,4.175494592573159e-05,0.03726176029954331,-2.8421709430404007e-13,28284.653662877703,21424.937215546637,0.7574756781860785,1.1293858443367286,3.7190623585388667,1.037951963874641,0.6555460593046595,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8890825590319,263.8890825590319,-9.260917440968058,250.94509701893634,276.83306809912403,101144.1006967113,101122.2896313759,21.811065335404265,0.0,nan,276.83306809912403,3.683068099124057,271.655473883037,-1.494526116962959,266.4778796670471,-6.672120332952886,261.3002854510169,-11.849714548983059,256.1226912350301,-17.02730876496986,250.94509701893634,-22.20490298106364,1.0,1.0,26022.012520719443,26022.012520719443,275.7017266640808,2.5517266640808316,275.7017266640808,275.7017266640808,79402.29857923384,79407.70144565152,-5.402866417673067,0.0,8546.071908451686,8546.071908451686,0.8877913358941505,3906.9631411432097,275.7017266640808,2.5517266640808316,1.0,0.002,0.07448505177514825,0.005097868786241646,0.00011499885489094358,0.0018850011441334943,0.05749942744547179,0.05749942744547179,0.0,-9.75562079036374e-13,1.0,1.000075331049527,0.03726176029982753,0.09401753178751537,0.0,7.074486912793308e-06,9.092124570170617,0.0,1599855.9755824285,266.4100491009245,4.1754946209948685e-05,1.0,1285199.1504470336,2595.333448643798,,,,,,,,,,,,,,,,,,,3.0,1592.711125569701,1592.7664913235785,0.375,6.173730061729009,3.5
1795.0,-23.640011192877342,3.2711112521958046,35.17173487174392,25.443514657113724,5.120147288094592,-20.763995344794296,-34.691461839806266,2.244131437358319,-6.740479897012506,-6.74052088420282,40.34405522084339,44194.90834680294,25779.95275122646,25779.95275122646,69974.8610980294,79412.78034209477,79408.42629195807,25779.95275122646,105188.37904318453,105188.37904318453,105188.37904318453,133473.68012203497,128144.48306055892,5329.197061476056,0.0,90650.70222286152,55432.830217202325,39130.968895176884,28285.301078850436,67416.26997402732,21425.370777242744,1592.8092850880907,0.0,0.8764360340580863,2.704384140255634,0.001494314320929203,1.0,1.0,-6.704002796131135,331228.4553796026,1569421.4732588965,4.7381843189174955,1569421.4732588965,4.7381843189174955,0.7574736686562259,0.0940180014370993,3.8875315864184876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8875315864184876,1.281249897197758,1.2815489979626609,3.0341712377272927,6429.044762175952,15243.107769423557,6471.598321124867,0.00033724883253134796,23318.319146154223,2377.8068092727103,19344.040461201876,1972.5431682788594,0.8295641010811104,0.8295641010811104,35214.64169589288,35405.22815468563,0.9932757796379896,0.8,4250.034187728195,4273.035954225843,0.9932757796379896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5650897392046845,3.2711112521958046,-4.057944256326287,7.329055508522092,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5245804022095157,0.0004449887270956868,193.8517003858764,0.0,0.0,0.0,0.0,0.00014188735294167398,9.154501249688182e-05,0.00035588412766070324,0.09401800150479435,0.09401800150479435,0.09401800150479435,0.09402494590499318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481139.077503405,597.8030658926253,0.0,0.09401800150479435,0.0940180014370993,0.0940180014370993,0.375,0.375,0.5,11.641399223811849,0.036995104288621405,0.036995104288621405,-5.4001247917767614e-12,4.098719028888809e-05,0.03651808807165935,-5.4001247917767614e-12,28285.301078850436,21425.370777242744,0.7574736686562259,1.1294100195983192,3.7189893365489484,1.037952131213842,0.6555525596985623,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8894345191614,263.8894345191614,-9.26056548083858,250.94613263038286,276.83273640789935,101140.31805540143,101116.7803106492,23.537744752189507,0.0,nan,276.83273640789935,3.6827364078993696,271.65541565235446,-1.4945843476455138,266.4780948969533,-6.671905103046697,261.30077414135144,-11.849225858648538,256.1234533860271,-17.02654661397287,250.94613263038286,-22.203867369617114,1.0,1.0,26022.012520719443,26022.012520719443,275.70128325021204,2.551283250212066,275.70128325021204,275.70128325021204,79403.3516561914,79408.42629195807,-5.074635766664869,0.0,8546.071908451686,8546.071908451686,0.8877909524761514,3906.96924435058,275.70128325021204,2.551283250212066,1.0,0.002,0.07446771864390989,0.005097840956588149,0.0001149719692748492,0.0018850280307840096,0.0574859846374246,0.0574859846374246,0.0,5.885873385902407e-14,1.0,1.0000738274138252,0.036518088077059474,0.0940180014370993,0.0,6.933299403715601e-06,8.91068298900183,0.0,1599855.3526048658,266.40952010298747,4.098719568901288e-05,1.0,1285200.9512565597,2595.3261729177384,,,,,,,,,,,,,,,,,,,3.0,1592.7664913235785,1592.8092850880907,0.375,6.173730061729009,3.5
1797.5,-23.638958491778023,3.270487078415892,35.171790661659465,25.44297088114547,5.1194748502873795,-20.763115157507777,-34.69065371956674,2.243631516085185,-6.741106641374472,-6.741148005733436,40.344180726060586,44195.91972486674,25779.96034168452,25779.96034168452,69975.88006655127,79413.62960374958,79409.25568873879,25779.96034168452,105189.21603042331,105189.21603042331,105189.21603042331,133475.37901258626,128145.91030624662,5329.468706339642,0.0,90650.92642891787,55433.21655030111,39130.78875401861,28286.162982162954,67416.95173618157,21425.95176077328,1592.8646467682613,0.0,0.8764321076416313,2.7043208132910967,0.001494314320929203,1.0,1.0,-6.704264263798052,331220.2394936899,1569426.923809959,4.738318305092157,1569426.923809959,4.738318305092157,0.7574711272887853,0.09401856984096106,3.88754855396144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88754855396144,1.2812522230470387,1.2815513243548984,3.0341789727522808,6429.061151765724,15243.107769423557,6471.587543683768,0.0003372446860121555,23318.27504419049,2377.802312123966,19344.008246709203,1972.5398833148124,0.8295642885269322,0.8295642885269322,35214.76465426303,35405.22815468563,0.9932801148952294,0.8,4250.049027500849,4273.035954225843,0.9932801148952294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565091377748427,3.270487078415892,-4.058570588018939,7.3290576664348315,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5245258076874143,0.00044503504311396507,193.85088251466368,0.0,0.0,0.0,0.0,0.000141899759892259,9.15326055462968e-05,0.000355837448331829,0.09401856983960902,0.09401856983960902,0.09401856983960902,0.09402559091630543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481137.1514972553,597.8036951015213,0.0,0.09401856983960902,0.09401856984096106,0.09401856984096106,0.375,0.375,0.5,11.64192580469983,0.03708137176784021,0.03708137176784021,4.814637577510439e-11,4.1364358935425116e-05,0.036883741935355374,4.814637577510439e-11,28286.162982162954,21425.95176077328,0.7574711272887853,1.1294410650060804,3.718906308069016,1.0379567492221153,0.6555609321794287,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.88972868347383,263.88972868347383,-9.260271316526143,250.94714353928572,276.8323138276347,101132.760772626,101113.08819660927,19.672576016739583,0.0,nan,276.8323138276347,3.6823138276347436,271.6552797699429,-1.4947202300570552,266.47824571233605,-6.67175428766393,261.3012116546031,-11.848788345396883,256.1241775970406,-17.025822402959363,250.94714353928572,-22.20285646071426,1.0,1.0,26022.012520719443,26022.012520719443,275.7007531787402,2.5507531787401945,275.7007531787402,275.7007531787402,79403.554871191,79409.25568873879,-5.70081754779676,0.0,8546.071908451686,8546.071908451686,0.887789881204456,3906.9862967312474,275.7007531787402,2.5507531787401945,1.0,0.002,0.07445021182001814,0.005097795088199272,0.00011494479221586858,0.0018850552078072311,0.05747239610793429,0.05747239610793429,0.0,2.3099577806107163e-14,1.0,1.000074566202925,0.036883741887209,0.09401856984096106,0.0,7.002729568430879e-06,8.999929674131785,0.0,1599854.6163413685,266.4088933586255,4.136431078904934e-05,1.0,1285203.0891931793,2595.317535151339,,,,,,,,,,,,,,,,,,,4.0,1592.8092850880907,1592.8646467682613,0.375,6.173730061729009,3.5
1800.0,-23.637896116448914,3.269868327020425,35.1718439681871,25.44282905235889,5.1192125912524284,-20.762185245540397,-34.68979705413801,2.2435017185075803,-6.741625722156243,-6.741665674677402,40.344260655567126,44196.62967430953,25779.700054371904,25779.700054371904,69976.32972868143,79414.19311924673,79409.81253907169,25779.700054371904,105189.5125934436,105189.5125934436,105189.5125934436,133476.2579824144,128146.53435931142,5329.723623102961,0.0,90650.9855003252,55433.42204821251,39130.62605790299,28286.74538897081,67417.3714468738,21426.33922554811,1592.9041241727991,0.0,0.8764289573828942,2.704268562390963,0.001494314320929203,1.0,1.0,-6.7061454225022885,331213.4576598754,1569430.3950645672,4.7384258059834705,1569430.3950645672,4.7384258059834705,0.7574692291712847,0.09401901149688378,3.8875531021209606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8875531021209606,1.2812528269227068,1.281551928371538,3.0341810924687094,6429.065643190478,15243.107769423557,6471.584590170011,0.00033724354968556566,23318.2629584836,2377.80107972484,19343.999418458938,1972.5389830838196,0.8295643398867001,0.8295643398867001,35214.79761330572,35405.22815468563,0.9932812769633935,0.8,4250.053005308131,4273.035954225843,0.9932812769633935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565035189815632,3.269868327020425,-4.059115341599874,7.3289836686203,3.5,3.5,1.0,0.6,0.0002334323654385558,0.5244707176708503,0.00044508178926598216,193.85005713428373,0.0,0.0,0.0,0.0,0.00014191291324306874,9.151945219548706e-05,0.0003557867302869767,0.09401901155825483,0.09401901155825483,0.09401901155825483,0.09402576653047844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481135.10166774987,597.804362149022,0.0,0.09401901155825483,0.09401901149688378,0.09401901149688378,0.375,0.375,0.5,11.642432421381194,0.03641798546902919,0.03641798546902919,4.206412995699793e-12,3.9952521149189124e-05,0.035520252175103906,4.206412995699793e-12,28286.74538897081,21426.33922554811,0.7574692291712847,1.129463904025205,3.7188404578574965,1.0379569571890552,0.6555673816078298,44283.1411481004,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,44283.1411481004,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,263.8900606670422,263.8900606670422,-9.2599393329578,250.94814917487213,276.8319721591737,101129.48587994637,101107.28410091292,22.20177903347131,0.0,nan,276.8319721591737,3.6819721591737107,271.655207562333,-1.4947924376670016,266.47844296549044,-6.671557034509533,261.30167836859135,-11.848321631408623,256.1249137717924,-17.025086228207556,250.94814917487213,-22.20185082512785,1.0,1.0,26022.012520719443,26022.012520719443,275.70030066842565,2.5503006684256775,275.70030066842565,275.70030066842565,79404.69971027118,79409.81253907169,-5.112828800512943,0.0,8546.071908451686,8546.071908451686,0.887789594049321,3906.9908676315654,275.70030066842565,2.5503006684256775,1.0,0.002,0.07443335225868208,0.0050977672764274595,0.00011491864036495818,0.0018850813586921411,0.05745932018247909,0.05745932018247909,0.0,-9.429007054306826e-13,1.0,1.0000718096443861,0.03552025217089749,0.09401901149688378,0.0,6.743861955505607e-06,8.667244119832057,0.0,1599854.0040974987,266.40837427784373,3.995251694277613e-05,1.0,1285204.853986702,2595.310405002163,,,,,,,,,,,,,,,,,,,3.0,1592.8646467682613,1592.9041241727991,0.375,6.173730061729009,3.5
