time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
630.0,-28.5325298653652,4.612856331092727,35.10702604710027,25.32959533799442,5.548193894614356,-25.12445748468965,-38.72189921149982,2.140119969250868,-6.019103430480527,-6.048399923128368,40.27259609209124,41428.19629998202,27452.734854619317,27452.734854619317,68880.93115460133,77368.82020251073,77688.23277631575,27452.734854619317,105140.96763093508,105140.96763093508,105140.96763093508,132846.0207047823,128124.40714463481,4721.6135601475025,0.0,90698.44497158333,54757.81502748644,39934.033271218774,27705.05307384722,67639.086345066,21043.741652126882,1550.0,0.0,0.8804534630822719,2.7745919460991395,0.001494314320929203,1.0,1.0,-2.455834445405742,340394.04759506724,1566320.4062119108,4.601491763085133,1566320.4062119108,4.601491763085133,0.7595633040671406,0.09363222266877068,3.8912408700502668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8912408700502668,1.2817339853402419,1.282033199112868,3.0359192426479353,6432.748574847953,15243.107769423557,6469.155523447381,0.00033631046415776456,23308.360494890592,2376.7913094574187,19336.73877547185,1971.7986035467618,0.8296052731684257,0.8296052731684257,35241.51913885559,35405.22815468563,0.9942235125397944,0.8,4253.2780103533605,4273.035954225843,0.9942235125397944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.92619135212653,4.612856331092727,-3.191759121535366,7.804615452628093,3.5,3.5,1.0,0.6,0.0002334323654385558,0.859140475332669,0.0002717045374310506,197.72886853461662,0.0,0.0,0.0,0.0,9.105553075122391e-05,0.0001423768346873319,0.0005540225580837363,0.09340099415177973,0.09340099415177973,0.09340099415177973,0.09430352652164396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487041.268753064,595.8858501245417,0.0,0.09340099415177973,0.09363222266877068,0.09363222266877068,0.375,0.375,0.5,10.343412867910189,3.592565477722644,3.592565477722644,-3.490185918053612e-11,0.02929649264785894,3.592565477722644,-3.490185918053612e-11,27705.05307384722,21043.741652126882,0.7595633040671406,1.0374157806354138,3.7834814745790406,1.018359869664708,0.6124889991658505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7031698069379,261.7031698069379,-11.446830193062056,246.33257657709908,277.0737632651241,119109.22114494674,120793.67491794105,-1684.4537729943484,0.0,nan,277.0737632651241,3.923763265124137,270.92552591849494,-2.2244740815050363,264.7772888520664,-8.372711147933558,258.6290506453573,-14.520949354642653,252.48081358348546,-20.66918641651452,246.33257657709908,-26.8174234229009,1.0,1.0,26022.012520719443,26022.012520719443,276.1921195118281,3.042119511828105,276.1921195118281,276.1921195118281,77359.06074908542,77688.23277631575,-329.1720272303355,0.0,8546.071908451686,8546.071908451686,0.8875567404405876,3910.697074400518,276.1921195118281,3.042119511828105,1.0,0.002,0.12575501021405772,0.005010376529075235,0.00019443185439471493,0.001805549376551547,0.09721592719735746,0.09721592719735746,0.0,-1.8769053738293406e-08,1.0,1.0072418726018635,3.592565477757546,0.09363222266877068,0.0,0.0006724960930233483,862.7027435343902,0.0,1600741.8935506935,267.13089656951945,0.0292964926827608,1.0,1282836.8112235828,2564.6680054834787,,,,,,,,,,,,,,,,,,15.0,1550.0
635.0,-28.542405892303353,4.544870205594318,35.11423942657496,25.284406507294648,5.503435460753049,-25.137821756994395,-38.734303729701764,2.098851328869767,-6.055675021912975,-6.088786896660537,40.267237113978446,41455.15101699216,27381.66703830625,27381.66703830625,68836.81805529841,77396.3838787445,77631.40944854621,27381.66703830625,105013.07648685246,105013.07648685246,105013.07648685246,132700.38073530485,127941.04770297307,4759.3330323317805,0.0,90717.39322725045,54776.16037890172,39934.70316483192,27687.304248452394,67622.00741328431,21029.260747012795,1550.0,0.0,0.8802580301385606,2.7703817829252237,0.001494314320929203,1.0,1.0,-2.257543250637525,339853.7990236874,1566088.0327830387,4.608122778918485,1566088.0327830387,4.608122778918485,0.7595272027318529,0.0934264844659419,3.8927118719450626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8927118719450626,1.2819261584179849,1.2822254170523626,3.0366116225828703,6434.215644846766,15243.107769423557,6468.183891118289,0.0003359380475104093,23304.42021179489,2376.3895124017777,19333.834501418558,1971.5024500128545,0.8296209185085527,0.8296209185085527,35252.17658900909,35405.22815468563,0.9945993578599988,0.8,4254.564251681542,4273.035954225843,0.9945993578599988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.910850021629611,4.544870205594318,-3.2395411770087374,7.784411382603055,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8600135482176486,0.0002714287070504146,197.73685183390552,0.0,0.0,0.0,0.0,9.092917710699385e-05,0.00014250318833156195,0.0005547238530082943,0.09342648405119547,0.09342648405119547,0.09342648405119547,0.094139529789915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486499.99301944365,596.0614458782496,0.0,0.09342648405119547,0.0934264844659419,0.0934264844659419,0.375,0.375,0.5,10.450369743563488,3.8312436460229833,3.8312436460229833,-6.195932655828074e-12,0.033111874747532966,3.8312436460229833,-6.195932655828074e-12,27687.304248452394,21029.260747012795,0.7595272027318529,1.038073348032275,3.784335592111948,1.0179647231498106,0.6130423009129468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6649303212971,261.6649303212971,-11.485069678702871,246.3206342603866,277.00922649037113,119234.64632111223,120513.30102203786,-1278.6547009256192,0.0,nan,277.00922649037113,3.8592264903711566,270.87150804010065,-2.278491959899327,264.73378972255546,-8.41621027744452,258.5960708648781,-14.553929135121905,252.45835254949066,-20.691647450509322,246.3206342603866,-26.829365739613365,1.0,1.0,26022.012520719443,26022.012520719443,276.1450834802985,2.995083480298547,276.1450834802985,276.1450834802985,77386.61840805285,77631.40944854621,-244.79104049336456,0.0,8546.071908451686,8546.071908451686,0.887463846775669,3912.175431304788,276.1450834802985,2.995083480298547,1.0,0.002,0.12218189027893649,0.0050182694038782005,0.00018889167793843996,0.0018111083223737387,0.09444583896921997,0.09444583896921997,0.0,3.1217866833244123e-13,1.0,1.007716343293322,3.831243646029179,0.0934264844659419,0.0,0.0007146239889685574,916.8447254864228,0.0,1600704.73224747,267.094324978087,0.0331118747537289,1.0,1282975.0185265092,2561.450762918836,,,,,,,,,,,,,,,,,,16.0,1550.0
640.0,-28.552776380717617,4.480431956083236,35.11887960218608,25.249667569901817,5.469319012292575,-25.150566841444597,-38.746131014171965,2.0671094725133905,-6.098556633939268,-6.1201575558265695,40.26268977268313,41474.19901068084,27296.517993167745,27296.517993167745,68770.71700384858,77416.37468853306,77592.91021533839,27296.517993167745,104889.42820850613,104889.42820850613,104889.42820850613,132562.8050270562,127763.8267005554,4798.978326500803,0.0,90731.95037045653,54789.77469062306,39935.75075537052,27673.37681855006,67609.12757392059,21017.864203697896,1550.0,0.0,0.8801074693811779,2.767309762203025,0.001494314320929203,1.0,1.0,-3.051614259875919,339434.6249467561,1565890.8735911998,4.613232588858094,1565890.8735911998,4.613232588858094,0.759497633465865,0.09344606673250454,3.8938398597587707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8938398597587707,1.2820740079323485,1.282373301081385,3.037141253677329,6435.337869581935,15243.107769423557,6467.439088484339,0.00033565288918117815,23301.4077718331,2376.0823290148114,19331.60823650349,1971.2754341700265,0.8296326310323477,0.8296326310323477,35260.3483468585,35405.22815468563,0.99488756207138,0.8,4255.550496282121,4273.035954225843,0.99488756207138,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.892468991921136,4.480431956083236,-3.2797721642203164,7.760204120303552,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8609313637618533,0.00027113934427777073,197.74523552567712,0.0,0.0,0.0,0.0,9.080885412965291e-05,0.00014262351130890288,0.0005553531132733619,0.09344602319894288,0.09344602319894288,0.09344602319894288,0.09401905643339371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486063.9288654307,596.2028466320564,0.0,0.09344602319894288,0.09344606673250454,0.09344606673250454,0.375,0.375,0.5,10.536324742984146,3.068543295950633,3.068543295950633,1.892885848064907e-11,0.02160092188728413,3.068543295950633,1.892885848064907e-11,27673.37681855006,21017.864203697896,0.759497633465865,1.0385230833579215,3.783885622932345,1.0171809557616014,0.613440825210101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.63510979205483,261.63510979205483,-11.514890207945143,246.30889432807672,276.9613253072329,119326.5061871056,120323.64721015179,-997.141023046194,0.0,nan,276.9613253072329,3.8113253072329485,270.8308391094463,-2.3191608905536896,264.70035297434856,-8.449647025651416,258.5698665836076,-14.580133416392357,252.43938044961683,-20.710619550383143,246.30889432807672,-26.84110567192326,1.0,1.0,26022.012520719443,26022.012520719443,276.10920791716956,2.9592079171695786,276.10920791716956,276.10920791716956,77406.77613127524,77592.91021533839,-186.13408406314556,0.0,8546.071908451686,8546.071908451686,0.887392610036934,3913.3090590575644,276.10920791716956,2.9592079171695786,1.0,0.002,0.1193104677227404,0.005024743056245037,0.00018444057564895162,0.0018155594232850695,0.0922202878244758,0.0922202878244758,0.0,-1.065978902370368e-12,1.0,1.0061895138102486,3.068543295931704,0.09344606673250454,0.0,0.0005742844788939313,736.8542784871644,0.0,1600638.1166497332,267.0514433660607,0.02160092186835527,1.0,1283082.3495462416,2569.734931443318,,,,,,,,,,,,,,,,,,15.0,1550.0
645.0,-28.56319419553382,4.419648231761809,35.121619085061305,25.221248622424923,5.441626765415076,-25.162569148830165,-38.757272344641365,2.041141075022748,-6.133148839776425,-6.146892276584682,40.25792018642018,41488.1173867566,27208.84180899221,27208.84180899221,68696.95919574882,77431.87950276046,77573.47995995611,27208.84180899221,104782.32176894831,104782.32176894831,104782.32176894831,132443.49848235832,127613.07373510054,4830.424747257787,0.0,90743.86292920326,54800.64635553512,39936.90730407571,27661.17671341002,67598.08401748573,21007.823456218866,1550.0,0.0,0.8799823860963527,2.7646675417786186,0.001494314320929203,1.0,1.0,-3.716481044515149,339077.7168667342,1565684.0986728142,4.61747859204846,1565684.0986728142,4.61747859204846,0.7594696232150661,0.09346074571744492,3.894762804504296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894762804504296,1.2821949907783818,1.2824943121702004,3.0375744972610628,6436.255860748061,15243.107769423557,6466.828823943404,0.00033541944551719426,23298.94463001904,2375.8311584505454,19329.784114951733,1971.0894255379496,0.8296420469640791,0.8296420469640791,35267.03430891391,35405.22815468563,0.9951233771744333,0.8,4256.357421070927,4273.035954225843,0.9951233771744333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.8735424315183185,4.419648231761809,-3.3156301787548106,7.73527841051662,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8618544321762723,0.00027084894701894695,197.75365819278593,0.0,0.0,0.0,0.0,9.069564418939426e-05,0.00014273672124916155,0.0005559256727581324,0.09346068024154221,0.09346068024154221,0.09346068024154221,0.0939159377863291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485711.94887807994,596.3168941243636,0.0,0.09346068024154221,0.09346074571744492,0.09346074571744492,0.375,0.375,0.5,10.60461517306953,2.4304112320695594,2.4304112320695594,-1.1766587704187259e-11,0.013743436808283604,2.4304112320695594,-1.1766587704187259e-11,27661.17671341002,21007.823456218866,0.7594696232150661,1.0388415174682941,3.7829454038021204,1.0162560107173872,0.6137469425320515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6109558498472,261.6109558498472,-11.53904415015279,246.29739642293063,276.92451527663576,119388.77434176013,120196.47339946993,-807.6990577098314,0.0,nan,276.92451527663576,3.774515276635782,270.7990915204547,-2.3509084795452964,264.67366778536535,-8.476332214634624,258.54824392140375,-14.601756078596225,252.4228201722928,-20.727179827707175,246.29739642293063,-26.852603577069345,1.0,1.0,26022.012520719443,26022.012520719443,276.0801996073765,2.930199607376551,276.0801996073765,276.0801996073765,77422.08477604837,77573.47995995611,-151.39518390773446,0.0,8546.071908451686,8546.071908451686,0.8873343197282704,3914.2366185268174,276.0801996073765,2.930199607376551,1.0,0.002,0.11702970529072136,0.00502953910075693,0.0001809048120720218,0.0018190986522175117,0.0904524060360109,0.0904524060360109,0.0,3.464289533624404e-09,1.0,1.0049085910458104,2.430411232081326,0.09346074571744492,0.0,0.0004561512866551383,585.3213818029649,0.0,1600586.4300015112,267.01685116022355,0.013743436820050192,1.0,1283173.8042328102,2576.827719730747,,,,,,,,,,,,,,,,,,14.0,1550.0
650.0,-28.574196334858073,4.362472890792344,35.12293955697756,25.19684376837688,5.418062159016429,-25.17497048547452,-38.768781640659995,2.018836309594005,-6.1620889799415295,-6.170423488670364,40.25297289356266,41499.835026882916,27122.208177116474,27122.208177116474,68622.04320399939,77444.33459329724,77563.23670590142,27122.208177116474,104685.44488301789,104685.44488301789,104685.44488301789,132335.6072267123,127480.81936785013,4854.787858862188,0.0,90754.09193942237,54809.592372855914,39938.33285174051,27650.16234369441,67588.49519543492,20998.71240470406,1550.0,0.0,0.8798750120224651,2.762323297489265,0.001494314320929203,1.0,1.0,-4.289249367824766,338763.81961163436,1565469.6414775257,4.6211240718451325,1565469.6414775257,4.6211240718451325,0.7594426442668896,0.09347154988501796,3.895554765895622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895554765895622,1.2822989235452125,1.2825982691995657,3.037945906657598,6437.042832691413,15243.107769423557,6466.3049342856175,0.00033521918982895723,23296.83379988555,2375.615913679549,19328.218173705915,1970.9297439702564,0.8296500004992468,0.8296500004992468,35272.77115361042,35405.22815468563,0.995325725644388,0.8,4257.04979744949,4273.035954225843,0.995325725644388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.854840925721385,4.362472890792344,-3.348176200072324,7.710649090864669,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8628304342197419,0.00027054257265467094,197.76255405765363,0.0,0.0,0.0,0.0,9.057883222166264e-05,0.00014285353321689316,0.0005564937621480967,0.09347155000270944,0.09347155000270944,0.09347155000270944,0.09382485389506101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485432.81801362714,596.4072588353697,0.0,0.09347155000270944,0.09347154988501796,0.09347154988501796,0.375,0.375,0.5,10.657610810202513,1.8811741208455715,1.8811741208455715,-2.4442670110147446e-12,0.008334508728808032,1.8811741208455715,-2.4442670110147446e-12,27650.16234369441,20998.71240470406,0.7594426442668896,1.0390978306715764,3.7817695777203997,1.0152917742224608,0.6140073825713153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5904174615486,261.5904174615486,-11.559582538451366,246.28582808972251,276.89500683331346,119429.33623143104,120116.10035264694,-686.7641212158795,0.0,nan,276.89500683331346,3.7450068333134823,270.77317109149203,-2.376828908507946,264.65133535966277,-8.49866464033721,258.5294995667878,-14.620500433212158,252.407663828313,-20.742336171686986,246.28582808972251,-26.864171910277463,1.0,1.0,26022.012520719443,26022.012520719443,276.05546980321674,2.9054698032167607,276.05546980321674,276.05546980321674,77434.591344116,77563.23670590142,-128.64536178542767,0.0,8546.071908451686,8546.071908451686,0.8872842999002134,3915.0325397251004,276.05546980321674,2.9054698032167607,1.0,0.002,0.11526000930910343,0.005032713456086741,0.00017816057822628967,0.0018218394271815879,0.08908028911314483,0.08908028911314483,0.0,5.407877270990902e-12,1.0,1.0038035261158258,1.8811741208480157,0.09347154988501796,0.0,0.0003539392016794694,454.1939985512876,0.0,1600544.86026268,266.98791102005845,0.0083345087312523,1.0,1283254.288861198,2583.050826926995,,,,,,,,,,,,,,,,,,17.0,1550.0
655.0,-28.58541811249057,4.308797889458096,35.1231976126845,25.175234872754686,5.397363736778792,-25.187139927566424,-38.7800797476433,1.9990855477296876,-6.186796298055128,-6.191473970983156,40.247782104264886,41508.87446515381,27038.200040636224,27038.200040636224,68547.07450579003,77454.7086759817,77557.79592412464,27038.200040636224,104595.99596476086,104595.99596476086,104595.99596476086,132236.0239367499,127363.06276566476,4872.9611710851395,0.0,90763.15047707825,54817.31625009607,39939.81580775798,27640.027971989046,67579.84377974703,20990.284844779857,1550.0,0.0,0.8797817642662326,2.7602116354016077,0.001494314320929203,1.0,1.0,-4.789651565000099,338483.2078543899,1565244.6529669357,4.6242904127766336,1565244.6529669357,4.6242904127766336,0.759416194008625,0.09347921749357235,3.8962559527044847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8962559527044847,1.282390969574104,1.2826903367160982,3.0382746332021298,6437.739364793172,15243.107769423557,6465.840691552699,0.00033504184758184277,23294.966136420622,2375.425465007992,19326.830521110096,1970.7882427852628,0.8296569485410615,0.8296569485410615,35277.85024671651,35405.22815468563,0.9955048809409465,0.8,4257.662790179332,4273.035954225843,0.9955048809409465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.836706182696547,4.308797889458096,-3.377968291248719,7.686766180706815,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8638271492291764,0.000270230410848809,197.77162833729193,0.0,0.0,0.0,0.0,9.046429892521553e-05,0.00014296806651334026,0.0005570401801992527,0.09347913769346476,0.09347913769346476,0.09347913769346476,0.09374319354044401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485217.00707367365,596.4770448299952,0.0,0.09347913769346476,0.09347921749357235,0.09347921749357235,0.375,0.375,0.5,10.697219197063962,1.4018224059830686,1.4018224059830686,-7.958078640513122e-12,0.004677672928039556,1.4018224059830686,-7.958078640513122e-12,27640.027971989046,20990.284844779857,0.759416194008625,1.0392855757009039,3.7804921479281104,1.0143124143523528,0.614219745763804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57228869870454,261.57228869870454,-11.577711301295437,246.2741927688033,276.87038462857674,119457.78428998233,120063.97518005743,-606.1908900750946,0.0,nan,276.87038462857674,3.7203846285767668,270.75114625989073,-2.398853740109246,264.63190789593614,-8.51809210406384,258.51266950306086,-14.637330496939114,252.39343113595942,-20.75656886404056,246.2741927688033,-26.87580723119669,1.0,1.0,26022.012520719443,26022.012520719443,276.0337826796686,2.8837826796686272,276.0337826796686,276.0337826796686,77444.93530707604,77557.79592412464,-112.86061704860185,0.0,8546.071908451686,8546.071908451686,0.8872400117903967,3915.7372324680073,276.0337826796686,2.8837826796686272,1.0,0.002,0.11393840574437245,0.005034436626473113,0.00017611010573211915,0.0018238898928525239,0.08805505286605958,0.08805505286605958,0.0,-1.415356980921656e-12,1.0,1.002837087066896,1.4018224059910267,0.09347921749357235,0.0,0.00026432070027721937,339.2097008808903,0.0,1600510.7489264945,266.96320370194485,0.004677672935997634,1.0,1283326.2794973205,2588.571697179329,,,,,,,,,,,,,,,,,,10.0,1550.0
660.0,-28.596831541935565,4.25848084277843,35.12266261588305,25.155776179768168,5.37887058929606,-25.199261328817556,-38.79132944913579,1.98130037600928,-6.208180846945652,-6.2104935723404475,40.242451303974505,41516.2265627233,26957.609118931105,26957.609118931105,68473.8356816544,77463.48384209171,77554.66803986614,26957.609118931105,104512.27715879725,104512.27715879725,104512.27715879725,132142.91358546168,127257.24930562454,4885.664279837132,0.0,90771.31018732242,54824.05290729296,39941.39697781052,27630.636426664427,67572.03340447495,20982.439108791405,1550.0,0.0,0.8796998696477984,2.758292186847812,0.001494314320929203,1.0,1.0,-5.229402949679979,338229.8256789857,1565013.6212814364,4.627071601801293,1565013.6212814364,4.627071601801293,0.7593903659976031,0.09348402590465921,3.8968876212005648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8968876212005648,1.2824738665166742,1.2827732530105052,3.0385707833446127,6438.366871408051,15243.107769423557,6465.422004211592,0.00033488199910423113,23293.284028385024,2375.253937724404,19325.57903662897,1970.6606268836933,0.8296631343643499,0.8296631343643499,35282.42562279718,35405.22815468563,0.9956662741036691,0.8,4258.2149896005985,4273.035954225843,0.9956662741036691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.819309110026084,4.25848084277843,-3.4053739174009894,7.663854760179419,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8648421613166488,0.0002699132580252272,197.7808584468034,0.0,0.0,0.0,0.0,9.03503893170992e-05,0.0001430819761214566,0.000557574381564619,0.09348402587992358,0.09348402587992358,0.09348402587992358,0.09366928458133994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485057.4501706274,596.5285598885058,0.0,0.09348402587992358,0.09348402590465921,0.09348402590465921,0.375,0.375,0.5,10.725008002717235,0.9810906226604743,0.9810906226604743,2.8421709430404007e-12,0.0023127253948018733,0.9810906226604743,2.8421709430404007e-12,27630.636426664427,20982.439108791405,0.7593903659976031,1.0394285053621855,3.7791779873826283,1.0133457916203499,0.6143995447674939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.55583123816444,261.55583123816444,-11.594168761835533,246.26248792450153,276.84917455181136,119480.18858885985,120030.49435088075,-550.3057620208965,0.0,nan,276.84917455181136,3.6991745518113817,270.73183722790793,-2.418162772092046,264.61449990622253,-8.535500093777443,258.4971625708517,-14.652837429148292,252.37982524769126,-20.77017475230872,246.26248792450153,-26.88751207549845,1.0,1.0,26022.012520719443,26022.012520719443,276.01439707574406,2.8643970757440798,276.01439707574406,276.01439707574406,77453.75367240091,77554.66803986614,-100.91436746522959,0.0,8546.071908451686,8546.071908451686,0.8872001133258481,3916.3720593065677,276.01439707574406,2.8643970757440798,1.0,0.002,0.11301170131911449,0.005034847648915812,0.00017467089538297128,0.0018253291047137508,0.08733544769148564,0.08733544769148564,0.0,9.672210948830084e-14,1.0,1.0019872901428837,0.9810906226576321,0.09348402590465921,0.0,0.0001853408846222291,237.86488207502475,0.0,1600482.3718900632,266.9418191530543,0.0023127253919597024,1.0,1283391.31735479,2593.485334733724,,,,,,,,,,,,,,,,,,6.0,1550.0
665.0,-28.60867213081683,4.211360434268588,35.12153750429087,25.13796652145686,5.362090901054988,-25.211595824004842,-38.8027802464552,1.9650145969787636,-6.226927747229411,-6.227820253590052,40.237033241840884,41522.12816723347,26880.890271235996,26880.890271235996,68403.01843846947,77470.91145564608,77552.09782217797,26880.890271235996,104432.98809341397,104432.98809341397,104432.98809341397,132054.86340631868,127161.32580643118,4893.537599887494,0.0,90778.77214031816,54829.98886262283,39943.09253077259,27621.875312904715,67564.96784367731,20975.089682754086,1550.0,0.0,0.8796273367460974,2.756534655568257,0.001494314320929203,1.0,1.0,-5.620882132889733,337999.1266085553,1564778.834157993,4.6295351406934255,1564778.834157993,4.6295351406934255,0.7593651569687122,0.09348687538601622,3.897464256166948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.897464256166948,1.282549784168908,1.2828491883852986,3.0388405224304833,6438.938416163208,15243.107769423557,6465.040283694026,0.0003347363395681469,23291.752322469445,2375.097747188841,19324.43804845723,1970.5442784699392,0.8296687076573038,0.8296687076573038,35286.602243989415,35405.22815468563,0.9958136060373316,0.8,4258.719063531251,4273.035954225843,0.9958136060373316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.802747897667333,4.211360434268588,-3.4306837082292074,7.642044142497795,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8658965216161321,0.00026958459771021077,197.79043491330034,0.0,0.0,0.0,0.0,9.023457963046844e-05,0.00014319778580808735,0.000558108251749271,0.0934866309345512,0.0934866309345512,0.0934866309345512,0.09360188200927444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484948.0407764225,596.5637943981492,0.0,0.0934866309345512,0.09348687538601622,0.09348687538601622,0.375,0.375,0.5,10.742296065500389,0.6069381207003062,0.6069381207003062,1.7053025658242404e-13,0.0008925063606284311,0.6069381207003062,1.7053025658242404e-13,27621.875312904715,20975.089682754086,0.7593651569687122,1.0395321327522242,3.7778681043473457,1.0124036260437677,0.6145511422916942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.54050394696816,261.54050394696816,-11.609496053031819,246.25058165933135,276.8304262346685,119499.39292584013,120011.90799479136,-512.5150689512031,0.0,nan,276.8304262346685,3.6804262346685164,270.7144573202683,-2.435542679731668,264.59848840701096,-8.551511592989016,258.48251948721037,-14.66748051278961,252.36655057331959,-20.78344942668039,246.25058165933135,-26.899418340668632,1.0,1.0,26022.012520719443,26022.012520719443,275.9967696460669,2.846769646066946,275.9967696460669,275.9967696460669,77461.40123263103,77552.09782217797,-90.69658954693296,0.0,8546.071908451686,8546.071908451686,0.8871636899493116,3916.9515774477827,275.9967696460669,2.846769646066946,1.0,0.002,0.11243743433198738,0.005034068502570063,0.00017377710976410388,0.00182622286967299,0.08688855488205194,0.08688855488205194,0.0,-2.0562905978654955e-11,1.0,1.0012303519419783,0.6069381207001356,0.09348687538601622,0.0,0.0001148523525744678,147.40731624765212,0.0,1600458.4302996707,266.92307225277057,0.0008925063604579009,1.0,1283450.560162243,2597.9092672628253,,,,,,,,,,,,,,,,,,6.0,1550.0
670.0,-28.620376293665917,4.167305402969398,35.11997600732968,25.121833837498002,5.347015936179233,-25.223637716179216,-38.81395817790178,1.950267692273735,-6.24312341704109,-6.243268861876746,40.231693547223315,41526.89798023742,26807.22873197882,26807.22873197882,68334.12671221624,77477.17535300818,77549.58673314838,26807.22873197882,104356.81546512719,104356.81546512719,104356.81546512719,131970.69339313637,127072.62144005352,4898.071953082847,0.0,90785.53856710701,54835.22332158173,39944.79471725031,27613.877928009188,67558.6726452595,20968.354484923897,1550.0,0.0,0.879564550518893,2.7549614133711824,0.001494314320929203,1.0,1.0,-6.047609325665064,337793.5377459333,1564547.4690680744,4.631667851043459,1564547.4690680744,4.631667851043459,0.7593411740136422,0.09350427131138365,3.8979878654895064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8979878654895064,1.2826185359720428,1.282917956238165,3.039085867050397,6439.458271972257,15243.107769423557,6464.692776237479,0.000334603797947505,23290.359462344357,2374.9557149836446,19323.399325414408,1970.4383581971836,0.8296737264470437,0.8296737264470437,35290.394688403954,35405.22815468563,0.9959473897626927,0.8,4259.176771394817,4273.035954225843,0.9959473897626927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.786846663082074,4.167305402969398,-3.453797292689114,7.621102695658513,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8669400970434735,0.00026926008640577404,197.79990195220194,0.0,0.0,0.0,0.0,9.012166194686137e-05,0.00014331070349169443,0.0005586233832053896,0.0934872845441969,0.0934872845441969,0.0934872845441969,0.09354178310958218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484882.8894980148,596.5846711666461,0.0,0.0934872845441969,0.09350427131138365,0.09350427131138365,0.375,0.375,0.5,10.750471319233563,0.19565953621167864,0.19565953621167864,-1.5404566511278972e-11,0.00014544483565259725,0.19565953621167864,-1.5404566511278972e-11,27613.877928009188,20968.354484923897,0.7593411740136422,1.0396072448033855,3.7765215141771047,1.0114782312409916,0.6146790094336069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5261964796633,261.5261964796633,-11.62380352033665,246.2386930146478,276.81369994307653,119520.64872201972,119999.06054425462,-478.41182223488704,0.0,nan,276.81369994307653,3.6636999430765513,270.6986985573341,-2.4513014426658515,264.58369717238395,-8.566302827616028,258.46869578866796,-14.68130421133202,252.35369440186957,-20.796305598130402,246.2386930146478,-26.911306985352184,1.0,1.0,26022.012520719443,26022.012520719443,275.98102720816394,2.8310272081639596,275.98102720816394,275.98102720816394,77467.56337672444,77549.58673314838,-82.02335642393155,0.0,8546.071908451686,8546.071908451686,0.8871306151097678,3917.4778048169537,275.98102720816394,2.8310272081639596,1.0,0.002,0.112252111180012,0.005031966356809825,0.00017348516763809755,0.001826509345405828,0.08674258381904877,0.08674258381904877,0.0,-5.486956074392257e-09,1.0,1.0003969790785947,0.1956595362270832,0.09350427131138365,0.0,3.709161799663839e-05,47.60721694365531,0.0,1600438.4334882756,266.9068765829589,0.00014544485105716376,1.0,1283503.3766380844,2602.1979121275085,,,,,,,,,,,,,,,,,,7.0,1550.0
675.0,-28.632174934353806,4.12610743190627,35.118119620246915,25.106735829636477,5.332979041682614,-25.235659536669402,-38.82511815810574,1.9364636434535873,-6.257873619531949,-6.257873619525796,40.22626733323158,41530.860607738956,26738.751207437566,26738.751207437566,68269.61181517653,77482.7472167097,77548.60659344967,26738.751207437566,104287.35780088724,104287.35780088724,104287.35780088724,131893.53725782936,126996.56031463586,4896.976943193497,0.0,90791.86935036619,54839.98273926128,39946.54067900546,27606.179456942114,67552.72013594757,20961.85167448695,1550.0,0.0,0.8795065918569757,2.753467250468717,0.001494314320929203,1.0,1.0,-6.257873619531949,337599.26915038953,1564312.3816410278,4.633636753947407,1564312.3816410278,4.633636753947407,0.7593173733866923,0.09348634701672125,3.898477390219432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.898477390219432,1.2826828987496715,1.2829823340409312,3.039315012322667,6439.9438033075185,15243.107769423557,6464.367947631547,0.0003344799601774097,23289.058845934676,2374.823089019663,19322.42839097375,1970.3393504380956,0.8296783703797743,0.8296783703797743,35293.940169730835,35405.22815468563,0.9960724647741647,0.8,4259.604673430036,4273.035954225843,0.9960724647741647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.772064495990145,4.12610743190627,-3.4755275950837987,7.601635026990069,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8679934702128179,0.0002689333197187785,197.80944632783428,0.0,0.0,0.0,0.0,9.000905587971755e-05,0.00014342330955883825,0.0005591325295455735,0.09348634779668596,0.09348634779668596,0.09348634779668596,0.09348488983142075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484857.73546643613,596.5925665410446,0.0,0.09348634779668596,0.09348634701672125,0.09348634701672125,0.375,0.375,0.5,10.750252602340604,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,27606.179456942114,20961.85167448695,0.7593173733866923,1.0396610044775707,3.775295983520774,1.010612328826822,0.6147918325740177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5126204659412,261.5126204659412,-11.637379534058766,246.22679288294088,276.79844804819135,119540.02421395697,119993.97994514038,-453.9557311833836,0.0,nan,276.79844804819135,3.6484480481913693,270.6841170150453,-2.4658829849547033,264.56978598247923,-8.580214017520746,258.45545495030575,-14.694545049694227,252.34112391668518,-20.8088760833148,246.22679288294088,-26.923207117059093,1.0,1.0,26022.012520719443,26022.012520719443,275.96630776160174,2.816307761601763,275.96630776160174,275.96630776160174,77473.27570916743,77548.60659344967,-75.33088428224437,0.0,8546.071908451686,8546.071908451686,0.8870996925628167,3917.969777170529,275.96630776160174,2.816307761601763,1.0,0.002,0.11226214364324293,0.005029220475195592,0.00017349545737010578,0.001826504544471239,0.08674772868505289,0.08674772868505289,0.0,1.8413447849807696e-12,0.9999785370221372,0.9999785370221372,0.0,0.09348434052132476,2.0064953964904545e-06,0.0,0.0,0.0,1600420.9869220636,266.892126380468,0.0,1.0,1283553.3038789835,2601.99543379473,,,,,,,,,,,,,,,,,,6.0,1550.0
680.0,-28.64403568347762,4.087602158594733,35.11604644801419,25.092426733486377,5.319856180673544,-25.24764072490683,-38.83624216597525,1.9233729198420506,-6.271059493106861,-6.271059493110526,40.220934936506616,41534.14329868497,26673.55375314104,26673.55375314104,68207.697051826,77487.28756741421,77545.8044636895,26673.55375314104,104219.35821683054,104219.35821683054,104219.35821683054,131818.42930326206,126925.02951319685,4893.39979006521,0.0,90797.86215092977,54844.37183196667,39948.32257662566,27599.071086431515,67547.39366305717,20955.826177291045,1550.0,0.0,0.87945587686341,2.7521170403667847,0.001494314320929203,1.0,1.0,-6.271059493106861,337423.9495958271,1564081.3847960795,4.635359720818769,1564081.3847960795,4.635359720818769,0.7592946194335332,0.09348400140079711,3.8989397297584176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8989397297584176,1.2827439415439286,1.283043391085294,3.0395308085147525,6440.401049543714,15243.107769423557,6464.061807005668,0.0003343632947598939,23287.83424322276,2374.698214295683,19321.513316156066,1970.2460387753276,0.8296827053283852,0.8296827053283852,35297.28867508456,35405.22815468563,0.9961905938892175,0.8,4260.0088025520645,4273.035954225843,0.9961905938892175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.757990394015283,4.087602158594733,-3.495497700151831,7.583099858746564,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8690537805944851,0.00026860520102550385,197.81904187379072,0.0,0.0,0.0,0.0,8.989694218519994e-05,0.00014353542325335584,0.0005596359643501994,0.09348393656874739,0.09348393656874739,0.09348393656874739,0.09343365992882428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484868.3265978695,596.5888695527611,0.0,0.09348393656874739,0.09348400140079711,0.09348400140079711,0.375,0.375,0.5,10.74270372432446,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,27599.071086431515,20955.826177291045,0.7592946194335332,1.039696803764852,3.7740705473150387,1.0097754088346116,0.6148889105309877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.49961308622727,261.49961308622727,-11.650386913772707,246.2148811249117,276.784344698484,119559.35469647308,119994.1550692678,-434.80037279474004,0.0,nan,276.784344698484,3.6343446984840284,270.6704521748494,-2.4795478251505756,264.55655954489504,-8.59344045510494,258.44266696330754,-14.707333036692432,252.32877401091605,-20.821225989083928,246.2148811249117,-26.93511887508828,1.0,1.0,26022.012520719443,26022.012520719443,275.95279400290326,2.8027940029032834,275.95279400290326,275.95279400290326,77477.14815742125,77545.8044636895,-68.65630626825441,0.0,8546.071908451686,8546.071908451686,0.8870704866175636,3918.43442840721,275.95279400290326,2.8027940029032834,1.0,0.002,0.1125177455154722,0.00502567838491791,0.00017388575817458776,0.0018261135998443444,0.08694287908729388,0.08694287908729388,0.0,-6.419810676984439e-10,0.9994539190816407,0.9994539190816407,0.0,0.09343295157146027,5.104982933684768e-05,0.0,0.0,0.0,1600405.5750283424,266.8789405068931,0.0,1.0,1283598.3770436076,2601.8126604641966,,,,,,,,,,,,,,,,,,6.0,1550.0
685.0,-28.65594673315225,4.051702485990207,35.11384145398169,25.079994624853157,5.308444165670567,-25.259507643275843,-38.84725518347693,1.9120050758490799,-6.282896389780319,-6.282896389781899,40.21583856529331,41536.14759185138,26611.59210511317,26611.59210511317,68147.73969696455,77491.29852609924,77544.10379975029,26611.59210511317,104155.69590486346,104155.69590486346,104155.69590486346,131748.27332184216,126861.36723845666,4886.906083385497,0.0,90803.07577151907,54847.92483748652,39950.16770448061,27592.577416978693,67542.7451214593,20950.306917943446,1550.0,0.0,0.879411501129958,2.750905408568789,0.001494314320929203,1.0,1.0,-6.282896389780319,337266.6270027977,1563860.636554127,4.636867425786408,1563860.636554127,4.636867425786408,0.7592732857587989,0.09348042514035684,3.899342724705289,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.899342724705289,1.2827969551653715,1.2830964170824763,3.039719348415982,6440.800542970252,15243.107769423557,6463.794146689671,0.0003342613315382747,23286.76450936534,2374.589131799885,19320.713261559722,1970.1644559110118,0.8296864621871117,0.8296864621871117,35300.20731100927,35405.22815468563,0.9962935602860545,0.8,4260.361050988061,4273.035954225843,0.9962935602860545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.744614801942186,4.051702485990207,-3.513782121007141,7.565484606997348,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8701199944237007,0.00026827606184726637,197.82867905065802,0.0,0.0,0.0,0.0,8.978607424691983e-05,0.00014364629119163595,0.0005601261204890031,0.09348042567268645,0.09348042567268645,0.09348042567268645,0.09338781292759701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484910.5976219547,596.5749057913127,0.0,0.09348042567268645,0.09348042514035684,0.09348042514035684,0.375,0.375,0.5,10.728811794554142,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,27592.577416978693,20950.306917943446,0.7592732857587989,1.0396989544349997,3.772858514013055,1.0089572103475704,0.614960903901058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4873160494052,261.4873160494052,-11.662683950594783,246.2029820127397,276.7716499207291,119585.30049203457,119996.48970358686,-411.1892115522739,0.0,nan,276.7716499207291,3.621649920729112,270.65791642964575,-2.4920835703542252,264.5441828881905,-8.605817111809472,258.4304493696516,-14.719550630348351,252.31671567547437,-20.833284324525607,246.2029820127397,-26.947017987260267,1.0,1.0,26022.012520719443,26022.012520719443,275.94075810674326,2.790758106743283,275.94075810674326,275.94075810674326,77481.5551834106,77544.10379975029,-62.548616339685395,0.0,8546.071908451686,8546.071908451686,0.8870450289532821,3918.8394383288155,275.94075810674326,2.790758106743283,1.0,0.002,0.11298499261729589,0.005021492880045736,0.00017460359194085916,0.00182539640777477,0.08730179597042957,0.08730179597042957,0.0,-2.84370617331664e-13,0.9990003316436735,0.9990003316436735,0.0,0.09338697571740809,9.344942294876085e-05,0.0,0.0,0.0,1600391.7377302845,266.86710361021966,0.0,1.0,1283638.8361538826,2601.648613013835,,,,,,,,,,,,,,,,,,5.0,1550.0
690.0,-28.66789581890419,4.018237248917161,35.11156020881274,25.06832282468679,5.297907870946905,-25.271315449914823,-38.85821815403176,1.9013274993571967,-6.293671751673571,-6.2936717516801775,40.21086652982772,41537.52606570119,26553.16567653814,26553.16567653814,68090.69174223933,77494.34686867964,77542.06723130555,26553.16567653814,104095.23290784369,104095.23290784369,104095.23290784369,131681.77792819403,126803.91521324308,4877.862714950949,0.0,90807.96613409257,54851.14532092146,39952.023125745676,27586.545020350328,67538.568146096,20945.164416998286,1550.0,0.0,0.8793723478895414,2.749802802455023,0.001494314320929203,1.0,1.0,-6.293671751673571,337123.4632481512,1563645.2965774564,4.638197773337663,1563645.2965774564,4.638197773337663,0.7592529039626833,0.093475886105669,3.8997200803187413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8997200803187413,1.2828467537347399,1.2831462272770477,3.03989550502858,6441.173797694132,15243.107769423557,6463.543908513415,0.0003341660371691549,23285.765199503865,2374.487230553131,19319.965282904956,1970.088183314889,0.8296899465136148,0.8296899465136148,35302.940202867205,35405.22815468563,0.9963899757576258,0.8,4260.690882082976,4273.035954225843,0.9963899757576258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.732002353762049,4.018237248917161,-3.530637143844216,7.548874392761377,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8711910315347889,0.0002679462448406004,197.83834794588486,0.0,0.0,0.0,0.0,8.967583563717057e-05,0.00014375652980138523,0.0005606102259434015,0.09347588628519186,0.09347588628519186,0.09347588628519186,0.09334622547038908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484980.22710842104,596.5520709159828,0.0,0.09347588628519186,0.093475886105669,0.093475886105669,0.375,0.375,0.5,10.709362657439991,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,27586.545020350328,20945.164416998286,0.7592529039626833,1.0396851727624725,3.7716761003765766,1.008174937836245,0.6150193468100971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4755739318299,261.4755739318299,-11.674426068170078,246.19109377739233,276.7600540079567,119611.15420381998,120003.7879846795,-392.6337808595367,0.0,nan,276.7600540079567,3.6100540079567054,270.64626200470326,-2.503737995296717,264.53246997761676,-8.617530022383221,258.4186779613691,-14.731322038630879,252.30488586194113,-20.845114138058847,246.19109377739233,-26.958906222607652,1.0,1.0,26022.012520719443,26022.012520719443,275.92974444022195,2.7797444402219753,275.92974444022195,275.92974444022195,77484.68300108098,77542.06723130555,-57.38423022457573,0.0,8546.071908451686,8546.071908451686,0.8870211905246244,3919.218680720335,275.92974444022195,2.7797444402219753,1.0,0.002,0.11363807347034191,0.005016715650434937,0.00017560894936816213,0.0018243910497392729,0.08780447468408106,0.08780447468408106,0.0,-8.925651016900016e-13,0.9986026752236904,0.9986026752236904,0.0,0.09334526993402605,0.00013061617164294607,0.0,0.0,0.0,1600379.1396248888,266.8563282483264,0.0,1.0,1283675.6645343518,2601.499299826847,,,,,,,,,,,,,,,,,,7.0,1550.0
695.0,-28.67986349402255,3.987066716880555,35.10924363489443,25.057467631436907,5.288210836142436,-25.28305607287253,-38.86911857463417,1.8914033819830935,-6.30345210000678,-6.303452100056661,40.20605739269171,41538.31160394682,26498.08595361333,26498.08595361333,68036.39755756015,77496.80926820442,77539.38996144944,26498.08595361333,104037.47591506277,104037.47591506277,104037.47591506277,131618.43781854902,126751.71165050098,4866.726168048037,0.0,90812.52174834313,54854.02395468681,39953.886437395915,27580.961903486244,67534.84834088216,20940.391690674973,1550.0,0.0,0.8793379185259557,2.7488023149022807,0.001494314320929203,1.0,1.0,-6.30345210000678,336993.5608031925,1563437.033083398,4.639367676216402,1563437.033083398,4.639367676216402,0.7592335526205161,0.09347288799468458,3.9000724640701385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9000724640701385,1.2828930417539273,1.2831925261019195,3.040060501644076,6441.523405723318,15243.107769423557,6463.309385216128,0.0003340767553379395,23284.829342265773,2374.39179967326,19319.264277075064,1970.0167006138759,0.8296931874869893,0.8296931874869893,35305.49219528528,35405.22815468563,0.9964800108448322,0.8,4260.9988805319545,4273.035954225843,0.9964800108448322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.720112355209877,3.987066716880555,-3.5461489060372355,7.5332156229177905,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8722651609713886,0.0002676162890405899,197.84803283054202,0.0,0.0,0.0,0.0,8.95663500232562e-05,0.0001438660154152996,0.0005610878852367001,0.09347049990661281,0.09347049990661281,0.09347049990661281,0.09330860902291503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485073.92336980195,596.5214334908927,0.0,0.09347049990661281,0.09347288799468458,0.09347288799468458,0.375,0.375,0.5,10.685079133417482,4.990852175978944e-11,4.990852175978944e-11,4.990852175978944e-11,4.990852175978944e-11,4.990852175978944e-11,4.990852175978944e-11,27580.961903486244,20940.391690674973,0.7592335526205161,1.0396563465492539,3.770531846776263,1.0074265246609635,0.6150648535446794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4643106352956,261.4643106352956,-11.685689364704388,246.17922348428357,276.7493977491771,119637.99558332193,120014.61841346647,-376.6228301445704,0.0,nan,276.7493977491771,3.5993977491771147,270.63536291652764,-2.514637083472337,264.5213280725744,-8.628671927425557,258.4072932337265,-14.7427067662735,252.29325835548454,-20.856741644515438,246.17922348428357,-26.97077651571641,1.0,1.0,26022.012520719443,26022.012520719443,275.9196508169415,2.769650816941521,275.9196508169415,275.9196508169415,77487.09211688007,77539.38996144944,-52.29784456937341,0.0,8546.071908451686,8546.071908451686,0.886998929250294,3919.5728263904894,275.9196508169415,2.769650816941521,1.0,0.002,0.11446480919083968,0.005011386529983234,0.00017688297358331686,0.001823116370994689,0.08844148679165843,0.08844148679165843,0.0,-6.554219940217709e-10,0.998231093112671,0.998231093112671,0.0,0.09330754315933225,0.00016534483535232997,0.0,0.0,0.0,1600367.7034137882,266.8465478999932,0.0,1.0,1283709.090186249,2601.3637929815254,,,,,,,,,,,,,,,,,,11.0,1550.0
