time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
700.0,-28.691833895032214,3.9580313789918327,35.10692527845514,25.047172663640254,5.279137885069111,-25.2947330131586,-38.87996074100954,1.8819820836187806,-6.312452739119351,-6.312452739103181,40.201384041707904,41538.63518954101,26446.496604094657,26446.496604094657,67985.13179363566,77498.62054798665,77536.27018828054,26446.496604094657,103982.7667923752,103982.7667923752,103982.7667923752,131558.5006820771,126705.11236742021,4853.3883146569,0.0,90816.83306332683,54856.632398125366,39955.77851689052,27575.7338897019,67531.51240659242,20935.91172658172,1550.0,0.0,0.879307161031124,2.747881842298873,0.001494314320929203,1.0,1.0,-6.312452739119351,336874.04920337757,1563234.6699997704,4.640412859632338,1563234.6699997704,4.640412859632338,0.7592150334174856,0.09346444289353971,3.900404713773054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900404713773054,1.2829369876180565,1.2832364822249698,3.0402153429333074,6441.851495834754,15243.107769423557,6463.089174646063,0.00033399294701970855,23283.951212200034,2374.302255326746,19318.606052944648,1969.94958043212,0.8296962090704917,0.8296962090704917,35307.898333012,35405.22815468563,0.9965649016233022,0.8,4261.289275864874,4273.035954225843,0.9965649016233022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.708975819684422,3.9580313789918327,-3.5605177621864637,7.518549141178296,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8733409647905612,0.0002672866324260147,197.8577208697255,0.0,0.0,0.0,0.0,8.945757207551449e-05,0.0001439747933630413,0.0005615599626977077,0.09346440366371374,0.09346440366371374,0.09346440366371374,0.09327410075111543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485188.8234902725,596.4839195668849,0.0,0.09346440366371374,0.09346444289353971,0.09346444289353971,0.375,0.375,0.5,10.656529176701886,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,27575.7338897019,20935.91172658172,0.7592150334174856,1.039615212902969,3.7694415520487525,1.0067171513102224,0.6151000282571195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45343663988706,261.45343663988706,-11.696563360112918,246.16737730563557,276.7394961098849,119664.97055798628,120028.50352078227,-363.53296279597754,0.0,nan,276.7394961098849,3.5894961098849194,270.6250722874638,-2.5249277125361687,264.5106484931068,-8.63935150689315,258.39622464490793,-14.753775355092046,252.28180099832318,-20.8681990016768,246.16737730563557,-26.98262269436441,1.0,1.0,26022.012520719443,26022.012520719443,275.9102851244292,2.760285124429231,275.9102851244292,275.9102851244292,77488.62853542477,77536.27018828054,-47.64165285577474,0.0,8546.071908451686,8546.071908451686,0.8869779395796775,3919.9067373419193,275.9102851244292,2.760285124429231,1.0,0.002,0.115422469271935,0.005005651720850712,0.0001783595466978396,0.0018216400773767493,0.0891797733489198,0.0891797733489198,0.0,-3.7592541102596244e-10,0.9979512092730835,0.9979512092730835,0.0,0.093272953809643,0.00019148908389670556,0.0,0.0,0.0,1600357.1777148698,266.8375472608806,0.0,1.0,1283739.8494471502,2601.2391045969075,,,,,,,,,,,,,,,,,,6.0,1550.0
705.0,-28.70379360102071,3.931047521535266,35.10463550695017,25.03814633181321,5.271230092574705,-25.306291231661707,-38.890691253449745,1.8737277227037954,-6.320452508129904,-6.320452508162102,40.196971337050854,41538.12688165097,26397.612576470718,26397.612576470718,67935.73945812168,77500.04937052597,77533.61955580485,26397.612576470718,103931.23213227556,103931.23213227556,103931.23213227556,131502.22510213638,126663.69128552152,4838.5338166148595,0.0,90820.61988976465,54858.697398882745,39957.691656535455,27570.99296986082,67528.68462639628,20931.838241433823,1550.0,0.0,0.8792807964197831,2.7470639305036584,0.001494314320929203,1.0,1.0,-6.320452508129904,336767.8552397455,1563043.6114613563,4.641308804097776,1563043.6114613563,4.641308804097776,0.7591978375358269,0.09345776055847442,3.900697346303344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.900697346303344,1.2829754927500123,1.2832749963457375,3.0403521878210924,6442.141453731034,15243.107769423557,6462.894459689964,0.00033391886183901064,23283.175244507125,2374.2231286430256,19318.024036910545,1969.890231313501,0.8296988634085884,0.8296988634085884,35310.01753096608,35405.22815468563,0.9966396700973865,0.8,4261.545040607084,4273.035954225843,0.9966396700973865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.698423278988704,3.931047521535266,-3.573604241498343,7.504651763033609,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8744172374352581,0.0002669576438397226,197.86740120064175,0.0,0.0,0.0,0.0,8.935003455414508e-05,0.0001440823308844107,0.0005620215657300212,0.09345776057888454,0.09345776057888454,0.09345776057888454,0.09324354171179264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485322.24213005503,596.4404049650074,0.0,0.09345776057888454,0.09345776055847442,0.09345776055847442,0.375,0.375,0.5,10.624396325384051,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,3.2173375075217336e-11,27570.99296986082,20931.838241433823,0.7591978375358269,1.0395527158750928,3.76836851906539,1.0060278803589533,0.6151182584328636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4430585377208,261.4430585377208,-11.70694146227919,246.15557745197202,276.7305396877654,119696.51270012763,120043.53643469374,-347.0237345660837,0.0,nan,276.7305396877654,3.5805396877653948,270.61554721144455,-2.534452788555427,264.50055474842304,-8.649445251576935,258.3855622598765,-14.76443774012347,252.27056986684298,-20.879430133157,246.15557745197202,-26.994422548027956,1.0,1.0,26022.012520719443,26022.012520719443,275.9019751973815,2.751975197381512,275.9019751973815,275.9019751973815,77490.33602574565,77533.61955580485,-43.2835300591978,0.0,8546.071908451686,8546.071908451686,0.8869594524327447,3920.2008330348604,275.9019751973815,2.751975197381512,1.0,0.002,0.11649961737393223,0.004999598484142033,0.00018002107445768488,0.001819978923547484,0.09001053722884243,0.09001053722884243,0.0,-1.9948309497308525e-12,0.9976948985096968,0.9976948985096968,0.0,0.09324233093533069,0.00021542962314373556,0.0,0.0,0.0,1600347.82150255,266.8295474918701,0.0,1.0,1283767.186970152,2601.128294080689,,,,,,,,,,,,,,,,,,5.0,1550.0
710.0,-28.715735436204984,3.9059658499481196,35.10239007967986,25.029476754739903,5.2638229596915185,-25.317778413686284,-38.90135488528756,1.86579893014348,-6.327714833778884,-6.327714833783642,40.19270298245706,41537.29256156357,26351.727760609283,26351.727760609283,67889.02032217284,77500.6813423979,77530.43508747853,26351.727760609283,103882.16284808781,103882.16284808781,103882.16284808781,131448.75636334697,126626.48047985582,4822.275883491144,0.0,90824.256678352,54860.60516447161,39959.61279320043,27566.59351525915,67526.20630845957,20928.0474357256,1550.0,0.0,0.8792578495055149,2.7463215828558405,0.001494314320929203,1.0,1.0,-6.327714833778884,336671.47334544495,1562858.8196923982,4.642088633653889,1562858.8196923982,4.642088633653889,0.759181486248605,0.09345065937086879,3.9009782901738754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9009782901738754,1.283012481339692,1.2833119935702006,3.0404835080798,6442.419705601236,15243.107769423557,6462.707518845585,0.0003338477521686417,23282.430693636023,2374.1472055835607,19317.465258216613,1969.8332517441343,0.8297013964051791,0.8297013964051791,35312.05205159996,35405.22815468563,0.9967114520844479,0.8,4261.790585693821,4273.035954225843,0.9967114520844479,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.688518174801747,3.9059658499481196,-3.5856411893153584,7.491607039263478,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8754933300560807,0.00026662951895202106,197.87706801187093,0.0,0.0,0.0,0.0,8.924328564669155e-05,0.00014418907979186425,0.0005624784699482111,0.09345058786323282,0.09345058786323282,0.09345058786323282,0.09321591146549339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485471.18327492615,596.391854625601,0.0,0.09345058786323282,0.09345065937086879,0.09345065937086879,0.375,0.375,0.5,10.58918669097357,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,27566.59351525915,20928.0474357256,0.759181486248605,1.0394818582584362,3.7673283441975145,1.0053729364279098,0.6151284787393697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4330504002023,261.4330504002023,-11.716949599797658,246.14382238761274,276.7222785156696,119727.34480489501,120061.9721733718,-334.62736847680776,0.0,nan,276.7222785156696,3.572278515669609,270.60658725210413,-2.543412747895843,264.49089591172464,-8.659104088275342,258.37520476039725,-14.774795239602724,252.25951357370536,-20.890486426294615,246.14382238761274,-27.006177612387233,1.0,1.0,26022.012520719443,26022.012520719443,275.89434024813113,2.7443402481311523,275.89434024813113,275.89434024813113,77490.76877036903,77530.43508747853,-39.66631710949878,0.0,8546.071908451686,8546.071908451686,0.8869417034854576,3920.4831816247447,275.89434024813113,2.7443402481311523,1.0,0.002,0.11767974917026178,0.004993239308067359,0.0001818419564647121,0.0018181553501554091,0.09092097823235604,0.09092097823235604,0.0,-2.6933798789353924e-09,0.9974743916051053,0.9974743916051053,0.0,0.09321463960105328,0.00023601976981550986,0.0,0.0,0.0,1600339.3269842581,266.8222851662211,0.0,1.0,1283792.0033673672,2601.0277086331116,,,,,,,,,,,,,,,,,,6.0,1550.0
715.0,-28.727647122131252,3.882691339513903,35.100204639360115,25.021767953317635,5.257231812089156,-25.329159228733705,-38.91192002976311,1.8587439187139292,-6.334236116586737,-6.3342361165870775,40.18866996001987,41535.83525850588,26308.58819946002,26308.58819946002,67844.4234579659,77501.24169543898,77527.15612670273,26308.58819946002,103835.74432616275,103835.74432616275,103835.74432616275,131398.31445965183,126593.47583864398,4804.838621007846,0.0,90827.48572072898,54862.07928388325,39961.56270760636,27562.570133489065,67524.13284109543,20924.572696753814,1550.0,0.0,0.8792379974370077,2.7456551188843443,0.001494314320929203,1.0,1.0,-6.334236116586737,336584.9446681239,1562684.2314307345,4.642763308892371,1562684.2314307345,4.642763308892371,0.7591662386857765,0.09344308368001897,3.901227093435401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901227093435401,1.2830453954484984,1.2833449153626255,3.0405994263918443,6442.665322594642,15243.107769423557,6462.542432720337,0.0003337849700724971,23281.77354083398,2374.080194646896,19316.971804740686,1969.782933493159,0.8297036207684344,0.8297036207684344,35313.85379404182,35405.22815468563,0.9967750220511671,0.8,4262.008036918841,4273.035954225843,0.9967750220511671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.679205685697432,3.882691339513903,-3.5966514321875955,7.479342771701498,3.5,3.5,1.0,0.6,0.0002334323654385558,0.876568129643351,0.00026630259251329656,197.8867113585551,0.0,0.0,0.0,0.0,8.913763889518563e-05,0.00014429472654337017,0.000562926496630848,0.0934430843677928,0.0934430843677928,0.0934430843677928,0.09319118614354072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485633.6733436911,596.3389119642355,0.0,0.0934430843677928,0.09344308368001897,0.09344308368001897,0.375,0.375,0.5,10.551401934067261,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,27562.570133489065,20924.572696753814,0.7591662386857765,1.0393946693831337,3.7663334512033773,1.0047433503163115,0.6151257855654686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4234408974257,261.4234408974257,-11.7265591025743,246.13212472285952,276.71475712072964,119760.41808058132,120081.74133115138,-321.32325057006665,0.0,nan,276.71475712072964,3.5647571207296664,270.5982306231508,-2.5517693768491654,264.4817040892526,-8.66829591074736,258.3651776448545,-14.78482235514548,252.24865118370673,-20.90134881629325,246.13212472285952,-27.01787527714046,1.0,1.0,26022.012520719443,26022.012520719443,275.88743528487066,2.737435284870685,275.88743528487066,275.88743528487066,77491.54244223541,77527.15612670273,-35.61368446731649,0.0,8546.071908451686,8546.071908451686,0.8869259848655967,3920.733228902578,275.88743528487066,2.737435284870685,1.0,0.002,0.11894580660129148,0.004986670280723857,0.00018379583698219611,0.0018162041610811205,0.09189791849109806,0.09189791849109806,0.0,-1.936683452496979e-12,0.9972902062089067,0.9972902062089067,0.0,0.09318987219204225,0.0002532114879767236,0.0,0.0,0.0,1600331.698599934,266.81576388341324,0.0,1.0,1283814.2866494623,2600.9373951396137,,,,,,,,,,,,,,,,,,7.0,1550.0
720.0,-28.739507200860533,3.8610913987974684,35.09808755729824,25.01434242529797,5.251083136827579,-25.340446696146415,-38.92239985344929,1.8519485685237387,-6.340108371058022,-6.340108371101892,40.18478733035582,41534.138570610114,26268.08940749085,26268.08940749085,67802.22797810097,77500.99785530007,77523.61303222502,26268.08940749085,103791.70243971588,103791.70243971588,103791.70243971588,131350.5581195931,126564.13239609313,4786.425723499973,0.0,90830.59684174052,54863.44711901997,39963.499691911726,27558.85567987723,67522.35537178896,20921.35508077531,1550.0,0.0,0.8792210677960837,2.7450550938061937,0.001494314320929203,1.0,1.0,-6.340108371058022,336507.04268130276,1562516.167551164,4.643338680524982,1562516.167551164,4.643338680524982,0.7591518067294625,0.09343526967207337,3.9014668672025916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9014668672025916,1.2830770997430219,1.2833766270583427,3.0407111684745898,6442.902090659297,15243.107769423557,6462.383231400647,0.00033372443870536466,23281.14012842236,2374.015604556333,19316.49594134238,1969.7344089309172,0.8297057547349316,0.8297057547349317,35315.590126434785,35405.22815468563,0.9968362849554673,0.8,4262.217593843915,4273.035954225843,0.9968362849554673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6704632565001125,3.8610913987974684,-3.60673785706347,7.467829255860938,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8776396874048171,0.0002659774492751301,197.8963138594515,0.0,0.0,0.0,0.0,8.903295950464311e-05,0.0001443994059339127,0.0005633694978948977,0.09343521886669166,0.09343521886669166,0.09343521886669166,0.09316902649946382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485807.24768477015,596.28237138952,0.0,0.09343521886669166,0.09343526967207337,0.09343526967207337,0.375,0.375,0.5,10.511469139746417,4.388311936054379e-11,4.388311936054379e-11,4.388311936054379e-11,4.388311936054379e-11,4.388311936054379e-11,4.388311936054379e-11,27558.85567987723,20921.35508077531,0.7591518067294625,1.0393018351947858,3.765362701128423,1.0041448880858939,0.6151168504403683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4141495244367,261.4141495244367,-11.735850475563268,246.1204920990325,276.70780702066264,119793.27484344151,120103.93521301477,-310.6603695732661,0.0,nan,276.70780702066264,3.557807020662665,270.59034400049325,-2.559655999506731,264.47288097548056,-8.677119024519413,258.3554180064916,-14.79458199350836,252.2379550444595,-20.912044955540466,246.1204920990325,-27.029507900967474,1.0,1.0,26022.012520719443,26022.012520719443,275.88114844286866,2.7311484428686867,275.88114844286866,275.88114844286866,77491.02171079493,77523.61303222502,-32.591321430096286,0.0,8546.071908451686,8546.071908451686,0.8869108365307661,3920.9742015386046,275.88114844286866,2.7311484428686867,1.0,0.002,0.12028398828781812,0.004979908464135504,0.0001858613586662873,0.00181413788251423,0.09293067933314364,0.09293067933314364,0.0,-7.588194825096373e-10,0.9971360331348863,0.9971360331348863,0.0,0.09316767415569958,0.000267595516373781,0.0,0.0,0.0,1600324.828908888,266.80989162894195,0.0,1.0,1283834.3514943027,2600.8560767697363,,,,,,,,,,,,,,,,,,8.0,1550.0
725.0,-28.751307680460133,3.8410907213631202,35.09604843705099,25.00785671817141,5.2457204871282945,-25.35160486370013,-38.93276278451083,1.8460176703890046,-6.34532335702454,-6.345323357036252,40.18114350426119,41531.88936562424,26230.01625187838,26230.01625187838,67761.90561750262,77500.77276810782,77520.18874996308,26230.01625187838,103750.20500184146,103750.20500184146,103750.20500184146,131305.6906429552,126538.46599705509,4767.224645900097,0.0,90833.31902664807,54864.43562424595,39965.426002669024,27555.485641113733,67520.91164378276,20918.428474464446,1550.0,0.0,0.8792067716675488,2.744522315041462,0.001494314320929203,1.0,1.0,-6.34532335702454,336437.871971886,1562358.4529713937,4.643824560577265,1562358.4529713937,4.643824560577265,0.7591384433179226,0.09342717367646437,3.901677249412294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.901677249412294,1.2831047721422153,1.283404305917506,3.040809553609738,6443.1105569547835,15243.107769423557,6462.2430089316995,0.00033367113382019127,23280.582482913003,2373.958740539634,19316.076806999008,1969.691669122382,0.8297076252785436,0.8297076252785436,35317.113600979574,35405.22815468563,0.9968900382301916,0.8,4262.401461081736,4273.035954225843,0.9968900382301916,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6622444467263815,3.8410907213631202,-3.615914609661295,7.4570053310244155,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8787072633981058,0.00026565430281733917,197.90586903093123,0.0,0.0,0.0,0.0,8.892955943613514e-05,0.00014450280600242064,0.0005638033106558829,0.09342717377593567,0.09342717377593567,0.09342717377593567,0.09314942899413954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485990.3170640745,596.2227518542251,0.0,0.09342717377593567,0.09342717367646437,0.09342717367646437,0.375,0.375,0.5,10.469807431202211,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,27555.485641113733,20918.428474464446,0.7591384433179226,1.0391954626694235,3.7644333462668604,1.0035691753540186,0.6150966915958168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4052320922772,261.4052320922772,-11.744767907722803,246.10894032476097,276.70152389334334,119828.7017828281,120126.8835277095,-298.1817448814241,0.0,nan,276.70152389334334,3.551523893343358,270.5830071626431,-2.5669928373568496,264.46449042965963,-8.685509570340344,258.34597372320593,-14.804026276794048,252.22745702004983,-20.92254297995015,246.10894032476097,-27.041059675239012,1.0,1.0,26022.012520719443,26022.012520719443,275.87553277199993,2.7255327719999514,275.87553277199993,275.87553277199993,77491.01323798107,77520.18874996308,-29.17551198201545,0.0,8546.071908451686,8546.071908451686,0.8868975449467438,3921.1856356593557,275.87553277199993,2.7255327719999514,1.0,0.002,0.12167958881959436,0.004973031085350925,0.00018801580654159144,0.0018119841945766109,0.09400790327079572,0.09400790327079572,0.0,1.1182023189337809e-12,0.9970124312429605,0.9970124312429605,0.0,0.09314805357133006,0.00027912010513431174,0.0,0.0,0.0,1600318.7277149712,266.80467664297544,0.0,1.0,1283852.1699679296,2600.783865512794,,,,,,,,,,,,,,,,,,5.0,1550.0
730.0,-28.76302387188984,3.82258861266865,35.0940916633575,25.001820281054847,5.240821601660915,-25.36264057655783,-38.943009765911825,1.8404916392052053,-6.34995953752815,-6.349959537533176,40.17769845112488,41529.33290003036,26194.311486769697,26194.311486769697,67723.64438680005,77500.17594426378,77516.64413501331,26194.311486769697,103710.95562178301,103710.95562178301,103710.95562178301,131263.37025620037,126515.95180202485,4747.418454175525,0.0,90835.84659100685,54865.21271167234,39967.370977038336,27552.414634417353,67519.78561145569,20915.754066377103,1550.0,0.0,0.8791948389773434,2.744048737374251,0.001494314320929203,1.0,1.0,-6.34995953752815,336376.38782486354,1562209.3528825294,4.64423012264435,1562209.3528825294,4.64423012264435,0.7591259910937169,0.09341920133130219,3.9018717987600384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9018717987600384,1.2831305565864,1.2834300963809278,3.0409000695458888,6443.302349361872,15243.107769423557,6462.113959693184,0.00033362208495923306,23280.069483542036,2373.906429162052,19315.69107018911,1969.6523349144827,0.8297093393060719,0.8297093393060719,35318.52240785237,35405.22815468563,0.996939746162015,0.8,4262.571489146339,4273.035954225843,0.996939746162015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.654536898777615,3.82258861266865,-3.6242661099382296,7.446854722606879,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8797686003999493,0.00026533382224875463,197.9153568648713,0.0,0.0,0.0,0.0,8.882742542929147e-05,0.00014460494000926433,0.0005642299373835357,0.09341897171557388,0.09341897171557388,0.09341897171557388,0.093132091693104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486180.94860807736,596.1606778364666,0.0,0.09341897171557388,0.09341920133130219,0.09341920133130219,0.375,0.375,0.5,10.426778348069798,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,27552.414634417353,20915.754066377103,0.7591259910937169,1.0390809273867272,3.763535385443226,1.0030192450034938,0.6150690871415373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3966359423062,261.3966359423062,-11.753364057693773,246.09748131295925,276.695790628868,119864.10561730326,120151.56445877587,-287.45884147260523,0.0,nan,276.695790628868,3.545790628868019,270.57612873139436,-2.5738712686056147,264.45646684744156,-8.693533152558416,258.3368049891813,-14.813195010818674,252.21714314399298,-20.932856856006993,246.09748131295925,-27.05251868704073,1.0,1.0,26022.012520719443,26022.012520719443,275.8704818261011,2.7204818261011496,275.8704818261011,275.8704818261011,77490.37582429577,77516.64413501331,-26.268310717539862,0.0,8546.071908451686,8546.071908451686,0.8868852535410809,3921.3811577538386,275.8704818261011,2.7204818261011496,1.0,0.002,0.1231219232487754,0.004966066175582506,0.00019024264584648228,0.0018097587259117086,0.09512132292324113,0.09512132292324113,0.0,1.3717581909787613e-09,0.9969117429773136,0.9969117429773136,0.0,0.09313069882673704,0.00028850250456515306,0.0,0.0,0.0,1600313.3033601292,266.8000404624718,0.0,1.0,1283868.01034887,2600.719673110081,,,,,,,,,,,,,,,,,,9.0,1550.0
735.0,-28.77470645339434,3.8054704983700063,35.09221951843851,24.996257002372317,5.236529805696996,-25.37358282746916,-38.95316765466703,1.8354061737904912,-6.354076957096481,-6.354076957093526,40.174382519457716,41526.40217804303,26160.834697818595,26160.834697818595,67687.23687586162,77498.78225573659,77513.15006398542,26160.834697818595,103673.98476180402,103673.98476180402,103673.98476180402,131223.57840808886,126496.4629295609,4727.11547852795,0.0,90838.18400262427,54865.80390147163,39969.31122350294,27549.593646284833,67518.90486978777,20913.288348735165,1550.0,0.0,0.8791852107357201,2.7436282043357085,0.001494314320929203,1.0,1.0,-6.354076957096481,336321.7907907043,1562065.8512594828,4.644557367475391,1562065.8512594828,4.644557367475391,0.7591142220551554,0.09341057617901145,3.9020527016484365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9020527016484365,1.2831542862677634,1.2834538316018553,3.040984816407473,6443.4819177922245,15243.107769423557,6461.993098728102,0.00033357615573931834,23279.589218323305,2373.8574557390452,19315.329808676466,1969.6154964923257,0.8297109380896386,0.8297109380896386,35319.832382843895,35405.22815468563,0.9969859673832495,0.8,4262.729589249903,4273.035954225843,0.9969859673832495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.647310301565001,3.8054704983700063,-3.6318670134476467,7.437337511817653,3.5,3.5,1.0,0.6,0.0002334323654385558,0.880828270250729,0.00026501461558688273,197.92481838716358,0.0,0.0,0.0,0.0,8.872628643008819e-05,0.0001447060790084676,0.0005646507465399431,0.09341057682345599,0.09341057682345599,0.09341057682345599,0.093116799190957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486377.2185282548,596.0967697231713,0.0,0.09341057682345599,0.09341057617901145,0.09341057617901145,0.375,0.375,0.5,10.382711719747093,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,27549.593646284833,20913.288348735165,0.7591142220551554,1.0389571625548673,3.762655024406651,1.0024931092469358,0.6150337043843933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38836001268976,261.38836001268976,-11.761639987310218,246.0860992321984,276.6906208203261,119901.11849561152,120177.84962751238,-276.7311319008183,0.0,nan,276.6906208203261,3.540620820326126,270.5697164864025,-2.5802835135974647,264.44881215904877,-8.701187840951206,258.32790784361,-14.82209215639,252.20700353455283,-20.942996465447152,246.0860992321984,-27.063900767801584,1.0,1.0,26022.012520719443,26022.012520719443,275.86595555542584,2.7159555554258645,275.86595555542584,275.86595555542584,77489.36320697924,77513.15006398542,-23.78685700618371,0.0,8546.071908451686,8546.071908451686,0.886873824204514,3921.5629651566787,275.86595555542584,2.7159555554258645,1.0,0.002,0.12459782488200075,0.004959048990725063,0.00019252151424219125,0.001807478489299949,0.09626075712109562,0.09626075712109562,0.0,3.5421401055335533e-12,0.9968399689117005,0.9968399689117005,0.0,0.09311539585430981,0.00029518032470164884,0.0,0.0,0.0,1600308.485701278,266.7959230429035,0.0,1.0,1283882.077938318,2600.662666774463,,,,,,,,,,,,,,,,,,6.0,1550.0
740.0,-28.786270178569474,3.7896521963506506,35.09042992352377,24.990796332154446,5.232259622179964,-25.384417198575065,-38.96322677666319,1.8304066431834582,-6.357780522726671,-6.357780522739513,40.171246764802554,41523.48467354195,26129.63925165717,26129.63925165717,67653.12392519912,77497.60650045631,77509.01113703859,26129.63925165717,103638.65038869575,103638.65038869575,103638.65038869575,131185.65074046102,126479.1797084378,4706.47103202321,0.0,90840.47025622471,54866.3484332242,39971.246470000566,27547.00035176526,67518.24682176582,20911.01644008448,1550.0,0.0,0.8791771290789843,2.743249983793031,0.001494314320929203,1.0,1.0,-6.357780522726671,336272.68741432094,1561930.1562146011,4.64483205051426,1561930.1562146011,4.64483205051426,0.7591032117130121,0.0934021505595338,3.9022286057814344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9022286057814344,1.2831776158176977,1.2834771665979452,3.0410666128202064,6443.655234575506,15243.107769423557,6461.87641180574,0.0003335318195657025,23279.125708226824,2373.810190863019,19314.981023656834,1969.5799303183896,0.8297124757065484,0.8297124757065484,35321.106148620165,35405.22815468563,0.9970309114077445,0.8,4262.883319284787,4273.035954225843,0.9970309114077445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.640576175284082,3.7896521963506506,-3.6388166740565047,7.428468870407155,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8818785156852521,0.00026469900477977995,197.93418454067108,0.0,0.0,0.0,0.0,8.862623570531531e-05,0.0001448061297332405,0.0005650666217375485,0.09340215050665,0.09340215050665,0.09340215050665,0.09310310682210889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486578.18197798094,596.0313361397687,0.0,0.09340215050665,0.0934021505595338,0.0934021505595338,0.375,0.375,0.5,10.337855155686645,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,27547.00035176526,20911.01644008448,0.7591032117130121,1.0388338703599442,3.7618341172843115,1.0019976393017038,0.6149964880331585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3802730174387,261.3802730174387,-11.76972698256128,246.07481348445737,276.685732563283,119935.43169825031,120205.84522998864,-270.41353173831857,0.0,nan,276.685732563283,3.535732563283034,270.5635487397755,-2.5864512602244645,264.4413649194973,-8.708635080502688,258.31918110467325,-14.830818895326729,252.19699729294547,-20.95300270705451,246.07481348445737,-27.07518651554261,1.0,1.0,26022.012520719443,26022.012520719443,275.8617676822534,2.7117676822534236,275.8617676822534,275.8617676822534,77487.45849451955,77509.01113703859,-21.552642519032815,0.0,8546.071908451686,8546.071908451686,0.88686271059525,3921.7397488103416,275.8617676822534,2.7117676822534236,1.0,0.002,0.12610009115414555,0.004952001746007463,0.00019484124673386512,0.0018051587520470196,0.09742062336693257,0.09742062336693257,0.0,-1.2191155203400417e-12,0.9967832297859266,0.9967832297859266,0.0,0.09310169730368349,0.000300453255850308,0.0,0.0,0.0,1600304.1520729812,266.7922194772733,0.0,1.0,1283894.7312738684,2600.611392981334,,,,,,,,,,,,,,,,,,5.0,1550.0
745.0,-28.79780072994026,3.775051729650239,35.08872391421575,24.986107111349725,5.228771750342174,-25.395143481933555,-38.97318720174951,1.8261145019477376,-6.361030289102075,-6.36103028908748,40.168283716554775,41520.03562373019,26100.41119824962,26100.41119824962,67620.44682197981,77495.89905757066,77504.92493856947,26100.41119824962,103605.3361368191,103605.3361368191,103605.3361368191,131149.9836878239,126464.38922042122,4685.594467402686,0.0,90842.43480271753,54866.571367356344,39973.18159484576,27544.647551004804,67517.82914585056,20908.948213742216,1550.0,0.0,0.8791708379088301,2.742918140672832,0.001494314320929203,1.0,1.0,-6.361030289102075,336229.6053336056,1561801.9429642274,4.645045879926648,1561801.9429642274,4.645045879926648,0.759092966247792,0.09339369452379732,3.9023799043631353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9023799043631353,1.2831976451193976,1.2834972005753758,3.0411370525855594,6443.804487985749,15243.107769423557,6461.775899192419,0.00033349363434239537,23278.726579426388,2373.769491052132,19314.680584729314,1969.5492940738495,0.8297137955045842,0.8297137955045842,35322.201730265326,35405.22815468563,0.9970695686413531,0.8,4263.0155443827325,4273.035954225843,0.9970695686413531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6342667478896695,3.775051729650239,-3.6451078149836267,7.420159544633865,3.5,3.5,1.0,0.6,0.0002334323654385558,0.882927093773853,0.00026438464408290723,197.94352470740455,0.0,0.0,0.0,0.0,8.85272693889414e-05,0.0001449050960496144,0.0005654747348638252,0.09339369409363804,0.09339369409363804,0.09339369409363804,0.09309117826323282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486782.5072524229,595.9648087073055,0.0,0.09339369409363804,0.09339369452379732,0.09339369452379732,0.375,0.375,0.5,10.292477781423557,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,27544.647551004804,20908.948213742216,0.759092966247792,1.0386972957159828,3.7610323408201016,1.0015198604194988,0.6149492089569335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37249011889367,261.37249011889367,-11.777509881106312,246.0636105421476,276.68136970173435,119973.55958849941,120233.80471599092,-260.2451274914999,0.0,nan,276.68136970173435,3.531369701734377,270.5578178661576,-2.592182133842357,264.4342660320877,-8.715733967912286,258.3107142006158,-14.839285799384186,252.18716237061886,-20.962837629381113,246.0636105421476,-27.08638945785239,1.0,1.0,26022.012520719443,26022.012520719443,275.85803977828704,2.708039778287059,275.85803977828704,275.85803977828704,77486.2840332552,77504.92493856947,-18.64090531427064,0.0,8546.071908451686,8546.071908451686,0.886853151490978,3921.891803884951,275.85803977828704,2.708039778287059,1.0,0.002,0.1276197082433347,0.004944965940342989,0.00019718793706175402,0.0018028120629441262,0.09859396853087701,0.09859396853087701,0.0,5.880278902692382e-15,0.9967457822608418,0.9967457822608418,0.0,0.09308977110635246,0.00030392341744486687,0.0,0.0,0.0,1600300.3492846712,266.7889697108979,0.0,1.0,1283905.8339737994,2600.566403866337,,,,,,,,,,,,,,,,,,8.0,1550.0
750.0,-28.80918544739116,3.761592212167354,35.08710178716489,24.981573304999642,5.225425245846424,-25.4057243780344,-38.98301316713912,1.8219642001140446,-6.363855767074881,-6.36385576705566,40.16549010236751,41516.560750876415,26073.028546499256,26073.028546499256,67589.58929737567,77494.14519980611,77500.95981782852,26073.028546499256,103573.98836432779,103573.98836432779,103573.98836432779,131116.51083993225,126451.91260834804,4664.598231584212,0.0,90844.33388263192,54866.74952636987,39975.09372918006,27542.52247560447,67517.61620478453,20907.073225248987,1550.0,0.0,0.879166190958713,2.742629648644474,0.001494314320929203,1.0,1.0,-6.363855767074881,336192.15156006126,1561681.0685346208,4.645203825514124,1561681.0685346208,4.645203825514124,0.7590834588141747,0.09338524936889125,3.9025261035279497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9025261035279497,1.2832170131213498,1.2835165730986817,3.0412050834919064,6443.948637312814,15243.107769423557,6461.678800517576,0.00033345675082423133,23278.341123844657,2373.7301855215246,19314.390350292364,1969.519698397757,0.8297150663587489,0.8297150663587489,35323.260377997736,35405.22815468563,0.9971069229589157,0.8,4263.143311948688,4273.035954225843,0.9971069229589157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.628355685299344,3.761592212167354,-3.6507826411373387,7.4123748533046925,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8839637299236167,0.0002640745966565016,197.95274760822923,0.0,0.0,0.0,0.0,8.842973913844468e-05,0.00014500262630011112,0.0005658765342162921,0.09338524753641246,0.09338524753641246,0.09338524753641246,0.09308089521658214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486988.99702537066,595.8975758423103,0.0,0.09338524753641246,0.09338524936889125,0.09338524936889125,0.375,0.375,0.5,10.246824955770924,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,-1.921307557495311e-11,27542.52247560447,20907.073225248987,0.7590834588141747,1.0385606856143819,3.7602646539741964,1.0010659898354948,0.614899682254102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3649268453538,261.3649268453538,-11.78507315464617,246.05252346060516,276.67733023294693,120010.10464918384,120263.00593748812,-252.9012883042941,0.0,nan,276.67733023294693,3.5273302329469516,270.5523688767653,-2.5976311232346916,264.4274075213434,-8.722592478656566,258.30244616703135,-14.847553832968629,252.17748481343074,-20.97251518656924,246.05252346060516,-27.09747653939482,1.0,1.0,26022.012520719443,26022.012520719443,275.8547503303472,2.704750330347224,275.8547503303472,275.8547503303472,77484.05172939417,77500.95981782852,-16.908088434356614,0.0,8546.071908451686,8546.071908451686,0.8868439145068345,3922.0387340455895,275.8547503303472,2.704750330347224,1.0,0.002,0.12914847368072022,0.004937970571493307,0.00019954890540127725,0.0018004510909100594,0.09977445270063862,0.09977445270063862,0.0,-3.688663523931934e-12,0.9967258952898563,0.9967258952898563,0.0,0.09307949628407462,0.00030575308481662765,0.0,0.0,0.0,1600297.0428647625,266.7861442329251,0.0,1.0,1283915.4869435464,2600.527290096151,,,,,,,,,,,,,,,,,,5.0,1550.0
755.0,-28.82047862138916,3.7491992196777577,35.08556220489626,24.977531586214923,5.2225740200375395,-25.416173357212408,-38.99271424217147,1.8182687703600644,-6.366308309452393,-6.366308309466769,40.16285428429788,41512.781153828306,26047.43188754715,26047.43188754715,67560.21304137545,77492.08225814629,77497.0018930683,26047.43188754715,103544.43378061545,103544.43378061545,103544.43378061545,131085.03456142847,126441.45639871494,4643.578162713527,0.0,90846.03159123626,54866.73054379409,39977.00116382463,27540.600780813016,67517.60194463764,20905.37121518797,1550.0,0.0,0.8791629558369806,2.7423792541852325,0.001494314320929203,1.0,1.0,-6.366308309452393,336159.64397835336,1561567.0281263767,4.645313784979295,1561567.0281263767,4.645313784979295,0.759074625189452,0.09337684553646633,3.9026573905216746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9026573905216746,1.2832342588870245,1.283533822890286,3.041266521287025,6444.078816628336,15243.107769423557,6461.591092301072,0.00033342343832684775,23277.993044399092,2373.69469129612,19314.1281845638,1969.492964933367,0.8297162108316277,0.8297162108316277,35324.211037942514,35405.22815468563,0.9971404671728081,0.8,4263.258046532703,4273.035954225843,0.9971404671728081,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.622830162988776,3.7491992196777577,-3.6558986872297483,7.405097906907506,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8849933282286206,0.00026376737314595113,197.96189719772417,0.0,0.0,0.0,0.0,8.833354594325467e-05,0.00014509881949530113,0.0005662709802593073,0.09337684469615554,0.09337684469615554,0.09337684469615554,0.09307205470551534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487196.58389544574,595.8299835626033,0.0,0.09337684469615554,0.09337684553646633,0.09337684553646633,0.375,0.375,0.5,10.201106601664371,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,27540.600780813016,20905.37121518797,0.759074625189452,1.0384165881705356,3.759522712294183,1.0006311109327126,0.6148438326922142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3576220316471,261.3576220316471,-11.792377968352866,246.04155006595752,276.6736939986698,120048.26711205514,120292.52600339593,-244.2588913407897,0.0,nan,276.6736939986698,3.5236939986698417,270.54726521133654,-2.60273478866344,264.42083642427036,-8.729163575729615,258.29440763790166,-14.85559236209832,252.16797885174654,-20.982021148253438,246.04155006595752,-27.108449934042454,1.0,1.0,26022.012520719443,26022.012520719443,275.8518346599865,2.7018346599865026,275.8518346599865,275.8518346599865,77482.01690267635,77497.0018930683,-14.984990391953033,0.0,8546.071908451686,8546.071908451686,0.8868356196332092,3922.170677474283,275.8518346599865,2.7018346599865026,1.0,0.002,0.13067935833359762,0.004931035794116329,0.00020191327560601676,0.001798086737274622,0.10095663780300837,0.10095663780300837,0.0,1.2880638829843027e-11,0.9967210617497644,0.9967210617497644,0.0,0.09307066862595047,0.0003061769105158626,0.0,0.0,0.0,1600294.1727678345,266.7836916905476,0.0,1.0,1283923.8656904958,2600.493340155256,,,,,,,,,,,,,,,,,,5.0,1550.0
760.0,-28.831733034115377,3.737798024393009,35.08410118884131,24.973883607331686,5.2201143209251155,-25.426548298664738,-39.002347947657086,1.814929584860928,-6.368465537387181,-6.368465537425919,40.16035422043982,41508.73594368278,26023.62867168374,26023.62867168374,67532.36461536652,77489.75792364734,77492.71534484961,26023.62867168374,103516.34401653334,103516.34401653334,103516.34401653334,131055.18809238271,126432.58068857857,4622.607403804147,0.0,90847.56001244008,54866.53803006874,39978.913313745936,27538.84407584936,67517.7573895953,20903.810002209295,1550.0,0.0,0.8791607978976089,2.7421590250373957,0.001494314320929203,1.0,1.0,-6.368465537387181,336131.0527271409,1561458.8670307517,4.645387132078772,1561458.8670307517,4.645387132078772,0.7590663553137742,0.09336851064592314,3.902775084735073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.902775084735073,1.2832498425370402,1.2835494101782192,3.0413213042123726,6444.194895073377,15243.107769423557,6461.512868752018,0.00033339373140695185,23277.68268475737,2373.663043420268,19313.89436914096,1969.4691223956152,0.8297172287595462,0.8297172287595462,35325.06326600731,35405.22815468563,0.9971705383912596,0.8,4263.360901431594,4273.035954225843,0.9971705383912596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.617691789243878,3.737798024393009,-3.6605327991133843,7.398330823506393,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8860206801684827,0.00026346153161364936,197.97101622481455,0.0,0.0,0.0,0.0,8.82381164712561e-05,0.0001451942489672997,0.0005666604973163983,0.09336851069313952,0.09336851069313952,0.09336851069313952,0.09306435204272574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487404.389963412,595.7623159915164,0.0,0.09336851069313952,0.09336851064592314,0.09336851064592314,0.375,0.375,0.5,10.1554828114343,3.871036824421026e-11,3.871036824421026e-11,3.871036824421026e-11,3.871036824421026e-11,3.871036824421026e-11,3.871036824421026e-11,27538.84407584936,20903.810002209295,0.7590663553137742,1.0382657381888079,3.7588137799185564,1.000216346429976,0.6147825038702991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3505528799371,261.3505528799371,-11.799447120062894,246.03066020685873,276.67044555363793,120086.87705401893,120323.25586261644,-236.37880859750632,0.0,nan,276.67044555363793,3.5204455536379555,270.54248848394957,-2.6075115160504083,264.41453141432606,-8.735468585673914,258.2865743450048,-14.863425654995183,252.1586172758455,-20.991382724154477,246.03066020685873,-27.11933979314125,1.0,1.0,26022.012520719443,26022.012520719443,275.84917585091915,2.6991758509191754,275.84917585091915,275.84917585091915,77480.26313286612,77492.71534484961,-12.45221198348736,0.0,8546.071908451686,8546.071908451686,0.8868281835257119,3922.288960158748,275.84917585091915,2.6991758509191754,1.0,0.002,0.13220701725915984,0.0049241696841062915,0.00020427276198723524,0.0017957272392290298,0.10213638099361762,0.10213638099361762,0.0,1.2162649359881428e-12,0.9967276785063617,0.9967276785063617,0.0,0.09306297886170749,0.00030553178421565254,0.0,0.0,0.0,1600291.6481928625,266.7815344626128,0.0,1.0,1283931.2354436587,2600.4634790954897,,,,,,,,,,,,,,,,,,6.0,1550.0
765.0,-28.842830157645817,3.7273271846041087,35.082719017577716,24.97030369648712,5.217708528625445,-25.4367762891044,-39.01184698389841,1.8116546621058192,-6.370265113205505,-6.370265113150243,40.15801340585729,41504.74454993702,26001.30016671745,26001.30016671745,67506.04471665448,77487.45369013473,77488.81853517571,26001.30016671745,103490.11870189317,103490.11870189317,103490.11870189317,131027.40395176683,126425.62972341436,4601.774228352475,0.0,90849.06207026,54866.35293799355,39980.7879247405,27537.285249873657,67518.07317461415,20902.417440047084,1550.0,0.0,0.87915996420483,2.7419753189072096,0.001494314320929203,1.0,1.0,-6.370265113205505,336107.20315177,1561357.6007204226,4.645415468871662,1561357.6007204226,4.645415468871662,0.7590587543535354,0.09336027374932564,3.9028910125910543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9028910125910543,1.2832651266468007,1.2835646978559714,3.041375419270835,6444.30955838863,15243.107769423557,6461.435584224262,0.00033336438406306705,23277.37612379472,2373.63178290188,19313.663360515617,1969.4455660715553,0.8297182318918113,0.8297182318918113,35325.90269878913,35405.22815468563,0.9972001583001843,0.8,4263.462212075384,4273.035954225843,0.9972001583001843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.612871759700817,3.7273271846041087,-3.6646558052231697,7.391982989827278,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8870349342124768,0.00026316028426298747,197.980008629024,0.0,0.0,0.0,0.0,8.814411430088027e-05,0.00014528825113767552,0.0005670442096003058,0.09336027360805894,0.09336027360805894,0.09336027360805894,0.09305802911444751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.6005570169,595.6948391113676,0.0,0.09336027360805894,0.09336027374932564,0.09336027374932564,0.375,0.375,0.5,10.110146171849072,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,-5.525180313270539e-11,27537.285249873657,20902.417440047084,0.7590587543535354,1.038117223404031,3.7581320350860294,0.9998218483230621,0.614720512574435,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34365093544676,261.34365093544676,-11.806349064553217,246.0198899804212,276.66741189070916,120123.92499757078,120354.71271611746,-230.78771854666394,0.0,nan,276.66741189070916,3.517411890709184,270.53790750856,-2.6120924914399666,264.4084031262743,-8.741596873725655,258.2788987443636,-14.871101255636404,252.14939436235252,-21.000605637647453,246.0198899804212,-27.13011001957878,1.0,1.0,26022.012520719443,26022.012520719443,275.84692029849396,2.6969202984939784,275.84692029849396,275.84692029849396,77477.31791206391,77488.81853517571,-11.50062311180227,0.0,8546.071908451686,8546.071908451686,0.8868208589802762,3922.4054676540095,275.84692029849396,2.6969202984939784,1.0,0.002,0.13372499831061846,0.004917410790840828,0.00020661742624146102,0.0017933825765765617,0.1033087131207305,0.1033087131207305,0.0,2.8180227248930656e-12,0.9967481221595993,0.9967481221595993,0.0,0.09305667754394646,0.0003035962053791759,0.0,0.0,0.0,1600289.5421226218,266.7797348867945,0.0,1.0,1283937.38327874,2600.438569429967,,,,,,,,,,,,,,,,,,6.0,1550.0
