time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
840.0,-28.99580297610046,3.6464143198514294,35.069377401908284,24.941071739327185,5.205064414355021,-25.575714761438967,-39.14088268121702,1.7848992893211815,-6.375652935955259,-6.375652935885508,40.13573457508669,41434.950173474965,25806.823183522614,25806.823183522614,67241.77335699758,77441.10514069295,77431.61395536401,25806.823183522614,103238.43713888663,103238.43713888663,103238.43713888663,130765.46415383465,126431.94560880336,4333.518545031291,0.0,90861.31536791824,54854.85861604129,40007.17416875217,27527.027014948027,67534.2011837002,20892.849254895747,1550.0,0.0,0.8792152904657471,2.7414253718150716,0.001494314320929203,1.0,1.0,-6.375652935955259,336035.8068954083,1560394.0414695134,4.643535032429412,1560394.0414695134,4.643535032429412,0.7589940331569509,0.09325711041639988,3.9038348975079766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9038348975079766,1.2833900079802865,1.28368960834232,3.0418149379638475,6445.240845758326,15243.107769423557,6460.807346107936,0.00033312593177484796,23274.88681089454,2373.377943629531,19311.78551474422,1969.254079093699,0.8297262913306515,0.8297262913306515,35332.737177192925,35405.22815468563,0.997441323678755,0.8,4264.287061214054,4273.035954225843,0.997441323678755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.570890229550898,3.6464143198514294,-3.690280259685916,7.336694579537346,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9011447352784149,0.00025903981491545334,198.10405138678453,0.0,0.0,0.0,0.0,8.687631463387585e-05,0.00014655605080467996,0.0005721306255722616,0.09325702946426036,0.09325702946426036,0.09325702946426036,0.09304521987928079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490323.4808461821,594.8111580800164,0.0,0.09325702946426036,0.09325711041639988,0.09325711041639988,0.375,0.375,0.5,9.52553890913881,-6.974687494221143e-11,-6.974687494221143e-11,-6.974687494221143e-11,-6.974687494221143e-11,-6.974687494221143e-11,-6.974687494221143e-11,27527.027014948027,20892.849254895747,0.7589940331569509,1.0356879993248302,3.750783848475491,0.99566992987883,0.6135402425323355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2589972070017,261.2589972070017,-11.891002792998279,245.87235688240017,276.64563736654526,120682.78614179038,120845.01607402963,-162.22993223925292,0.0,nan,276.64563736654526,3.4956373665452816,270.4909815385154,-2.65901846148455,264.3363252475712,-8.813674752428767,258.18166918206236,-14.968330817937613,252.02701302491582,-21.12298697508416,245.87235688240017,-27.27764311759981,1.0,1.0,26022.012520719443,26022.012520719443,275.8348388063835,2.6848388063835387,275.8348388063835,275.8348388063835,77431.17586950024,77431.61395536401,-0.4380858637741767,0.0,8546.071908451686,8546.071908451686,0.8867612210652452,3923.3540719955167,275.8348388063835,2.6848388063835387,1.0,0.002,0.15297385667322835,0.004834890238747126,0.00023635606411299373,0.0017636410096821,0.11817803205649687,0.11817803205649687,0.0,-2.9262049064220086e-09,0.9977183323018547,0.9977183323018547,0.0,0.0930443286799404,0.0002127817364594698,0.0,0.0,0.0,1600283.2363978354,266.7743470640447,0.0,1.0,1283955.7891574493,2600.3639949424396,,,,,,,,,,,,,,,,,,5.0,1550.0
845.0,-29.005030576835797,3.644321156884841,35.06885643712971,24.94017648221927,5.205094266367128,-25.584018092599134,-39.14859494017435,1.7840817822779456,-6.37518794651578,-6.375187946510467,40.13491433912282,41430.15177209344,25800.235941242914,25800.235941242914,67230.38771333636,77438.05672773354,77428.64047856389,25800.235941242914,103228.8764198068,103228.8764198068,103228.8764198068,130755.78420061845,126436.31626491451,4319.467935703939,0.0,90861.6926518898,54853.78769682828,40008.78328340168,27526.907780811656,67535.69106421334,20892.70498658819,1550.0,0.0,0.8792209009380418,2.7414728308898786,0.001494314320929203,1.0,1.0,-6.37518794651578,336041.96819184587,1560358.5748509911,4.643344351441796,1560358.5748509911,4.643344351441796,0.7589920797842753,0.09325176453468219,3.9038642087695155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9038642087695155,1.2833938240963676,1.2836934253492525,3.041828732126096,6445.270073932877,15243.107769423557,6460.787613503509,0.0003331184452757497,23274.808700512942,2373.3699785872795,19311.726532669083,1969.2480645958697,0.8297265417370963,0.8297265417370963,35332.94940877543,35405.22815468563,0.9974488127924793,0.8,4264.312675317675,4273.035954225843,0.9974488127924793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569468248883433,3.644321156884841,-3.6905007169582054,7.334821873843046,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9020035744939542,0.00025879317115735045,198.11153884431675,0.0,0.0,0.0,0.0,8.680107663287603e-05,0.00014663128880567977,0.0005724286402542393,0.09325176417612292,0.09325176417612292,0.09325176417612292,0.09304742441473639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490467.4370381353,594.7642158025274,0.0,0.09325176417612292,0.09325176453468219,0.09325176453468219,0.375,0.375,0.5,9.49488794161907,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27526.907780811656,20892.70498658819,0.7589920797842753,1.035526411253837,3.750450050221092,0.9954793777028696,0.6134556575826167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2542785952576,261.2542785952576,-11.895721404742403,245.86347203128517,276.6450850810332,120718.6056865733,120876.3869662532,-157.78127967992577,0.0,nan,276.6450850810332,3.49508508103321,270.4887625984673,-2.6612374015326736,264.33243989646576,-8.81756010353422,258.1761173013661,-14.973882698633872,252.0197946629279,-21.130205337072084,245.86347203128517,-27.286527968714807,1.0,1.0,26022.012520719443,26022.012520719443,275.8349558608439,2.6849558608438997,275.8349558608439,275.8349558608439,77428.07359908707,77428.64047856389,-0.566879476813483,0.0,8546.071908451686,8546.071908451686,0.8867593690371279,3923.383529813363,275.8349558608439,2.6849558608438997,1.0,0.002,0.15399981199099905,0.004830635626206262,0.00023794146948089524,0.0017620585342922504,0.11897073474044761,0.11897073474044761,0.0,3.773145424573743e-12,0.9977996012705981,0.9977996012705981,0.0,0.09304657347048559,0.00020519106419660172,0.0,0.0,0.0,1600283.7806220008,266.7748120534842,0.0,1.0,1283954.2006826953,2600.3704307913767,,,,,,,,,,,,,,,,,,4.0,1550.0
850.0,-29.014158558229205,3.6424720237196038,35.06836691489413,24.939172819163673,5.205084889131638,-25.592234213497107,-39.156226558238245,1.7831605443144913,-6.374762620280819,-6.374762620267285,40.13410418983679,41425.44528237573,25794.379208266237,25794.379208266237,67219.82449064197,77434.787184402,77425.13980369872,25794.379208266237,103219.51901196496,103219.51901196496,103219.51901196496,130746.29577023338,126440.3842467916,4305.911523441783,0.0,90862.11070884453,54852.768806484695,40010.37989151092,27526.77675826842,67537.15664977934,20892.55182968933,1550.0,0.0,0.8792262593805475,2.741516242314102,0.001494314320929203,1.0,1.0,-6.374762620280819,336047.6040126689,1560323.5449730887,4.6431622375568695,1560323.5449730887,4.6431622375568695,0.7589901285268963,0.09324666586382939,3.90389606543277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90389606543277,1.2833981244547181,1.283697726711498,3.0418433618106087,6445.301072478845,15243.107769423557,6460.766684646757,0.00033311050513140465,23274.725859990827,2373.36153120493,19311.663974915693,1969.2416854803316,0.8297268071420071,0.8297268071420071,35333.18007027233,35405.22815468563,0.9974569522638449,0.8,4264.340513716716,4273.035954225843,0.9974569522638449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568203962447058,3.6424720237196038,-3.690684822980108,7.333156846699712,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9028540108496015,0.00025854940293048244,198.11894602562083,0.0,0.0,0.0,0.0,8.672668461830242e-05,0.00014670568082025338,0.0005727237301308229,0.0932466656741932,0.0932466656741932,0.0932466656741932,0.09304946491731564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490606.28257975745,594.7189342021192,0.0,0.0932466656741932,0.09324666586382939,0.09324666586382939,0.375,0.375,0.5,9.465307815775054,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,27526.77675826842,20892.55182968933,0.7589901285268963,1.03536745701245,3.7501363599230895,0.9953013692776123,0.6133726579161677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2496388953553,261.2496388953553,-11.900361104644674,245.85469918015488,276.6445785735289,120753.10922378175,120908.25184615293,-155.14262237117458,0.0,nan,276.6445785735289,3.4945785735289405,270.4866027551652,-2.663397244834755,264.3286268329216,-8.821373167078377,258.1706509612613,-14.97934903873869,252.01267506909994,-21.137324930900036,245.85469918015488,-27.295300819845096,1.0,1.0,26022.012520719443,26022.012520719443,275.8349715632385,2.6849715632385482,275.8349715632385,275.8349715632385,77424.98318632685,77425.13980369872,-0.156617371874745,0.0,8546.071908451686,8546.071908451686,0.8867573561753348,3923.4155457599336,275.8349715632385,2.6849715632385482,1.0,0.002,0.15498993519710308,0.004826517515187426,0.00023947149494340006,0.0017605285034280238,0.11973574747170003,0.11973574747170003,0.0,-1.6285761801626553e-12,0.9978763354184963,0.9978763354184963,0.0,0.09304864122219106,0.00019802464163832492,0.0,0.0,0.0,1600284.2784216066,266.77523737971916,0.0,1.0,1283952.747699846,2600.376317702732,,,,,,,,,,,,,,,,,,5.0,1550.0
855.0,-29.023202782383194,3.6408127892083604,35.06790269171106,24.937752086576097,5.204830508789215,-25.600396625063585,-39.163808862771816,1.781864328011062,-6.374386160067047,-6.374386160068289,40.1332702134858,41421.026125211,25789.13729438737,25789.13729438737,67210.16341959836,77431.13823020492,77421.20271163876,25789.13729438737,103210.34000602613,103210.34000602613,103210.34000602613,130736.95794537639,126444.13308705417,4292.824858322212,0.0,90862.71077223118,54851.970742046564,40011.933366871795,27526.617939350257,67538.55130622206,20892.37490834036,1550.0,0.0,0.8792314446346714,2.74155466662314,0.001494314320929203,1.0,1.0,-6.374386160067047,336052.5923921656,1560287.485461436,4.642986011072387,1560287.485461436,4.642986011072387,0.7589880803509095,0.09324181210590207,3.9039428453311826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9039428453311826,1.2834041752687144,1.2837037789380237,3.041865470410979,6445.347917950071,15243.107769423557,6460.735054621461,0.0003330985055084797,23274.600672214256,2373.3487656043867,19311.569430653402,1969.2320446486215,0.8297272078961162,0.8297272078961162,35333.518784329455,35405.22815468563,0.9974689046657829,0.8,4264.381392915064,4273.035954225843,0.9974689046657829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567072396325793,3.6408127892083604,-3.6908538190041114,7.331666608212472,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9036974970562857,0.00025830808008093527,198.12628578584963,0.0,0.0,0.0,0.0,8.665283166439817e-05,0.00014677953377415762,0.0005730189107186693,0.0932416803398563,0.0932416803398563,0.0932416803398563,0.09305131784079049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490740.1089644213,594.6752823160285,0.0,0.0932416803398563,0.09324181210590207,0.09324181210590207,0.375,0.375,0.5,9.436745370976938,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,27526.617939350257,20892.37490834036,0.7589880803509095,1.0352168125798658,3.749835005230894,0.9951377712392028,0.6132945602787166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2449933868957,261.2449933868957,-11.905006613104263,245.8460152367907,276.64397163322144,120785.52460740712,120940.80818197822,-155.2835745710954,0.0,nan,276.64397163322144,3.493971633221463,270.4843803289126,-2.66561967108737,264.32478900071135,-8.825210999288629,258.1651976569542,-14.984802343045772,252.00560646478422,-21.144393535215755,245.8460152367907,-27.303984763209286,1.0,1.0,26022.012520719443,26022.012520719443,275.834887333181,2.6848873331809955,275.834887333181,275.834887333181,77421.00298999545,77421.20271163876,-0.199721643308294,0.0,8546.071908451686,8546.071908451686,0.8867544003843135,3923.4625595578386,275.834887333181,2.6848873331809955,1.0,0.002,0.15594680674995787,0.004822527689021465,0.00024095012243160365,0.0017590485135217397,0.12047506121580182,0.12047506121580182,0.0,-1.3640466568765053e-09,0.9979484277332134,0.9979484277332134,0.0,0.09305051979008067,0.00019129231582140041,0.0,0.0,0.0,1600284.7190265255,266.77561383993293,0.0,1.0,1283951.4616482789,2600.381528290631,,,,,,,,,,,,,,,,,,5.0,1550.0
860.0,-29.03212164535752,3.63937320758262,35.067465548052084,24.93692667866128,5.204839094408227,-25.608423069483088,-39.1712655784562,1.7811054424083947,-6.373954241032948,-6.37395424103803,40.132570945748675,41416.37070347018,25784.318180198174,25784.318180198174,67200.68888366835,77428.37997613865,77417.4579204245,25784.318180198174,103201.77610062266,103201.77610062266,103201.77610062266,130728.30616136648,126448.1075286976,4280.1986326688775,0.0,90863.05328346234,54850.90637266729,40013.49656755006,27526.530060743808,67540.02662829387,20892.26299595739,1550.0,0.0,0.879236418515341,2.741598751992812,0.001494314320929203,1.0,1.0,-6.373954241032948,336058.3157142103,1560257.250973474,4.642816969601024,1560257.250973474,4.642816969601024,0.75898643780577,0.09323703191414656,3.9039687778243164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9039687778243164,1.283407717817854,1.283707322314152,3.041877280013663,6445.372941081044,15243.107769423557,6460.718158026539,0.00033309209557448285,23274.53380252195,2373.3419467934464,19311.51892560046,1969.2268945664891,0.8297274218015885,0.8297274218015885,35333.706550526025,35405.22815468563,0.99747553049422,0.8,4264.404054305789,4273.035954225843,0.99747553049422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566032099503485,3.63937320758262,-3.6909233610593617,7.330296568641982,3.5,3.5,1.0,0.6,0.0002334323654385558,0.904530124511605,0.0002580703053583716,198.13352434292074,0.0,0.0,0.0,0.0,8.65802586592563e-05,0.00014685210677929948,0.0005733060398241078,0.09323699685532774,0.09323699685532774,0.09323699685532774,0.09305334055272124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490869.71332153684,594.633008670545,0.0,0.09323699685532774,0.09323703191414656,0.09323703191414656,0.375,0.375,0.5,9.409194295530767,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,27526.530060743808,20892.26299595739,0.75898643780577,1.035060023648566,3.749571701503007,0.9949757534670062,0.6132122353372013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.240447981479,261.240447981479,-11.90955201852097,245.8374425339117,276.6434533311478,120819.52838555227,120971.45824258462,-151.929857032345,0.0,nan,276.6434533311478,3.493453331147805,270.4822512398509,-2.6677487601490952,264.32104909168703,-8.828950908312947,258.1598469544117,-14.990153045588272,251.99864473786465,-21.151355262135326,245.8374425339117,-27.312557466088265,1.0,1.0,26022.012520719443,26022.012520719443,275.83488106361955,2.684881063619571,275.83488106361955,275.83488106361955,77418.52429314463,77417.4579204245,1.066372720131767,0.0,8546.071908451686,8546.071908451686,0.886752761835275,3923.488621713438,275.83488106361955,2.684881063619571,1.0,0.002,0.15686921907807969,0.004818700578700951,0.000242375537595653,0.001757624286654299,0.1211877687978265,0.1211877687978265,0.0,-1.7575004819525564e-10,0.9980216357074375,0.9980216357074375,0.0,0.0930525750994631,0.00018445681468345635,0.0,0.0,0.0,1600285.2245373533,266.77604575896703,0.0,1.0,1283949.9861366632,2600.387506516524,,,,,,,,,,,,,,,,,,5.0,1550.0
865.0,-29.040916277350814,3.6381343521414973,35.06705774697664,24.936145240813516,5.204983432196779,-25.616326306392782,-39.17860616985706,1.7803934612570909,-6.373412259473184,-6.373412259448206,40.131924832147455,41411.73376294809,25779.732524843483,25779.732524843483,67191.46628779157,77425.26156583714,77414.44622130372,25779.732524843483,103194.1787461472,103194.1787461472,103194.1787461472,130720.68326955054,126452.62785598038,4268.05541357017,0.0,90863.38430856548,54849.85650574829,40015.030892019095,27526.50452340335,67541.53541542245,20892.204364599325,1550.0,0.0,0.8792417838840737,2.7416540720820666,0.001494314320929203,1.0,1.0,-6.373412259473184,336065.4975737012,1560229.3151228142,4.642634624462294,1560229.3151228142,4.642634624462294,0.7589850119486306,0.09323246770904646,3.903994707653266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903994707653266,1.2834110414303985,1.2837106467025756,3.0418896063899776,6445.399059193331,15243.107769423557,6460.700521317218,0.00033308540501899935,23274.46400745365,2373.3348296771733,19311.46620829605,1969.221518897488,0.8297276449464766,0.8297276449464766,35333.89429718295,35405.22815468563,0.9974821556419502,0.8,4264.426713338286,4273.035954225843,0.9974821556419502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565042199180232,3.6381343521414973,-3.6908585476007865,7.328992899742284,3.5,3.5,1.0,0.6,0.0002334323654385558,0.905351964874785,0.00025783604000996534,198.14066259195906,0.0,0.0,0.0,0.0,8.650887071476707e-05,0.0001469234947237887,0.0005735885458315937,0.09323246781841184,0.09323246781841184,0.09323246781841184,0.09305578603806498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490994.51940000267,594.5922974812426,0.0,0.09323246781841184,0.09323246770904646,0.09323246770904646,0.375,0.375,0.5,9.382692015407216,-2.495426087989472e-11,-2.495426087989472e-11,-2.495426087989472e-11,-2.495426087989472e-11,-2.495426087989472e-11,-2.495426087989472e-11,27526.50452340335,20892.204364599325,0.7589850119486306,1.03490445564563,3.7492953020218946,0.9948169800186251,0.6131298838298563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2360193477644,261.2360193477644,-11.91398065223558,245.8289878887679,276.6430507603867,120853.81876488384,121001.90374095734,-148.0849760735003,0.0,nan,276.6430507603867,3.4930507603867227,270.4802382183454,-2.6697617816545858,264.3174256493639,-8.832574350636094,258.1546130855477,-14.995386914452297,251.99180048417486,-21.158199515825117,245.8289878887679,-27.32101211123208,1.0,1.0,26022.012520719443,26022.012520719443,275.835070637793,2.6850706377930464,275.835070637793,275.835070637793,77415.517132773,77414.44622130372,1.070911469287239,0.0,8546.071908451686,8546.071908451686,0.8867511234526343,3923.5146811915324,275.835070637793,2.6850706377930464,1.0,0.002,0.1577562885483802,0.004815039851283935,0.00024374640287233408,0.0017562535961042059,0.12187320143616703,0.12187320143616703,0.0,-1.0234599626124385e-12,0.9980970803445983,0.9980970803445983,0.0,0.09305505381372131,0.00017741389532514696,0.0,0.0,0.0,1600285.8588597612,266.7765877405268,0.0,1.0,1283948.1346269632,2600.3950081752437,,,,,,,,,,,,,,,,,,4.0,1550.0
870.0,-29.049607105072134,3.6370691403820454,35.06667673661941,24.935360345430695,5.205149633378255,-25.62413143124524,-39.1858569351956,1.7796739558357937,-6.372859040133449,-6.372859040136036,40.13130671960992,41407.13270312762,25775.565064834056,25775.565064834056,67182.69776796168,77422.02751001358,77411.47129455044,25775.565064834056,103187.0363593845,103187.0363593845,103187.0363593845,130713.52996259298,126457.14580325597,4256.384159336998,0.0,90863.7122456736,54848.817424207606,40016.54980162888,27526.49360320848,67543.04340483736,20892.15913938746,1550.0,0.0,0.8792471036136583,2.7417105401214013,0.001494314320929203,1.0,1.0,-6.372859040133449,336072.8284706942,1560202.5903011214,4.642453831810363,1560202.5903011214,4.642453831810363,0.75898367007966,0.09322810182934237,3.9040198226969087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9040198226969087,1.2834144001846164,1.2837140062408763,3.0419012145534006,6445.423655498682,15243.107769423557,6460.683911543118,0.0003330791041756779,23274.39827979784,2373.328127321546,19311.416560569738,1969.2164562383423,0.8297278549766863,0.8297278549766863,35334.076144094724,35405.22815468563,0.9974885726096326,0.8,4264.4486603340465,4273.035954225843,0.9974885726096326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.564142574221225,3.6370691403820454,-3.6907389803952273,7.327808120777273,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9061648964809889,0.00025760473214651077,198.1477170925387,0.0,0.0,0.0,0.0,8.64384097470305e-05,0.00014699395569152531,0.0005738673168363459,0.09322810203465501,0.09322810203465501,0.09322810203465501,0.09305826567929976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491114.5110422707,594.5531532207908,0.0,0.09322810203465501,0.09322810182934237,0.09322810182934237,0.375,0.375,0.5,9.357216487744918,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,27526.49360320848,20892.15913938746,0.75898367007966,1.034750194816699,3.7490279024430104,0.9946649481765895,0.6130480744692368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2316782511776,261.2316782511776,-11.918321748822393,245.8206420167027,276.6427144636551,120887.33606425524,121032.49397112954,-145.1579068743137,0.0,nan,276.6427144636551,3.4927144636551475,270.47829998961873,-2.671700010381244,264.3138855026935,-8.836114497306482,258.14947101830484,-15.00052898169514,251.9850565160904,-21.164943483909582,245.8206420167027,-27.329357983297285,1.0,1.0,26022.012520719443,26022.012520719443,275.8352757525274,2.6852757525274455,275.8352757525274,275.8352757525274,77412.43217788392,77411.47129455044,0.960883333478705,0.0,8546.071908451686,8546.071908451686,0.8867495365505559,3923.5399218103935,275.8352757525274,2.6852757525274455,1.0,0.002,0.1586089852715309,0.004811526078208755,0.00024506416809828797,0.001754935825610533,0.12253208404914398,0.12253208404914398,0.0,-6.291178949319187e-12,0.9981707301661951,0.9981707301661951,0.0,0.09305756247500306,0.00017053935433931078,0.0,0.0,0.0,1600286.5063302824,266.77714095986653,0.0,1.0,1283946.2447210792,2600.4026654337854,,,,,,,,,,,,,,,,,,4.0,1550.0
875.0,-29.058161066642125,3.6361574904716814,35.066318624978585,24.934402328822785,5.205123055426692,-25.63183265444388,-39.19300949256865,1.7787946480507637,-6.3723394505740885,-6.372339450593829,40.130713530354306,41402.72832541414,25771.879623243687,25771.879623243687,67174.60794865782,77418.97573022923,77408.21992883451,25771.879623243687,103180.0995520782,103180.0995520782,103180.0995520782,130706.57824412084,126461.41609607296,4245.162148047878,0.0,90864.11137433187,54847.86398844006,40018.052650990896,27526.478692042638,67544.53134303354,20892.112170620167,1550.0,0.0,0.8792521476962596,2.7417635763482857,0.001494314320929203,1.0,1.0,-6.3723394505740885,336079.7138425108,1560176.9433934835,4.642282408406812,1560176.9433934835,4.642282408406812,0.7589823749108768,0.0932239119603955,3.904050243828989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904050243828989,1.2834185049429954,1.2837181119574885,3.041915188843558,6445.453265342657,15243.107769423557,6460.663915259331,0.0003330715188555331,23274.319155589237,2373.320058897711,19311.35679033935,1969.2103613710442,0.829728107672778,0.8297281076727782,35334.29640973036,35405.22815468563,0.9974963452985518,0.8,4264.475244062767,4273.035954225843,0.9974963452985518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.563347002042451,3.6361574904716814,-3.690602885717,7.326760376188681,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9069657949072554,0.0002573772536398974,198.15466098695404,0.0,0.0,0.0,0.0,8.636895510928048e-05,0.00014706341032927532,0.0005741429429543299,0.09322391157729149,0.09322391157729149,0.09322391157729149,0.0930605996868874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491229.9043903424,594.515505703772,0.0,0.09322391157729149,0.0932239119603955,0.0932239119603955,0.375,0.375,0.5,9.33271969986982,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,1.972466634470038e-11,27526.478692042638,20892.112170620167,0.7589823749108768,1.034601275741711,3.748785179097512,0.9945232665469687,0.6129693626142002,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.227363905547,261.227363905547,-11.922636094452969,245.8124110287031,276.6423167719807,120918.8378772631,121063.10128337746,-144.263406114349,0.0,nan,276.6423167719807,3.492316771980711,270.4763356305824,-2.6736643694175655,264.3103544831032,-8.83964551689678,258.1443733368215,-15.005626663178475,251.9783921820911,-21.171607817908864,245.8124110287031,-27.337588971296867,1.0,1.0,26022.012520719443,26022.012520719443,275.8354148905885,2.685414890588504,275.8354148905885,275.8354148905885,77409.05035151192,77408.21992883451,0.830422677405295,0.0,8546.071908451686,8546.071908451686,0.8867476143791441,3923.5704950481336,275.8354148905885,2.685414890588504,1.0,0.002,0.1594289278746077,0.004808144959047584,0.0002463313113674875,0.0017536686870628616,0.12316565568374374,0.12316565568374374,0.0,-1.569651093130675e-12,0.9982409178188779,0.9982409178188779,0.0,0.09305992343801148,0.00016398852238402571,0.0,0.0,0.0,1600287.114437593,266.7776605494259,0.0,1.0,1283944.4696957583,2600.4098572647695,,,,,,,,,,,,,,,,,,5.0,1550.0
880.0,-29.06662859792045,3.635387738307681,35.06598326205824,24.933690530620538,5.205338532689928,-25.63943188486769,-39.200067858304806,1.7781417975291511,-6.371786572564076,-6.371786572551615,40.13016486245701,41398.20091358031,25768.473850462684,25768.473850462684,67166.674764043,77415.78718103387,77405.23206992085,25768.473850462684,103173.70592038354,103173.70592038354,103173.70592038354,130700.19896714535,126465.81358844167,4234.38537870368,0.0,90864.40839115866,54846.82203695116,40019.54039356389,27526.493046761807,67546.0334403257,20892.091364458287,1550.0,0.0,0.8792572023888925,2.7418200113273996,0.001494314320929203,1.0,1.0,-6.371786572564076,336087.0404599495,1560153.2216761054,4.642110625690799,1560153.2216761054,4.642110625690799,0.7589812232516127,0.093219888573989,3.904072942400132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904072942400132,1.2834215525773154,1.283721160303262,3.041925651443308,6445.47543433605,15243.107769423557,6460.64894333565,0.0003330658395875809,23274.259915670882,2373.314018107191,19311.312038257547,1969.2057979287063,0.8297282967633687,0.8297282967633688,35334.460759577196,35405.22815468563,0.9975021448503876,0.8,4264.495079348152,4273.035954225843,0.9975021448503876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.56261180165863,3.635387738307681,-3.6904044011273394,7.32579213943502,3.5,3.5,1.0,0.6,0.0002334323654385558,0.907759353242055,0.00025715225583174004,198.16153519874572,0.0,0.0,0.0,0.0,8.630046568363068e-05,0.00014713189975492513,0.0005744136687971318,0.09321989163174187,0.09321989163174187,0.09321989163174187,0.09306305019881365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491340.833271497,594.4793126626424,0.0,0.09321989163174187,0.093219888573989,0.093219888573989,0.375,0.375,0.5,9.309193445389418,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,27526.493046761807,20892.091364458287,0.7589812232516127,1.0344496839908273,3.7485436614176706,0.9943837016481826,0.6128887042664617,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22314867493935,261.22314867493935,-11.926851325060625,245.80428404446235,276.6420133004715,120951.86017579805,121092.80936361576,-140.94918781773126,0.0,nan,276.6420133004715,3.4920133004715126,270.4744674527396,-2.6755325472603886,264.30692160209344,-8.843078397906538,258.13937575197025,-15.010624248029728,251.97182989789889,-21.17817010210109,245.80428404446235,-27.345715955537628,1.0,1.0,26022.012520719443,26022.012520719443,275.8356181508243,2.6856181508243253,275.8356181508243,275.8356181508243,77406.19151444662,77405.23206992085,0.9594445257680491,0.0,8546.071908451686,8546.071908451686,0.8867461801590992,3923.5933071121326,275.8356181508243,2.6856181508243253,1.0,0.002,0.1602163585506369,0.004804907343360191,0.00024754824053759705,0.001752451764029768,0.12377412026879853,0.12377412026879853,0.0,4.567365149282798e-12,0.9983105950418756,0.9983105950418756,0.0,0.0930624024320363,0.00015748614195270285,0.0,0.0,0.0,1600287.7615001807,266.7782134274359,0.0,1.0,1283942.580944493,2600.4175099081144,,,,,,,,,,,,,,,,,,4.0,1550.0
885.0,-29.074976582475568,3.63474448971926,35.06566816117525,24.932840780261927,5.205404816381527,-25.646938442593868,-39.20704104294998,1.7773666758846631,-6.371250834764226,-6.37125083477675,40.12964363032593,41393.854547744486,25765.437960577223,25765.437960577223,67159.29250832171,77412.74796939152,77402.14464309091,25765.437960577223,103167.58260366814,103167.58260366814,103167.58260366814,130694.09336389563,126470.05602545112,4224.037338444518,0.0,90864.76742209177,54845.87399803068,40020.99269340121,27526.51076022749,67547.5034536287,20892.074874485377,1550.0,0.0,0.8792620607634923,2.7418746975961517,0.001494314320929203,1.0,1.0,-6.371250834764226,336094.1400588495,1560130.6864007395,4.641945516002044,1560130.6864007395,4.641945516002044,0.7589801357850237,0.09321603698041916,3.904100947313998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904100947313998,1.2834251710160194,1.2837247795866709,3.041938895606457,6445.503497128507,15243.107769423557,6460.629990228307,0.00033305865030419814,23274.184927161343,2373.3063714072946,19311.255386151355,1969.200021021588,0.8297285359976156,0.8297285359976158,35334.66352993213,35405.22815468563,0.9975093001884306,0.8,4264.519551581838,4273.035954225843,0.9975093001884306,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.561956447484244,3.63474448971926,-3.690184568014137,7.324929057733397,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9085424413515946,0.0002569306119494977,198.16831282560855,0.0,0.0,0.0,0.0,8.623285208934866e-05,0.00014719951334920715,0.0005746817595107992,0.09321603707510152,0.09321603707510152,0.09321603707510152,0.0930654205983049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491447.39175682486,594.4445429502799,0.0,0.09321603707510152,0.09321603698041916,0.09321603698041916,0.375,0.375,0.5,9.286600970972806,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,27526.51076022749,20892.074874485377,0.7589801357850237,1.0343035432644236,3.7483205491866722,0.9942527713763175,0.6128110208567713,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21897259178576,261.21897259178576,-11.93102740821422,245.79626217236157,276.64168300886104,120983.09577097112,121122.73594288464,-139.6401719135159,0.0,nan,276.64168300886104,3.4916830088610595,270.4725988432158,-2.6774011567841853,264.3035146761725,-8.846485323827494,258.1344305093823,-15.015569490617679,251.96534634072148,-21.184653659278496,245.79626217236157,-27.35373782763841,1.0,1.0,26022.012520719443,26022.012520719443,275.83579262006987,2.68579262006989,275.83579262006987,275.83579262006987,77403.02878792115,77402.14464309091,0.8841448302409844,0.0,8546.071908451686,8546.071908451686,0.8867444106532115,3923.621452050568,275.83579262006987,2.68579262006989,1.0,0.002,0.1609725490282123,0.004801798862123275,0.0002487168948224893,0.0017512831051301283,0.12435844741124463,0.12435844741124463,0.0,-4.738223702283051e-14,0.998377552827794,0.998377552827794,0.0,0.09306479888481603,0.00015123809560313605,0.0,0.0,0.0,1600288.388498509,266.77874916523575,0.0,1.0,1283940.7507422871,2600.4249253595003,,,,,,,,,,,,,,,,,,4.0,1550.0
890.0,-29.083234798218797,3.634187242452872,35.06536837678032,24.931667558290087,5.2052853660749365,-25.654380266029815,-39.213955659046746,1.7762930747799481,-6.370781482901236,-6.370781482863991,40.129091336550374,41389.72933619126,25762.794467690917,25762.794467690917,67152.52380388218,77409.3651773264,77398.69730429642,25762.794467690917,103161.49177198735,103161.49177198735,103161.49177198735,130687.982982151,126473.8910391725,4214.091942978518,0.0,90865.25961520153,54845.08318609467,40022.41825456318,27526.491210163662,67548.90946472684,20892.02657833876,1550.0,0.0,0.8792666790404018,2.7419226081250545,0.001494314320929203,1.0,1.0,-6.370781482901236,336100.36000796815,1560106.8084545706,4.641788567014877,1560106.8084545706,4.641788567014877,0.7589789203000473,0.09321238150092744,3.9041388942180095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9041388942180095,1.283430182856342,1.28372979259698,3.041956583512117,6445.54097567811,15243.107769423557,6460.604676525371,0.0003330490485990296,23274.08477955845,2373.2961591938583,19311.179721799286,1969.1923054049332,0.8297288552785642,0.8297288552785642,35334.93828507808,35405.22815468563,0.9975189957342621,0.8,4264.55271161719,4273.035954225843,0.9975189957342621,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5613857996138165,3.634187242452872,-3.689990289228981,7.324177531681853,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9093178258659184,0.0002567115246160104,198.17501802645566,0.0,0.0,0.0,0.0,8.616585473611094e-05,0.00014726651070244486,0.0005749489122491878,0.09321227622572216,0.09321227622572216,0.09321227622572216,0.09306753561955802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491549.5812124692,594.4111935771789,0.0,0.09321227622572216,0.09321238150092744,0.09321238150092744,0.375,0.375,0.5,9.264883198213015,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,27526.491210163662,20892.02657833876,0.7589789203000473,1.0341636298169512,3.748104284607217,0.9941318717950341,0.6127371953769948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.21478898676435,261.21478898676435,-11.93521101323563,245.78833046968933,276.64124736312436,121012.91562708457,121152.75003717844,-139.83441009387005,0.0,nan,276.64124736312436,3.491247363124387,270.4706640637438,-2.679335936256166,264.3000807188217,-8.849919281178302,258.1294973899752,-15.020502610024778,251.9589139152319,-21.191086084768074,245.78833046968933,-27.36166953031065,1.0,1.0,26022.012520719443,26022.012520719443,275.83585858913824,2.685858589138263,275.83585858913824,275.83585858913824,77399.26034663721,77398.69730429642,0.5630423407856142,0.0,8546.071908451686,8546.071908451686,0.8867420129536006,3923.6595886890996,275.83585858913824,2.685858589138263,1.0,0.002,0.1617001165871981,0.004798797200598801,0.0002498412925656655,0.0017501577756267456,0.12492064628283274,0.12492064628283274,0.0,-9.31807588987893e-10,0.9984396253372367,0.9984396253372367,0.0,0.09306693526257756,0.00014544623834987036,0.0,0.0,0.0,1600288.9377989932,266.77921851709874,0.0,1.0,1283939.147325004,2600.431421968832,,,,,,,,,,,,,,,,,,5.0,1550.0
895.0,-29.091380418217415,3.633744804919264,35.0650866368075,24.93096518972891,5.205415913850811,-25.661699069968904,-39.220754185784585,1.7756477546048262,-6.370261828159585,-6.370261828202051,40.12864149632393,41385.409865951704,25760.317080287386,25760.317080287386,67145.7269462391,77406.53609256852,77395.6279549665,25760.317080287386,103155.94503525388,103155.94503525388,103155.94503525388,130682.47382651588,126477.93143532163,4204.542391194247,0.0,90865.55156588717,54844.08467759778,40023.85209809933,27526.528791261993,67550.38088936132,20892.030272750522,1550.0,0.0,0.8792711803021461,2.7419756542457447,0.001494314320929203,1.0,1.0,-6.370261828159585,336107.24668690056,1560087.3602045686,4.641635595729545,1560087.3602045686,4.641635595729545,0.7589780183029281,0.09320883599723256,3.904161059053663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904161059053663,1.2834331953922664,1.2837328058361646,3.0419667132424464,6445.562439361143,15243.107769423557,6460.590178856918,0.00033304354965100536,23274.027426499728,2373.2903108094742,19311.1363872981,1969.1878865155888,0.8297290380138723,0.8297290380138722,35335.09876966667,35405.22815468563,0.997524658915107,0.8,4264.572080406854,4273.035954225843,0.997524658915107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560851008749284,3.633744804919264,-3.689728423307426,7.323473228226691,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9100833379992815,0.0002564955929769369,198.18163225050083,0.0,0.0,0.0,0.0,8.610002910690477e-05,0.00014733233633165102,0.0005752091702454291,0.09320875289980526,0.09320875289980526,0.09320875289980526,0.0930698125873943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491648.0916157257,594.3790464657759,0.0,0.09320875289980526,0.09320883599723256,0.09320883599723256,0.375,0.375,0.5,9.244031024766201,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,4.246203388902359e-11,27526.528791261993,20892.030272750522,0.7589780183029281,1.0340186587866447,3.7479063907834664,0.9940095979061171,0.6126599039276417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2106983604537,261.2106983604537,-11.939301639546272,245.78050384673713,276.6408929599616,121044.37233331025,121181.11965881874,-136.7473255085156,0.0,nan,276.6408929599616,3.490892959961627,270.4688148919696,-2.681185108030377,264.29673731846964,-8.853262681530339,258.1246594785266,-15.025340521473368,251.95258166705742,-21.19741833294256,245.78050384673713,-27.369496153262844,1.0,1.0,26022.012520719443,26022.012520719443,275.8360190905702,2.6860190905701984,275.8360190905702,275.8360190905702,77396.57534614572,77395.6279549665,0.9473911792156287,0.0,8546.071908451686,8546.071908451686,0.8867406124522403,3923.6818643489314,275.8360190905702,2.6860190905701984,1.0,0.002,0.16239814837086589,0.00479592610851226,0.0002509200829567896,0.0017490768283375457,0.12546004147839482,0.12546004147839482,0.0,-3.088705664497371e-09,0.9985023146053025,0.9985023146053025,0.0,0.09306923848490276,0.00013959751232981197,0.0,0.0,0.0,1600289.5459672026,266.7797381718404,0.0,1.0,1283937.372056194,2600.4386149009133,,,,,,,,,,,,,,,,,,5.0,1550.0
900.0,-29.09942772596732,3.6333931746432526,35.06482125398574,24.930148163717263,5.205492523388925,-25.66893475637651,-39.22747636735437,1.774899616821078,-6.369750327433621,-6.369750327402606,40.12819561437372,41381.21202916834,25758.094517768084,25758.094517768084,67139.30654693642,77403.55112619343,77392.60946371753,25758.094517768084,103150.70398148561,103150.70398148561,103150.70398148561,130677.26861460274,126481.8877965566,4195.380818046129,0.0,90865.89381179071,54843.16254178913,40025.25696666842,27526.564633117123,67551.82159978554,20892.03279865883,1550.0,0.0,0.8792756225450702,2.7420278687996773,0.001494314320929203,1.0,1.0,-6.369750327433621,336114.0254137423,1560068.0832663507,4.641484631133652,1560068.0832663507,4.641484631133652,0.7589771218135841,0.09320544024038893,3.9041873796750743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9041873796750743,1.283436687927383,1.2837362991865944,3.0419789432542492,6445.588353288592,15243.107769423557,6460.572674585154,0.0003330369104400772,23273.958182650807,2373.2832499019346,19311.08406585841,1969.1825512135551,0.8297292585261041,0.8297292585261041,35335.289344003366,35405.22815468563,0.997531383911463,0.8,4264.595080710343,4273.035954225843,0.997531383911463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560371226649205,3.6333931746432526,-3.6894481950136297,7.322841369656882,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9108402937580419,0.00025628243177015775,198.1881670787958,0.0,0.0,0.0,0.0,8.603498837692293e-05,0.00014739737706163285,0.0005754669793212353,0.09320534391130758,0.09320534391130758,0.09320534391130758,0.09307205510078292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491742.5389410561,594.3482222642093,0.0,0.09320534391130758,0.09320544024038893,0.09320544024038893,0.375,0.375,0.5,9.224025092634395,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,27526.564633117123,20892.03279865883,0.7589771218135841,1.0338774854994461,3.747712328760708,0.9938933541231043,0.612584694966978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2066629418485,261.2066629418485,-11.943337058151485,245.77277479325437,276.6405510183787,121074.80725727465,121209.69432994365,-134.88707266900803,0.0,nan,276.6405510183787,3.49055101837871,270.4669957177007,-2.6830042822992937,264.2934406175543,-8.856559382445653,258.1198854129213,-15.030114587078685,251.94633009128185,-21.203669908718126,245.77277479325437,-27.377225206745607,1.0,1.0,26022.012520719443,26022.012520719443,275.83617738918724,2.6861773891872645,275.83617738918724,275.83617738918724,77393.55851866255,77392.60946371753,0.9490549450274557,0.0,8546.071908451686,8546.071908451686,0.8867389493626769,3923.70831657345,275.83617738918724,2.6861773891872645,1.0,0.002,0.16306787236058654,0.004793178040054195,0.00025195513323548525,0.001748041318910073,0.12597756661774262,0.12597756661774262,0.0,-3.5478544416558955e-09,0.9985630154667424,0.9985630154667424,0.0,0.09307150546434803,0.0001339347760409025,0.0,0.0,0.0,1600290.1445887513,266.78024967256636,0.0,1.0,1283935.6246384396,2600.4456950156914,,,,,,,,,,,,,,,,,,5.0,1550.0
905.0,-29.107364502519243,3.6331260399800795,35.06457153390638,24.929385480377846,5.205592688862789,-25.67606696426872,-39.234100410807855,1.7742029672691184,-6.36923983096699,-6.369239830920976,40.12778203272231,41377.03695913791,25756.092117570217,25756.092117570217,67133.12907670814,77400.65954213958,77389.68185647692,25756.092117570217,103145.77397404713,103145.77397404713,103145.77397404713,130672.38588404984,126485.78968306506,4186.59620098479,0.0,90866.2151052063,54842.23077374981,40026.64925717387,27526.611910002714,67553.26116717659,20892.046423537748,1550.0,0.0,0.87927993700608,2.7420799816207664,0.001494314320929203,1.0,1.0,-6.36923983096699,336120.79093864723,1560050.2029353066,4.641338010001486,1560050.2029353066,4.641338010001486,0.7589763132434735,0.09320217190451374,3.904212318522978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904212318522978,1.2834399401168375,1.2837395521352546,3.0419906662461815,6445.613192901776,15243.107769423557,6460.55589528925,0.00033303054634768595,23273.891810162197,2373.2764817916614,19311.03391142008,1969.1774368841634,0.8297294697824541,0.8297294697824541,35335.46991337834,35405.22815468563,0.9975377558606149,0.8,4264.616873520946,4273.035954225843,0.9975377558606149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.559938970744686,3.6331260399800795,-3.689146061674566,7.3222721016546455,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9115875180196341,0.00025607235819296074,198.19461257219956,0.0,0.0,0.0,0.0,8.597094160899952e-05,0.0001474614238295563,0.0005757207074222915,0.09320208613404235,0.09320208613404235,0.09320208613404235,0.09307428065288748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491833.1698520772,594.3186422090077,0.0,0.09320208613404235,0.09320217190451374,0.09320217190451374,0.375,0.375,0.5,9.204842644904671,-4.5986325858393684e-11,-4.5986325858393684e-11,-4.5986325858393684e-11,-4.5986325858393684e-11,-4.5986325858393684e-11,-4.5986325858393684e-11,27526.611910002714,20892.046423537748,0.7589763132434735,1.033737215755626,3.747528101060063,0.9937807282252631,0.6125098365975346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2026892500926,261.2026892500926,-11.947310749907388,245.76514800004617,276.64023037693426,121104.99130926527,121237.82059488016,-132.82928561488558,0.0,nan,276.64023037693426,3.490230376934278,270.46521393341055,-2.6847860665894245,264.2901975516437,-8.859802448356277,258.1151810906338,-15.034818909366152,251.94016454788695,-21.209835452113026,245.76514800004617,-27.38485199995381,1.0,1.0,26022.012520719443,26022.012520719443,275.8363453180808,2.686345318080839,275.8363453180808,275.8363453180808,77390.67745476635,77389.68185647692,0.9955982894316548,0.0,8546.071908451686,8546.071908451686,0.8867373735797384,3923.733380115593,275.8363453180808,2.686345318080839,1.0,0.002,0.16371000493672072,0.004790548742330049,0.0002529475538074858,0.0017470492278362638,0.1264737769037429,0.1264737769037429,0.0,-3.218356250337534e-09,0.9986221649626453,0.9986221649626453,0.0,0.09307375468650615,0.00012841721800759196,0.0,0.0,0.0,1600290.7420312741,266.780760169033,0.0,1.0,1283933.8806464567,2600.4527612777356,,,,,,,,,,,,,,,,,,5.0,1550.0
