time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
980.0,-29.21484246669662,3.634558793495536,35.062126152354125,24.918549076560907,5.206408548395743,-25.772717365121935,-39.323891897778935,1.764283446157459,-6.363097435452119,-6.363097435396663,40.12365670838774,41320.937776457286,25743.96478939741,25743.96478939741,67064.90256585469,77361.86418779993,77351.65442862676,25743.96478939741,103095.61921802416,103095.61921802416,103095.61921802416,130623.11110374855,126531.2430826211,4091.868021127446,0.0,90870.75806202597,54829.83164807878,40045.47379327465,27527.49188572439,67572.96567899904,20892.510525365138,1550.0,0.0,0.8793286203771222,2.7427070748293807,0.001494314320929203,1.0,1.0,-6.363097435452119,336202.20347749715,1559871.8617175308,4.639683635571225,1559871.8617175308,4.639683635571225,0.7589689105021544,0.0931671170180634,3.9045621190613042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9045621190613042,1.2834862494952444,1.2837858723243318,3.042153447765294,6445.958107407529,15243.107769423557,6460.322832884921,0.00033294216422075513,23272.97025661669,2373.1825094825135,19310.337272297005,1969.106399463324,0.8297323916704153,0.8297323916704153,35338.00261491192,35405.22815468563,0.9976271309292671,0.8,4264.922543764533,4273.035954225843,0.9976271309292671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5573210578947405,3.634558793495536,-3.684265595814318,7.318824389309854,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9217716392675149,0.0002532431629422366,198.28193722718402,0.0,0.0,0.0,0.0,8.510709874147696e-05,0.00014832526669707885,0.0005791452176450792,0.09316711962994619,0.09316711962994619,0.09316711962994619,0.09310072049733376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492812.63608726376,593.9988503695691,0.0,0.09316711962994619,0.0931671170180634,0.0931671170180634,0.375,0.375,0.5,8.99792717177838,-5.547917680814862e-11,-5.547917680814862e-11,-5.547917680814862e-11,-5.547917680814862e-11,-5.547917680814862e-11,-5.547917680814862e-11,27527.49188572439,20892.510525365138,0.7589689105021544,1.031850390627588,3.7455584186609996,0.9924812666124813,0.6115010250215996,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14873790185965,261.14873790185965,-12.00126209814033,245.66185533545763,276.635620512564,121509.82954404244,121619.61271880977,-109.7831747673458,0.0,nan,276.635620512564,3.485620512564026,270.44086744797585,-2.70913255202413,264.24611440327965,-8.903885596720329,258.0513613649608,-15.098638635039151,251.8566083469199,-21.29339165308008,245.66185533545763,-27.488144664542347,1.0,1.0,26022.012520719443,26022.012520719443,275.8380380169191,2.6880380169191085,275.8380380169191,275.8380380169191,77352.0865376374,77351.65442862676,0.43210901063866913,0.0,8546.071908451686,8546.071908451686,0.8867152709376854,3924.0849296566107,275.8380380169191,2.6880380169191085,1.0,0.002,0.17058051682684083,0.004762528533428475,0.00026356647928420636,0.0017364335220205016,0.13178323964210317,0.13178323964210317,0.0,1.3047080776873443e-12,0.9992844517445784,0.9992844517445784,0.0,0.09310045145001847,6.666556804493893e-05,0.0,0.0,0.0,1600297.930287836,266.78690256454786,0.0,1.0,1283912.89619267,2600.537787718552,,,,,,,,,,,,,,,,,,3.0,1550.0
985.0,-29.221219051665976,3.6348494480426226,35.062026772868506,24.918120202515297,5.20651523371069,-25.778442790762437,-39.329211856797315,1.7638901111038432,-6.362753354277686,-6.362753354293984,40.12371779358217,41317.50199738666,25743.827216016758,25743.827216016758,67061.32921340341,77360.03349158986,77349.77681244604,25743.827216016758,103093.6040284628,103093.6040284628,103093.6040284628,130621.25231673584,126533.77328785587,4087.4790288799704,0.0,90870.9370938144,54828.99875596248,40046.5981531688,27527.648288273052,67574.24644144185,20892.639883141903,1550.0,0.0,0.8793302415049419,2.7427422063253997,0.001494314320929203,1.0,1.0,-6.362753354277686,336206.7644565251,1559874.5023690753,4.639628547898484,1559874.5023690753,4.639628547898484,0.7589692974987005,0.09316466599856386,3.9045758053379664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9045758053379664,1.2834880858525581,1.2837877091103334,3.0421597585335967,6445.971479168291,15243.107769423557,6460.313794785002,0.0003329387373239549,23272.934532244002,2373.1788666103107,19310.310256811517,1969.1036446504686,0.8297325045132413,0.8297325045132413,35338.10170833058,35405.22815468563,0.9976306278132975,0.8,4264.934503290366,4273.035954225843,0.9976306278132975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557291360082007,3.6348494480426226,-3.683935830142668,7.31878527818529,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9223797007936009,0.0002530762171345643,198.28712055001995,0.0,0.0,0.0,0.0,8.505617045494238e-05,0.00014837619498361343,0.0005793461010211256,0.09316586264911955,0.09316586264911955,0.09316586264911955,0.09310208467236117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492858.892570635,593.9837545443513,0.0,0.09316586264911955,0.09316466599856386,0.09316466599856386,0.375,0.375,0.5,8.988414148650145,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,27527.648288273052,20892.639883141903,0.7589692974987005,1.0317356255669194,3.745465636144788,0.9924095753182698,0.6114385904871521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1455333043636,261.1455333043636,-12.004466695636381,245.6557041510688,276.6353624451673,121534.44637036989,121641.6418964549,-107.19552608505089,0.0,nan,276.6353624451673,3.4853624451673113,270.4394307905101,-2.710569209489904,264.2434991377336,-8.906500862266398,258.0475674796589,-15.102432520341097,251.851635822043,-21.298364177956984,245.6557041510688,-27.494295848931188,1.0,1.0,26022.012520719443,26022.012520719443,275.8381623928518,2.6881623928518366,275.8381623928518,275.8381623928518,77350.35716858885,77349.77681244604,0.5803561428037938,0.0,8546.071908451686,8546.071908451686,0.886714406143764,3924.0986843646565,275.8381623928518,2.6881623928518366,1.0,0.002,0.17089435846166195,0.004761467713196345,0.00026405158752541223,0.0017360245066450248,0.13202579376270612,0.13202579376270612,0.0,7.609417043696887e-08,0.9993259924936343,0.9993259924936343,0.0,0.09310187231435278,6.279368421108569e-05,0.0,0.0,0.0,1600298.3329395435,266.7872466457223,0.0,1.0,1283911.7206761185,2600.5425508863136,,,,,,,,,,,,,,,,,,12.0,1550.0
990.0,-29.22759063973205,3.635108731383093,35.06192640739871,24.917252850160025,5.206506304238664,-25.784180945340164,-39.33454501731319,1.7630966068073561,-6.362474642300128,-6.362474642335454,40.12331365069539,41314.29132072121,25743.777187325257,25743.777187325257,67058.06850804648,77357.2212479048,77347.62069997806,25743.777187325257,103091.39788730332,103091.39788730332,103091.39788730332,130619.006502487,126535.65336681124,4083.353135675763,0.0,90871.30125690454,54828.371317792626,40047.69993234657,27527.60861518367,67575.30854753024,20892.584113081277,1550.0,0.0,0.8793332710479987,2.742770663733422,0.001494314320929203,1.0,1.0,-6.362474642300128,336210.4589677164,1559857.0317405732,4.639525601106758,1559857.0317405732,4.639525601106758,0.7589683653652846,0.09316398084599363,3.904603909319756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904603909319756,1.283491790489853,1.2837914146124554,3.042172874225817,6445.999269746265,15243.107769423557,6460.295010234708,0.0003329316150801468,23272.86028680327,2373.1712956823453,19310.254108533627,1969.097919119539,0.8297327389312514,0.8297327389312514,35338.30519074743,35405.22815468563,0.997637808463487,0.8,4264.959061462381,4273.035954225843,0.997637808463487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557280560443992,3.635108731383093,-3.6836623240043287,7.318771055387422,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9229877181175662,0.00025290950340557206,198.2923000817172,0.0,0.0,0.0,0.0,8.500514406348669e-05,0.00014842722137506912,0.0005795495088305638,0.09316398102185858,0.09316398102185858,0.09316398102185858,0.09310337142248788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492900.85894558654,593.9700355521383,0.0,0.09316398102185858,0.09316398084599363,0.09316398084599363,0.375,0.375,0.5,8.979322697706614,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,27527.60861518367,20892.584113081277,0.7589683653652846,1.0316270694825,3.7453670559077055,0.9923457243392392,0.6113814677096459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.14233568746084,261.14233568746084,-12.007664312539134,245.64960418076603,276.63506718822754,121557.9293069792,121664.85145327487,-106.92214629566121,0.0,nan,276.63506718822754,3.4850671882275606,270.4379745887232,-2.712025411276784,264.24088199010197,-8.909118009898009,258.04378938893353,-15.106210611066444,251.84669678801262,-21.303303211987355,245.64960418076603,-27.500395819233944,1.0,1.0,26022.012520719443,26022.012520719443,275.8381888120037,2.688188812003716,275.8381888120037,275.8381888120037,77347.64906123713,77347.62069997806,0.02836125907197129,0.0,8546.071908451686,8546.071908451686,0.8867126303375055,3924.126928866355,275.8381888120037,2.688188812003716,1.0,0.002,0.1711988560706835,0.004760017559557923,0.00026452222327156833,0.0017354777761408756,0.13226111163578416,0.13226111163578416,0.0,-5.875560454837725e-13,0.9993463190024983,0.9993463190024983,0.0,0.09310308132206299,6.08995239306419e-05,0.0,0.0,0.0,1600298.6590934761,266.78752535769985,0.0,1.0,1283910.7684847636,2600.546409154381,,,,,,,,,,,,,,,,,,4.0,1550.0
995.0,-29.233830525497464,3.6353649942248505,35.06182914023105,24.916394089255505,5.2063289487552,-25.789814577985304,-39.33977979524059,1.7623130033671304,-6.362246541450077,-6.3622465414652165,40.12313575550767,41311.20231545168,25743.84970440192,25743.84970440192,67055.0520198536,77355.10679436999,77345.32433481648,25743.84970440192,103089.1740392184,103089.1740392184,103089.1740392184,130616.806241795,126537.44522849756,4079.361013297437,0.0,90871.66389661057,54827.759426028606,40048.78274509107,27527.632202576602,67576.41494766767,20892.59256843029,1550.0,0.0,0.8793351720380143,2.7427939537526953,0.001494314320929203,1.0,1.0,-6.362246541450077,336213.4826187565,1559849.3415843386,4.6394610038679,1559849.3415843386,4.6394610038679,0.7589680221924329,0.09316251530411623,3.9046321613948254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9046321613948254,1.283495448923961,1.2837950739006048,3.042186214737525,6446.027536689758,15243.107769423557,6460.275902813792,0.0003329243705969679,23272.784769602753,2373.163595070973,19310.19699517384,1969.0920951776438,0.8297329772239134,0.8297329772239134,35338.50974511492,35405.22815468563,0.9976450269519461,0.8,4264.9837490074815,4273.035954225843,0.9976450269519461,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557296214624711,3.6353649942248505,-3.6834266772469104,7.318791671471761,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9235835867096439,0.00025274633373486123,198.2973728134813,0.0,0.0,0.0,0.0,8.495508648932936e-05,0.00014847727894922645,0.0005797491586215404,0.09316251560795662,0.09316251560795662,0.09316251560795662,0.09310436327996335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492942.1414460055,593.9565505786635,0.0,0.09316251560795662,0.09316251530411623,0.09316251530411623,0.375,0.375,0.5,8.970599853385929,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,27527.632202576602,20892.59256843029,0.7589680221924329,1.031522045960694,3.7452896689429678,0.9922848389010008,0.6113257465262664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.13913227912303,261.13913227912303,-12.010867720876945,245.6435901110135,276.63467444444007,121580.12368826002,121687.23948880102,-107.1158005410251,0.0,nan,276.63467444444007,3.4846744444400883,270.43645757865323,-2.7135424213467445,264.2382407133753,-8.911759286624658,258.0400238468392,-15.109976153160801,251.841806980417,-21.308193019582973,245.6435901110135,-27.506409888986468,1.0,1.0,26022.012520719443,26022.012520719443,275.8381482087036,2.6881482087036375,275.8381482087036,275.8381482087036,77345.2061418814,77345.32433481648,-0.11819293508597184,0.0,8546.071908451686,8546.071908451686,0.8867108451713862,3924.1553222017997,275.8381482087036,2.6881482087036375,1.0,0.002,0.17149081330397442,0.004758820379940443,0.0002649734556157415,0.0017350265578057495,0.13248672780787074,0.13248672780787074,0.0,1.3421490915183076e-11,0.9993732303380399,0.9993732303380399,0.0,0.09310412386589172,5.839143822451072e-05,0.0,0.0,0.0,1600298.9260205033,266.7877534585499,0.0,1.0,1283909.9892001054,2600.5495668127032,,,,,,,,,,,,,,,,,,3.0,1550.0
1000.0,-29.240041991890592,3.635599180605242,35.061732918949,24.915422591753327,5.20614265513493,-25.795421415594454,-39.34498806539921,1.7614208421234874,-6.362056759750487,-6.362056759675105,40.122926359354764,41308.143969634715,25743.96404622189,25743.96404622189,67052.1080158566,77352.63437443135,77342.89797917921,25743.96404622189,103086.86202540109,103086.86202540109,103086.86202540109,130614.4913372959,126538.96605826511,4075.5252790307804,0.0,90872.0682552881,54827.18052868907,40049.875251776706,27527.629311894812,67577.50456367152,20892.57787436608,1550.0,0.0,0.8793369859258455,2.742813331350745,0.001494314320929203,1.0,1.0,-6.362056759750487,336215.9983364627,1559840.289723709,4.639399366602193,1559840.289723709,4.639399366602193,0.7589675680985105,0.09316112760077645,3.90466291919959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90466291919959,1.283499614210701,1.283799240159708,3.0422003060755074,6446.057394544027,15243.107769423557,6460.255719031698,0.0003329167182122626,23272.70500315449,2373.155461156918,19310.136664498463,1969.0859431608617,0.8297332287708317,0.8297332287708317,35338.73244145757,35405.22815468563,0.9976528856617284,0.8,4265.010626096789,4273.035954225843,0.9976528856617284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5573208974662665,3.635599180605242,-3.6832249974251465,7.318824178030388,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9241771536752511,0.00025258400352166916,198.30242269941925,0.0,0.0,0.0,0.0,8.490530943581593e-05,0.00014852705600273985,0.0005799480880717792,0.09316106352668921,0.09316106352668921,0.09316106352668921,0.0931052131106345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492981.62745824794,593.9436500835933,0.0,0.09316106352668921,0.09316112760077645,0.09316112760077645,0.375,0.375,0.5,8.962217390338097,-7.537437340943143e-11,-7.537437340943143e-11,-7.537437340943143e-11,-7.537437340943143e-11,-7.537437340943143e-11,-7.537437340943143e-11,27527.629311894812,20892.57787436608,0.7589675680985105,1.031417543998522,3.7452044000063864,0.9922252745021105,0.6112706326809417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1359307561269,261.1359307561269,-12.014069243873053,245.63763101276436,276.63423057437757,121602.41043654415,121709.42804100526,-107.0176044611376,0.0,nan,276.63423057437757,3.484230574377591,270.43491062576817,-2.715089374231809,264.2355906948294,-8.91440930517058,258.0362707394328,-15.113729260567197,251.83695088958945,-21.31304911041053,245.63763101276436,-27.512368987235618,1.0,1.0,26022.012520719443,26022.012520719443,275.83805407577086,2.6880540757708786,275.83805407577086,275.83805407577086,77342.59299588094,77342.89797917921,-0.30498329826514237,0.0,8546.071908451686,8546.071908451686,0.8867089016729137,3924.1862337955877,275.83805407577086,2.6880540757708786,1.0,0.002,0.17177178029054627,0.004757661491614724,0.0002654076862327384,0.0017345917819671574,0.13270384311636918,0.13270384311636918,0.0,-5.318001043870535e-10,0.999397320091675,0.999397320091675,0.0,0.09310498126093457,5.6146339841886377e-05,0.0,0.0,0.0,1600299.1481053212,266.7879432402495,0.0,1.0,1283909.3408283857,2600.5521940165327,,,,,,,,,,,,,,,,,,5.0,1550.0
1005.0,-29.246173067910487,3.635837946861099,35.061640189296426,24.914729059115075,5.206081993665794,-25.800946015453647,-39.350123901944585,1.7607849178220316,-6.361844367657511,-6.361844367686073,40.1227687889624,41305.0178880433,25744.031959958964,25744.031959958964,67049.04984800227,77350.58956566798,77340.73586348079,25744.031959958964,103084.76782343976,103084.76782343976,103084.76782343976,130612.42205513793,126540.57917784086,4071.842877297061,0.0,90872.35790854138,54826.51140990836,40050.94055403669,27527.65423169817,67578.59478573487,20892.588600544317,1550.0,0.0,0.8793387254112467,2.7428350177037983,0.001494314320929203,1.0,1.0,-6.361844367657511,336218.81379169103,1559833.4782335728,4.639340257740571,1559833.4782335728,4.639340257740571,0.7589672706832551,0.09315977653396997,3.904685079134966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904685079134966,1.2835025832051543,1.283802209847257,3.0422105340717054,6446.079066440645,15243.107769423557,6460.241068301929,0.00033291116372889505,23272.64710645321,2373.149557336421,19310.092872486755,1969.081477618428,0.8297334112513703,0.8297334112513703,35338.892886258865,35405.22815468563,0.9976585475905381,0.8,4265.0299900845475,4273.035954225843,0.9976585475905381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557335557929185,3.635837946861099,-3.6830055385572282,7.318843485418327,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9247634421932946,0.00025242386840564963,198.3074074806906,0.0,0.0,0.0,0.0,8.485625105113901e-05,0.00014857611438741678,0.0005801429369643962,0.09315972059951622,0.09315972059951622,0.09315972059951622,0.09310613343734128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493019.74208585254,593.9311994715824,0.0,0.09315972059951622,0.09315977653396997,0.09315977653396997,0.375,0.375,0.5,8.95417087484633,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,2.8535396268125623e-11,27527.65423169817,20892.588600544317,0.7589672706832551,1.03131205701186,3.745129194732227,0.9921640137766762,0.6112145128055009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1327848600284,261.1327848600284,-12.017215139971597,245.6317410661294,276.6338286144938,121625.46962287751,121730.62854033611,-105.15891745857388,0.0,nan,276.6338286144938,3.4838286144938024,270.43341113519244,-2.716588864807534,264.2329936377719,-8.91700636222805,258.0325761051283,-15.11742389487165,251.83215860145435,-21.317841398545625,245.6317410661294,-27.518258933870584,1.0,1.0,26022.012520719443,26022.012520719443,275.8380134724983,2.6880134724983122,275.8380134724983,275.8380134724983,77340.63785055351,77340.73586348079,-0.09801292727934197,0.0,8546.071908451686,8546.071908451686,0.8867075014477425,3924.2085045306408,275.8380134724983,2.6880134724983122,1.0,0.002,0.1720411392482742,0.004756553052563687,0.00026582399376988186,0.00173417394567478,0.13291199688494093,0.13291199688494093,0.0,-2.06055533833599e-09,0.9994218030034473,0.9994218030034473,0.0,0.09310591183097851,5.386470299146255e-05,0.0,0.0,0.0,1600299.396648484,266.78815563234247,0.0,1.0,1283908.6152095154,2600.5551342305534,,,,,,,,,,,,,,,,,,5.0,1550.0
1010.0,-29.252225952214776,3.6360857670565467,35.06155272791036,24.91420885724949,5.206145216647131,-25.806388835321737,-39.355179796088464,1.7603080986360902,-6.361604448683124,-6.361604448682725,40.122635613023654,41301.81800775028,25744.052305528618,25744.052305528618,67045.8703132789,77348.629799217,77338.90252923463,25744.052305528618,103082.95483476325,103082.95483476325,103082.95483476325,130610.65365103495,126542.33314452948,4068.320506505472,0.0,90872.57533305346,54825.76353719883,40052.01310650515,27527.6988162717,67579.71192277684,20892.616577156885,1550.0,0.0,0.8793405207498455,2.7428595148595294,0.001494314320929203,1.0,1.0,-6.361604448683124,336221.994163685,1559827.7212898706,4.639279251108391,1559827.7212898706,4.639279251108391,0.7589670577479292,0.0931584444778727,3.90470173445814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90470173445814,1.2835048093808883,1.2838044365426795,3.042218233947727,6446.095381553975,15243.107769423557,6460.230038543916,0.0003329069821225345,23272.60352080745,2373.1451128374574,19310.059903801943,1969.0781157481856,0.8297335485708466,0.8297335485708466,35339.01347584162,35405.22815468563,0.997662803074704,0.8,4265.044543969656,4273.035954225843,0.997662803074704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557339949904688,3.6360857670565467,-3.6827635024611847,7.318849269517731,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9253426472397597,0.00025226586728156346,198.31232893517642,0.0,0.0,0.0,0.0,8.480798188199114e-05,0.00014862438355656466,0.0005803338882560898,0.09315844462665292,0.09315844462665292,0.09315844462665292,0.09310715509436025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493056.26947729517,593.9192678915091,0.0,0.09315844462665292,0.0931584444778727,0.0931584444778727,0.375,0.375,0.5,8.946477455086505,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,27527.6988162717,20892.616577156885,0.7589670577479292,1.0312045463962494,3.7450526755911486,0.9921005639960708,0.6111570593101338,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1297189506606,261.1297189506606,-12.02028104933936,245.62592608723622,276.6335117954081,121648.90992977981,121751.42803063063,-102.51810085080949,0.0,nan,276.6335117954081,3.4835117954081056,270.4319946681928,-2.7180053318072055,264.23047753232476,-8.919522467675222,258.02896037978144,-15.12103962021854,251.82744324102066,-21.322556758979317,245.62592608723622,-27.524073912763754,1.0,1.0,26022.012520719443,26022.012520719443,275.83803886788587,2.6880388678858935,275.83803886788587,275.83803886788587,77338.97747156674,77338.90252923463,0.07494233211036772,0.0,8546.071908451686,8546.071908451686,0.8867064490428977,3924.2252431304305,275.83803886788587,2.6880388678858935,1.0,0.002,0.17229862934408907,0.0047555095756728555,0.00026622197793591906,0.001733778023387061,0.13311098896795953,0.13311098896795953,0.0,1.322979920059808e-12,0.999447199685673,0.999447199685673,0.0,0.09310694646048312,5.149801738958509e-05,0.0,0.0,0.0,1600299.6774030814,266.78839555131685,0.0,1.0,1283907.7955464295,2600.5584555182986,,,,,,,,,,,,,,,,,,4.0,1550.0
1015.0,-29.258244204423573,3.636338992655267,35.061473160978835,24.91397496722641,5.206581080834951,-25.811761675991242,-39.360172651335574,1.7600985313325597,-6.361300818523432,-6.3613008184824595,40.12251884885969,41298.41349073071,25743.922513679645,25743.922513679645,67042.33600441035,77346.169985792,77337.6930109603,25743.922513679645,103081.61552463994,103081.61552463994,103081.61552463994,130609.3897532716,126544.41785784894,4064.9718954226573,0.0,90872.67819485611,54824.921617100525,40053.062864172876,27527.774228631642,67580.83709280452,20892.670306805376,1550.0,0.0,0.8793425969124951,2.7428905175543967,0.001494314320929203,1.0,1.0,-6.361300818523432,336226.01912666304,1559822.6738097123,4.639208702114443,1559822.6738097123,4.639208702114443,0.7589669303911577,0.09315720674322304,3.9047102610495283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9047102610495283,1.2835057878121767,1.2838054152023772,3.0422225580340965,6446.104543774116,15243.107769423557,6460.22384433711,0.00033290463379861306,23272.57904416982,2373.142616915034,19310.041388903282,1969.0762277539511,0.8297336256653849,0.8297336256653849,35339.075210905175,35405.22815468563,0.9976649816439377,0.8,4265.051994737804,4273.035954225843,0.9976649816439377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557311931882546,3.636338992655267,-3.682473377971497,7.318812370626764,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9259189263863526,0.0002521088604912617,198.31722247332718,0.0,0.0,0.0,0.0,8.47603394584774e-05,0.00014867202598007842,0.0005805211853754343,0.09315720806759901,0.09315720806759901,0.09315720806759901,0.09310842732243346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493091.05798924563,593.9079044998578,0.0,0.09315720806759901,0.09315720674322304,0.09315720674322304,0.375,0.375,0.5,8.939160493403204,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,-4.098410499864258e-11,27527.774228631642,20892.670306805376,0.7589669303911577,1.0310925192108538,3.744948343562322,0.9920317487684462,0.6110965070470818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12679762823376,261.12679762823376,-12.023202371766217,245.62017396749624,276.63342128017786,121674.38775622602,121772.07114213434,-97.68338590830581,0.0,nan,276.63342128017786,3.483421280177879,270.4307718244283,-2.7192281755716863,264.2281223646076,-8.921877635392377,258.02547289692336,-15.124527103076616,251.82282343576932,-21.327176564230655,245.62017396749624,-27.529826032503735,1.0,1.0,26022.012520719443,26022.012520719443,275.83820096893834,2.688200968938361,275.83820096893834,275.83820096893834,77337.72145557594,77337.6930109603,0.028444615643820725,0.0,8546.071908451686,8546.071908451686,0.8867059102703301,3924.233812354776,275.83820096893834,2.688200968938361,1.0,0.002,0.17254350639515773,0.004754525111832726,0.000266600508762922,0.0017333995118792864,0.133300254381461,0.133300254381461,0.0,2.0642208428678366e-11,0.999474271530702,0.999474271530702,0.0,0.09310823134751785,4.897539570519127e-05,0.0,0.0,0.0,1600300.0327117057,266.78869918147655,0.0,1.0,1283906.7582178225,2600.5626587989336,,,,,,,,,,,,,,,,,,4.0,1550.0
1020.0,-29.264176746560096,3.636549377784383,35.06138915165789,24.91243671337145,5.2058519943758315,-25.81716891909791,-39.365196973644174,1.758690555762286,-6.361222846129522,-6.361222846138189,40.1222545794685,41295.90727543494,25744.26347660062,25744.26347660062,67040.17075203556,77343.97845772044,77334.9798202938,25744.26347660062,103079.24329689442,103079.24329689442,103079.24329689442,130606.95095946787,126545.20142136667,4061.749538101197,0.0,90873.32326996261,54824.64919794576,40054.082302240946,27527.70766257345,67581.7899648144,20892.601176735952,1550.0,0.0,0.8793440164996882,2.7428984791082915,0.001494314320929203,1.0,1.0,-6.361222846129522,336227.0527454977,1559811.2500208577,4.639160463990191,1559811.2500208577,4.639160463990191,0.7589662543947108,0.09315635411059017,3.904759945321017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904759945321017,1.2835123614304567,1.2838119903552323,3.0422456866478607,6446.153550531325,15243.107769423557,6460.190711265604,0.00033289207283675507,23272.448125486946,2373.1292669246836,19309.942351935286,1969.066128793756,0.8297340377692324,0.8297340377692324,35339.43493930609,35405.22815468563,0.9976776761217577,0.8,4265.0954101448215,4273.035954225843,0.9976776761217577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557385535169227,3.636549377784383,-3.6823599261532487,7.318909303937632,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9264873773474662,0.0002519541778398242,198.32204655560892,0.0,0.0,0.0,0.0,8.471242174522942e-05,0.00014871994369332637,0.0005807156792040978,0.09315589078323849,0.09315589078323849,0.09315589078323849,0.09310884789250186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493123.94340649416,593.8971548271485,0.0,0.09315589078323849,0.09315635411059017,0.09315635411059017,0.375,0.375,0.5,8.932089568528157,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,27527.70766257345,20892.601176735952,0.7589662543947108,1.031003705535516,3.7448901738548823,0.9919857225879808,0.6110508066882385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12365988320977,261.12365988320977,-12.026340116790209,245.6144638049166,276.6328558609934,121690.7278471452,121795.58441573767,-104.8565685924491,0.0,nan,276.6328558609934,3.482855860993425,270.4291775111276,-2.720822488872386,264.22549912697446,-8.924500873025522,258.02182071038845,-15.128179289611523,251.8181422848582,-21.33185771514178,245.6144638049166,-27.53553619508338,1.0,1.0,26022.012520719443,26022.012520719443,275.83796146318326,2.687961463183285,275.83796146318326,275.83796146318326,77333.91247527188,77334.9798202938,-1.0673450219182996,0.0,8546.071908451686,8546.071908451686,0.8867027708495734,3924.283745047622,275.83796146318326,2.687961463183285,1.0,0.002,0.17278216802142027,0.004753514473416779,0.00026696931255362397,0.0017330260241357495,0.13348465627681197,0.13348465627681197,0.0,-4.663310626540351e-09,0.9994878681598524,0.9994878681598524,0.0,0.09310864577553807,4.770833505210217e-05,0.0,0.0,0.0,1600300.1239549457,266.78877715387046,0.0,1.0,1283906.491830974,2600.563738206465,,,,,,,,,,,,,,,,,,7.0,1550.0
1025.0,-29.26999705661613,3.6367731031416217,35.06130771217552,24.911862064059846,5.205759913300302,-25.822406776674214,-39.370064379740484,1.7581626789265068,-6.361092981779905,-6.361092981850757,40.12217139905542,41292.87526187897,25744.505168855376,25744.505168855376,67037.38043073435,77342.44414625074,77332.71826937208,25744.505168855376,103077.22343822746,103077.22343822746,103077.22343822746,130604.95116151762,126546.33626206721,4058.6148994504024,0.0,90873.56228551356,54823.96610641072,40055.10686566982,27527.727723290158,67582.83458895997,20892.612389734542,1550.0,0.0,0.879345030233975,2.7429117392524427,0.001494314320929203,1.0,1.0,-6.361092981779905,336228.77426081913,1559807.6543262023,4.639126016966738,1559807.6543262023,4.639126016966738,0.7589661086359155,0.09315487235239316,3.904778104134298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904778104134298,1.2835148260224043,1.2838144555225255,3.042253992682854,6446.171150022778,15243.107769423557,6460.1788117409205,0.00033288756178198007,23272.40111014209,2373.124472693743,19309.906783459694,1969.0625018186327,0.8297341856592724,0.8297341856592724,35339.56641410323,35405.22815468563,0.9976823157520779,0.8,4265.111277759988,4273.035954225843,0.9976823157520779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557437709007557,3.6367731031416217,-3.682204912169074,7.318978015310696,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9270454402622879,0.00025180250643648175,198.32677960377998,0.0,0.0,0.0,0.0,8.466602444392168e-05,0.0001487663409946341,0.0005808995509480238,0.09315485469715219,0.09315485469715219,0.09315485469715219,0.09310940535290338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493156.48853403167,593.8865249668589,0.0,0.09315485469715219,0.09315487235239316,0.09315487235239316,0.375,0.375,0.5,8.925270778181028,7.082689990056679e-11,7.082689990056679e-11,7.082689990056679e-11,7.082689990056679e-11,7.082689990056679e-11,7.082689990056679e-11,27527.727723290158,20892.612389734542,0.7589661086359155,1.03090163759543,3.744840487792539,0.9919291020931116,0.6109964980460347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1206180788377,261.1206180788377,-12.029381921162269,245.6088465951231,276.63238944636595,121713.11570527512,121814.79161443436,-101.67590915928031,0.0,nan,276.63238944636595,3.4823894463659713,270.4276809498374,-2.7223190501625822,264.2229724114907,-8.927027588509304,258.01826383538315,-15.131736164616825,251.81355523482594,-21.336444765174036,245.6088465951231,-27.541153404876866,1.0,1.0,26022.012520719443,26022.012520719443,275.8378266970129,2.687826697012895,275.8378266970129,275.8378266970129,77332.64138446149,77332.71826937208,-0.07688491059525404,0.0,8546.071908451686,8546.071908451686,0.8867016234393035,3924.3019946549693,275.8378266970129,2.687826697012895,1.0,0.002,0.17301050180108468,0.004752582179887967,0.00026732218722486193,0.0017326777541988633,0.13366109361243098,0.13366109361243098,0.0,-5.857627490696293e-11,0.9995099187249857,0.9995099187249857,0.0,0.09310921889377691,4.565345861625191e-05,0.0,0.0,0.0,1600300.275921924,266.7889070182201,0.0,1.0,1283906.0481588806,2600.565535980593,,,,,,,,,,,,,,,,,,5.0,1550.0
1030.0,-29.27561713703329,3.6370032822423513,35.06123294620948,24.911259265523427,5.2057487787613494,-25.827480546192252,-39.37477937489746,1.7576121875669959,-6.360851361731022,-6.360851361748157,40.12206425884094,41290.03141173935,25744.47570827556,25744.47570827556,67034.50712001491,77340.51300166029,77331.41260516358,25744.47570827556,103075.88831343915,103075.88831343915,103075.88831343915,130603.67082667301,126548.03147493013,4055.639351742882,0.0,90873.81644736552,54823.33485605798,40056.090657008375,27527.782513233862,67583.87317024224,20892.650106889996,1550.0,0.0,0.8793467361497711,2.742936410643653,0.001494314320929203,1.0,1.0,-6.360851361731022,336231.97725695197,1559803.0229143244,4.639068049504128,1559803.0229143244,4.639068049504128,0.7589659681758218,0.09315376502275165,3.904797851468748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904797851468748,1.2835173962088602,1.2838170263089772,3.0422632860313334,6446.190841513036,15243.107769423557,6460.165497347505,0.00033288251443973745,23272.348506641465,2373.119108629498,19309.866985846777,1969.0584435915198,0.8297343510619963,0.8297343510619963,35339.709390091266,35405.22815468563,0.9976873612542392,0.8,4265.128533447052,4273.035954225843,0.9976873612542392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557431349384943,3.6370032822423513,-3.6819663576369828,7.3189696398793345,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9275846489488532,0.00025165613262690724,198.3313500405646,0.0,0.0,0.0,0.0,8.462110235798473e-05,0.00014881126308057105,0.0005810779003513645,0.09315376492954222,0.09315376492954222,0.09315376492954222,0.09311042346710348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493187.38345628686,593.8764324514186,0.0,0.09315376492954222,0.09315376502275165,0.09315376502275165,0.375,0.375,0.5,8.918769566267342,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,27527.782513233862,20892.650106889996,0.7589659681758218,1.0308053216000768,3.744761811467313,0.9918713440876127,0.6109450298554316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11769583776106,261.11769583776106,-12.032304162238916,245.60337531286206,276.6320163076169,121735.5225718222,121833.23667873579,-97.71410691355952,0.0,nan,276.6320163076169,3.4820163076169024,270.4262881435119,-2.7237118564880802,264.2205599597485,-8.92944004025145,258.01483175808573,-15.135168241914243,251.80910354474142,-21.34089645525856,245.60337531286206,-27.54662468713792,1.0,1.0,26022.012520719443,26022.012520719443,275.8379155376605,2.6879155376605013,275.8379155376605,275.8379155376605,77330.51695290045,77331.41260516358,-0.8956522631342523,0.0,8546.071908451686,8546.071908451686,0.8867003756532534,3924.3218407260915,275.8379155376605,2.6879155376605013,1.0,0.002,0.17322808898506303,0.004751702553056068,0.00026765851881847954,0.001732341481584619,0.13382925940923976,0.13382925940923976,0.0,4.0309856147446865e-13,0.9995328429709535,0.9995328429709535,0.0,0.09311024758663912,4.351743611252804e-05,0.0,0.0,0.0,1600300.5586645359,266.78914863826895,0.0,1.0,1283905.2226807158,2600.568880850429,,,,,,,,,,,,,,,,,,4.0,1550.0
1035.0,-29.28126502041386,3.6372302048106193,35.0611622576895,24.910611658729636,5.205715222014813,-25.832566996268923,-39.3795037996955,1.7570171983004341,-6.360654790282297,-6.360654790354832,40.12194478383674,41287.12349691217,25744.553862551034,25744.553862551034,67031.67735946321,77338.50787091885,77329.88527926912,25744.553862551034,103074.43914182016,103074.43914182016,103074.43914182016,130602.25437716041,126549.46045044728,4052.793926713136,0.0,90874.08569252987,54822.70132021308,40057.09374701866,27527.815235340255,67584.90898235892,20892.669353436162,1550.0,0.0,0.8793482462394695,2.742956482332144,0.001494314320929203,1.0,1.0,-6.360654790282297,336234.58309147443,1559797.8583124948,4.639016736384144,1559797.8583124948,4.639016736384144,0.7589657651659227,0.09315271422616171,3.9048182924793995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9048182924793995,1.2835201741629554,1.2838198049115706,3.042272627328135,6446.210634600033,15243.107769423557,6460.152113825353,0.00033287744097958816,23272.295632181274,2373.1137169350673,19309.826981603437,1969.0543642939676,0.8297345172472596,0.8297345172472596,35339.85738832838,35405.22815468563,0.9976925839927149,0.8,4265.146395266375,4273.035954225843,0.9976925839927149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557448220461503,3.6372302048106193,-3.68176165376821,7.31899185857883,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9281268660512737,0.0002515091136534992,198.3359432998679,0.0,0.0,0.0,0.0,8.457611252825054e-05,0.00014885625291030527,0.0005812566193140998,0.09315271416461587,0.09315271416461587,0.09315271416461587,0.09311126470953972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493216.8476941537,593.8668062195233,0.0,0.09315271416461587,0.09315271422616171,0.09315271422616171,0.375,0.375,0.5,8.912552148070946,7.253220246639103e-11,7.253220246639103e-11,7.253220246639103e-11,7.253220246639103e-11,7.253220246639103e-11,7.253220246639103e-11,27527.815235340255,20892.669353436162,0.7589657651659227,1.030706914427237,3.7446873590291934,0.991814272872068,0.6108926403627913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11481650249715,261.11481650249715,-12.035183497502828,245.59795882806068,276.6316741509054,121756.7067233819,121852.98614376519,-96.2794203832634,0.0,nan,276.6316741509054,3.4816741509054054,270.4249311027793,-2.7250688972206945,264.21818804555585,-8.931811954444129,258.0114449795055,-15.138555020494493,251.80470190817638,-21.345298091823594,245.59795882806068,-27.552041171939294,1.0,1.0,26022.012520719443,26022.012520719443,275.83793339233915,2.6879333923391755,275.83793339233915,275.83793339233915,77328.4935079988,77329.88527926912,-1.3917712703114375,0.0,8546.071908451686,8546.071908451686,0.8866990840343096,3924.3423839417965,275.83793339233915,2.6879333923391755,1.0,0.002,0.17343618404094935,0.004750855076570004,0.00026798015941120214,0.00173201984049938,0.13399007970560106,0.13399007970560106,0.0,-8.94180562927005e-14,0.9995532174043268,0.9995532174043268,0.0,0.09311109521470574,4.161901145596946e-05,0.0,0.0,0.0,1600300.788690881,266.7893452097177,0.0,1.0,1283904.5511071403,2600.5716020974032,,,,,,,,,,,,,,,,,,4.0,1550.0
1040.0,-29.28681182085227,3.637445387114301,35.061091531107394,24.90994589114564,5.205651522480595,-25.83756548821141,-39.384147443901725,1.75640518502717,-6.360549023230192,-6.360549023224672,40.12180311313776,41284.29155243705,25744.835606622855,25744.835606622855,67029.1271590599,77336.5596636865,77327.78534011098,25744.835606622855,103072.62094673383,103072.62094673383,103072.62094673383,130600.42540232018,126550.37442930286,4050.0509730173153,0.0,90874.36212764872,54822.093997510754,40058.0757001533,27527.80445558635,67585.88015573965,20892.652315748168,1550.0,0.0,0.8793493515383759,2.742967282134315,0.001494314320929203,1.0,1.0,-6.360549023230192,336235.98519095813,1559791.734262467,4.638979178200144,1559791.734262467,4.638979178200144,0.7589654434467011,0.09315170280825444,3.904839233275998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.904839233275998,1.2835230316132302,1.2838226630289016,3.042282169544006,6446.2308534104295,15243.107769423557,6460.138441991725,0.00033287225831672864,23272.241620920435,2373.108209319231,19309.786115577805,1969.050197119078,0.8297346869336125,0.8297346869336125,35340.00900498516,35405.22815468563,0.9976979344279732,0.8,4265.164693790616,4273.035954225843,0.9976979344279732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557509040241054,3.637445387114301,-3.681626569281677,7.3190719563959785,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9286597116817117,0.00025136480295439185,198.34045455843656,0.0,0.0,0.0,0.0,8.453191350268072e-05,0.00014890045193587508,0.000581432326571732,0.09315170308477778,0.09315170308477778,0.09315170308477778,0.09311174835204165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493245.1212483472,593.8575674489327,0.0,0.09315170308477778,0.09315170280825444,0.09315170280825444,0.375,0.375,0.5,8.906558955762751,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,27527.80445558635,20892.652315748168,0.7589654434467011,1.0306109524946316,3.7446282879777777,0.9917622882857069,0.6108419607365434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1119761594946,261.1119761594946,-12.038023840505389,245.59261804819786,276.6313342584796,121777.37776485304,121872.35335987018,-94.97559501714464,0.0,nan,276.6313342584796,3.4813342584796487,270.4235910241811,-2.726408975818856,264.21584778563846,-8.934152214361518,258.00810454286074,-15.141895457139242,251.80036129760958,-21.349638702390394,245.59261804819786,-27.557381951802114,1.0,1.0,26022.012520719443,26022.012520719443,275.8377934396602,2.6877934396601972,275.8377934396602,275.8377934396602,77326.96311895711,77327.78534011098,-0.8222211538668489,0.0,8546.071908451686,8546.071908451686,0.886697760833832,3924.363429442378,275.8377934396602,2.6877934396601972,1.0,0.002,0.17363678745200006,0.004750023426200897,0.0002682901746366895,0.0017317098273827573,0.13414508731834476,0.13414508731834476,0.0,2.0194466758549634e-12,0.9995692974141068,0.9995692974141068,0.0,0.09311158212897457,4.012067927986747e-05,0.0,0.0,0.0,1600300.912458416,266.7894509767698,0.0,1.0,1283904.1897605746,2600.5730662919855,,,,,,,,,,,,,,,,,,4.0,1550.0
1045.0,-29.292364995524622,3.6376291284873177,35.061018165429495,24.908803507592552,5.205243948012913,-25.842601588937967,-39.38882678104562,1.7553648288195665,-6.36050266974803,-6.360502669745117,40.121621112103675,41281.75913340267,25745.189380448515,25745.189380448515,67026.94851385118,77334.42888045358,77325.3835642638,25745.189380448515,103070.57294471232,103070.57294471232,103070.57294471232,130598.32869072806,126550.93335502056,4047.395335707497,0.0,90874.8468342242,54821.72292718584,40059.026563375955,27527.755746015733,67586.78230939168,20892.602402226155,1550.0,0.0,0.8793502896270871,2.74297201526759,0.001494314320929203,1.0,1.0,-6.36050266974803,336236.5996767064,1559783.8668654205,4.6389473018855245,1559783.8668654205,4.6389473018855245,0.7589649732070902,0.09315086830685051,3.90487727473811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90487727473811,1.2835278889980777,1.2838275215476789,3.042300294531394,6446.269258083766,15243.107769423557,6460.112471740026,0.0003328624138734564,23272.139030366565,2373.097747994123,19309.708488757547,1969.0422813863602,0.8297350090406965,0.8297350090406965,35340.284434363646,35405.22815468563,0.9977076541336779,0.8,4265.197935198692,4273.035954225843,0.9977076541336779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557585409003487,3.6376291284873177,-3.6815434032677685,7.319172531755086,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9291935002815928,0.000251220402820095,198.34497120680288,0.0,0.0,0.0,0.0,8.448739634233553e-05,0.00014894496909622027,0.0005816118250104006,0.09315068242963036,0.09315068242963036,0.09315068242963036,0.09311200835288537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493272.34127073805,593.8486704816112,0.0,0.09315068242963036,0.09315086830685051,0.09315086830685051,0.375,0.375,0.5,8.900743410707957,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,27527.755746015733,20892.602402226155,0.7589649732070902,1.0305232721542117,3.7445703606194436,0.9917168153829583,0.6107963380240143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1090614443778,261.1090614443778,-12.040938555622176,245.58730127285307,276.6308218076716,121795.51892422701,121892.93399210044,-97.41506787345926,0.0,nan,276.6308218076716,3.4808218076716457,270.42211731363057,-2.727882686369412,264.21341352549814,-8.936586474501837,258.00470941574497,-15.145290584255008,251.79600533086847,-21.35399466913151,245.58730127285307,-27.56269872714691,1.0,1.0,26022.012520719443,26022.012520719443,275.8375587545675,2.687558754567533,275.8375587545675,275.8375587545675,77324.34825767961,77325.3835642638,-1.0353065841918578,0.0,8546.071908451686,8546.071908451686,0.8866953570786478,3924.4016611118004,275.8375587545675,2.687558754567533,1.0,0.002,0.1738319868382435,0.004749196564839046,0.00026859180728668595,0.0017314053919872045,0.13429590364334298,0.13429590364334298,0.0,-2.8007261093643265e-09,0.9995810526288337,0.9995810526288337,0.0,0.0931118429954515,3.902531139901535e-05,0.0,0.0,0.0,1600300.9667007418,266.78949733025195,0.0,1.0,1283904.0313967166,2600.5737079907376,,,,,,,,,,,,,,,,,,5.0,1550.0
