time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1120.0,-29.367862035430353,3.639514047104948,35.060075280992784,24.89817878175529,5.202691378958438,-25.910806694002098,-39.45220923107115,1.7456360376937163,-6.35971385619365,-6.359713856303852,40.11986365543557,41244.50930283521,25748.011851277657,25748.011851277657,66992.52115411287,77309.5253685103,77300.50160425121,25748.011851277657,103048.51345552887,103048.51345552887,103048.51345552887,130575.93165467562,126559.11499768609,4016.8166569895216,0.0,90879.2991057693,54814.28304073615,40072.24007225906,27527.41819914675,67599.65827140582,20892.227193812843,1550.0,0.0,0.8793611842986774,2.7430525616551633,0.001494314320929203,1.0,1.0,-6.35971385619365,336247.05673276144,1559707.8984644986,4.638577103454336,1559707.8984644986,4.638577103454336,0.7589606494393444,0.0931393370366097,3.9052197010734835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9052197010734835,1.2835733141452945,1.2838729572991474,3.042459404567701,6446.606393158019,15243.107769423557,6459.884421755159,0.00033277598211782993,23271.238512083717,2373.0059206848127,19309.026832091673,1968.9727717509725,0.8297378251727064,0.8297378251727064,35342.763659624216,35405.22815468563,0.9977951450717386,0.8,4265.497151422656,4273.035954225843,0.9977951450717386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558194692643454,3.639514047104948,-3.6804608928460563,7.319974939951004,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9364834491354392,0.000249264806178967,198.4063967826524,0.0,0.0,0.0,0.0,8.388653422993908e-05,0.0001495458312086167,0.0005840093262492997,0.0931393370183523,0.0931393370183523,0.0931393370183523,0.09311589619454382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493586.58748660196,593.7459614544008,0.0,0.0931393370183523,0.0931393370366097,0.0931393370366097,0.375,0.375,0.5,8.833954440330265,1.1021938917110674e-10,1.1021938917110674e-10,1.1021938917110674e-10,1.1021938917110674e-10,1.1021938917110674e-10,1.1021938917110674e-10,27527.41819914675,20892.227193812843,0.7589606494393444,1.0292538981714596,3.743814130123629,0.9910186362946488,0.6101289615583952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06957357416485,261.06957357416485,-12.080426425835128,245.51466343539784,276.62448368772027,122072.46557454523,122152.6761694844,-80.21059493916505,0.0,nan,276.62448368772027,3.4744836877202943,270.40251963553334,-2.7474803644666395,264.1805556184605,-8.96944438153946,257.9585915631634,-15.191408436836582,251.73662750471385,-21.413372495286126,245.51466343539784,-27.63533656460214,1.0,1.0,26022.012520719443,26022.012520719443,275.83543605962467,2.685436059624692,275.83543605962467,275.83543605962467,77299.65512563208,77300.50160425121,-0.8464786191325402,0.0,8546.071908451686,8546.071908451686,0.8866737197346704,3924.745799578851,275.83543605962467,2.685436059624692,1.0,0.002,0.17606736496226771,0.004739868170648108,0.0002720461829480676,0.0017279538166441054,0.1360230914740338,0.1360230914740338,0.0,-4.0782698398911243e-13,0.9997473185168351,0.9997473185168351,0.0,0.0931158024507863,2.3534585823408774e-05,0.0,0.0,0.0,1600301.8897568337,266.7902861438063,0.0,1.0,1283901.336456694,2600.5846280655014,,,,,,,,,,,,,,,,,,4.0,1550.0
1125.0,-29.37239010533825,3.639591462377089,35.06002311781449,24.89754930082711,5.2025526114369365,-25.914895833615113,-39.456010109838076,1.7450583394581167,-6.35968700432386,-6.359687004307718,40.11976601956647,41242.26551656934,25748.142051713374,25748.142051713374,66990.40756828271,77307.99535329599,77299.17519164608,25748.142051713374,103047.31724335946,103047.31724335946,103047.31724335946,130574.71007919566,126559.45286266415,4015.2572165315055,0.0,90879.56154270045,54813.83170497018,40073.03315303363,27527.392835836203,67600.42598886983,20892.201034967362,1550.0,0.0,0.8793616981975411,2.7430553035541116,0.001494314320929203,1.0,1.0,-6.35968700432386,336247.41270415083,1559703.6781064966,4.638559641435251,1559703.6781064966,4.638559641435251,0.7589603984496891,0.09313875204725934,3.9052397123308684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9052397123308684,1.283576011603893,1.2838756553874529,3.0424686010227586,6446.625879342741,15243.107769423557,6459.871236752832,0.00033277098573870434,23271.18646667105,2373.0006135297017,19308.98742123738,1968.9687529622634,0.8297379873128375,0.8297379873128375,35342.908543207115,35405.22815468563,0.9978002580069879,0.8,4265.514637336212,4273.035954225843,0.9978002580069879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55822279886676,3.639591462377089,-3.68042049262316,7.320011955000249,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9369226339304104,0.00024914796268641953,198.41008210073878,0.0,0.0,0.0,0.0,8.385062794631785e-05,0.00014958173749223794,0.0005841525414941387,0.09313875283526545,0.09313875283526545,0.09313875283526545,0.09311604368828336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493602.5772860849,593.7407342352219,0.0,0.09313875283526545,0.09313875204725934,0.09313875204725934,0.375,0.375,0.5,8.830548022204711,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,27527.392835836203,20892.201034967362,0.7589603984496891,1.0291775359022755,3.7437667279135485,0.9909761157320583,0.6100888406141071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06720919464175,261.06720919464175,-12.08279080535823,245.51029164335165,276.6241267339841,122089.17074367355,122168.23103887618,-79.06029520264812,0.0,nan,276.6241267339841,3.4741267339841215,270.4013597150385,-2.748640284961482,264.17859271272965,-8.971407287270324,257.9558256923344,-15.194174307665605,251.73305867041245,-21.41694132958753,245.51029164335165,-27.639708356648327,1.0,1.0,26022.012520719443,26022.012520719443,275.83530770433737,2.68530770433739,275.83530770433737,275.83530770433737,77298.19708114753,77299.17519164608,-0.9781104985449929,0.0,8546.071908451686,8546.071908451686,0.8866724552465685,3924.7659108925227,275.83530770433737,2.68530770433739,1.0,0.002,0.17618138670241565,0.004739389588693253,0.000272222375887597,0.0017277776190201633,0.1361111879437985,0.1361111879437985,0.0,-5.092239997728232e-12,0.9997551571892636,0.9997551571892636,0.0,0.0931159476934196,2.280435383973583e-05,0.0,0.0,0.0,1600301.921178275,266.7903129956761,0.0,1.0,1283901.2447184804,2600.5849997959535,,,,,,,,,,,,,,,,,,3.0,1550.0
1130.0,-29.37685711299572,3.639659546629822,35.05997023417303,24.896786861959868,5.2022745048581,-25.91894395115956,-39.45977099994195,1.7443613464280219,-6.3597058882592705,-6.359705888275159,40.119656390375866,41240.150887259944,25748.36599488032,25748.36599488032,66988.51688214026,77306.58557558157,77297.56201199873,25748.36599488032,103045.92800687905,103045.92800687905,103045.92800687905,130573.27327191165,126559.5385953038,4013.7346766078394,0.0,90879.8822691456,54813.44759419384,40073.816305501954,27527.345265032593,67601.16157053455,20892.15631530661,1550.0,0.0,0.8793620113165036,2.7430533752768684,0.001494314320929203,1.0,1.0,-6.3597058882592705,336247.16236249206,1559698.9393414757,4.6385490018203885,1559698.9393414757,4.6385490018203885,0.7589600854770938,0.09313818366069852,3.905264532404013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905264532404013,1.2835792661032916,1.2838789106465964,3.0424802234922907,6446.650505961023,15243.107769423557,6459.854572957528,0.00033276467121397116,23271.120692354616,2372.9939064160153,19308.937612038073,1968.9636738374545,0.8297381921267651,0.8297381921267651,35343.08824290952,35405.22815468563,0.9978065996088387,0.8,4265.536325186548,4273.035954225843,0.9978065996088387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5582711412292385,3.639659546629822,-3.680416073805238,7.32007562043506,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9373561139468011,0.0002490327442957331,198.4137178554637,0.0,0.0,0.0,0.0,8.381511341196285e-05,0.00014961725202659296,0.0005842949477752059,0.09313818341160941,0.09313818341160941,0.09313818341160941,0.09311601138707933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493618.11951137794,593.7356525395679,0.0,0.09313818341160941,0.09313818366069852,0.09313818366069852,0.375,0.375,0.5,8.827222207822718,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,27527.345265032593,20892.15631530661,0.7589600854770938,1.0291046545920772,3.743730119205154,0.9909373644747945,0.6100509211551088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0648405111316,261.0648405111316,-12.085159488868385,245.50597997206924,276.62370104452526,122104.67148840784,122183.87570137155,-79.20421296371204,0.0,nan,276.62370104452526,3.473701044525285,270.4001568296694,-2.749843170330564,264.17661262265244,-8.973387377347535,257.9530684070779,-15.196931592922056,251.72952419079527,-21.420475809204703,245.50597997206924,-27.644020027930736,1.0,1.0,26022.012520719443,26022.012520719443,275.8351000576653,2.685100057665295,275.8351000576653,275.8351000576653,77296.62095407846,77297.56201199873,-0.9410579202667577,0.0,8546.071908451686,8546.071908451686,0.8866708868933886,3924.790855066033,275.8351000576653,2.685100057665295,1.0,0.002,0.17629272356510464,0.004738914410204345,0.0002723943947463685,0.0017276056038285695,0.13619719737318423,0.13619719737318423,0.0,-1.4250618914080082e-12,0.9997609211192627,0.9997609211192627,0.0,0.09311591628799502,2.2267372703501588e-05,0.0,0.0,0.0,1600301.8990807298,266.7902941117407,0.0,1.0,1283901.309234603,2600.58473837154,,,,,,,,,,,,,,,,,,3.0,1550.0
1135.0,-29.381306292748672,3.6397103779172384,35.05991510472649,24.896047508250945,5.202046462920124,-25.922825035970593,-39.46337902508674,1.7436844573873629,-6.359786171814221,-6.35978617180406,40.11950097035285,41237.47993289398,25748.70361553234,25748.70361553234,66986.18354842631,77305.0507751372,77295.7324276046,25748.70361553234,103044.43604313694,103044.43604313694,103044.43604313694,130571.69303244143,126559.49598110472,4012.1970513367114,0.0,90880.19225210606,54813.08950791729,40074.55860465419,27527.256989304482,67601.81559395867,20892.076167999876,1550.0,0.0,0.8793621672171621,2.743045177371131,0.001494314320929203,1.0,1.0,-6.359786171814221,336246.09805642406,1559692.2212691028,4.638543704401225,1559692.2212691028,4.638543704401225,0.7589596077850163,0.09313676316364658,3.9052883897535566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9052883897535566,1.283582426746068,1.2838820720272075,3.042491318343783,6446.674014619988,15243.107769423557,6459.838665008766,0.0003327586432349381,23271.05790459717,2372.987503846591,19308.890062114664,1968.958825094672,0.829738387540182,0.829738387540182,35343.26097218572,35405.22815468563,0.9978126952319715,0.8,4265.557171780286,4273.035954225843,0.9978126952319715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558344023024035,3.6397103779172384,-3.6804612256456157,7.320171603562854,3.5,3.5,1.0,0.6,0.0002334323654385558,0.937788079028555,0.0002489180345311768,198.41733923228108,0.0,0.0,0.0,0.0,8.378105546743876e-05,0.00014965130997111702,0.0005844315233416139,0.093137581186823,0.093137581186823,0.093137581186823,0.09311574960834694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493633.20347672794,593.7307181850433,0.0,0.093137581186823,0.09313676316364658,0.09313676316364658,0.375,0.375,0.5,8.823945311745241,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,-1.0174971976084635e-11,27527.256989304482,20892.076167999876,0.7589596077850163,1.0290189429086996,3.743698634074232,0.9908932616657803,0.6100055090322044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0624876409672,261.0624876409672,-12.087512359032758,245.50170784073134,276.6232675097997,122120.59302760681,122199.26745818941,-78.67443058261135,0.0,nan,276.6232675097997,3.4732675097997117,270.39895553504425,-2.7510444649557257,264.17464358236657,-8.975356417633407,257.95033164619156,-15.19966835380842,251.72601973166994,-21.42398026833004,245.50170784073134,-27.648292159268635,1.0,1.0,26022.012520719443,26022.012520719443,275.83480568930145,2.68480568930147,275.83480568930145,275.83480568930145,77295.41318521574,77295.7324276046,-0.3192423888540361,0.0,8546.071908451686,8546.071908451686,0.8866693793719891,3924.814831702324,275.83480568930145,2.68480568930147,1.0,0.002,0.1763982494093385,0.004738462120568205,0.0002725574004144688,0.0017274458810178645,0.1362787002072344,0.1362787002072344,0.0,3.2814323333227313e-09,0.9997734088967465,0.9997734088967465,0.0,0.09311565920172787,2.110396191871202e-05,0.0,0.0,0.0,1600301.8051347046,266.79021382818576,0.0,1.0,1283901.5835197056,2600.583626947127,,,,,,,,,,,,,,,,,,4.0,1550.0
1140.0,-29.385579336938754,3.639768644409439,35.05986479207993,24.89549514083194,5.2019301965729,-25.92682838438618,-39.46709940265862,1.7431792435213804,-6.359688291164105,-6.359688291148796,40.119459310834564,41235.89020112544,25748.60160906245,25748.60160906245,66984.49181018789,77303.69379752339,77294.92789137465,25748.60160906245,103043.5295004371,103043.5295004371,103043.5295004371,130570.80931634785,126560.01140841545,4010.797907932396,0.0,90880.42432438901,54812.620726032445,40075.33733150729,27527.27981591075,67602.61714741804,20892.09205604317,1550.0,0.0,0.8793628516216886,2.7430551721521756,0.001494314320929203,1.0,1.0,-6.359688291164105,336247.39564468677,1559690.4205280025,4.638520448723803,1559690.4205280025,4.638520448723803,0.7589595556030041,0.09313707983923228,3.9053063131782477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9053063131782477,1.2835847857847387,1.283884431616583,3.0424996902644654,6446.691753715312,15243.107769423557,6459.826660828156,0.00033275409458841164,23271.010526810118,2372.9826726568317,19308.8541808155,1968.955166220422,0.8297385349282581,0.8297385349282581,35343.39073919341,35405.22815468563,0.9978172747198131,0.8,4265.572833283359,4273.035954225843,0.9978172747198131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5583220030007885,3.639768644409439,-3.6803739594462686,7.320142603855707,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9382031455262276,0.00024880791175308436,198.4208173693132,0.0,0.0,0.0,0.0,8.374595036834815e-05,0.00014968641507020765,0.0005845713017707015,0.09313707976809961,0.09313707976809961,0.09313707976809961,0.0931161613643451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493648.16647390224,593.7258289309324,0.0,0.09313707976809961,0.09313707983923228,0.09313707983923228,0.375,0.375,0.5,8.820807552935268,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,27527.27981591075,20892.09205604317,0.7589595556030041,1.0289592788706414,3.7436425282755934,0.9908564880575224,0.6099747604623672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.06021805612346,261.06021805612346,-12.089781943876517,245.4975437875028,276.62289235726064,122137.22882099931,122213.11936205027,-75.89054105096508,0.0,nan,276.62289235726064,3.472892357260662,270.39782262388115,-2.752177376118823,264.17275290101134,-8.977247098988641,257.9476831859463,-15.202316814053688,251.72261348113872,-21.427386518861255,245.4975437875028,-27.652456212497185,1.0,1.0,26022.012520719443,26022.012520719443,275.83480942890117,2.6848094289011897,275.83480942890117,275.83480942890117,77293.73393670765,77294.92789137465,-1.193954667003709,0.0,8546.071908451686,8546.071908451686,0.8866682468081277,3924.832844744139,275.83480942890117,2.6848094289011897,1.0,0.002,0.17650327877016597,0.004738025081438967,0.00027271973884922897,0.0017272802611008188,0.13635986942461448,0.13635986942461448,0.0,-4.995222985249015e-14,0.9997744628426007,0.9997744628426007,0.0,0.09311607396699687,2.1005872235408205e-05,0.0,0.0,0.0,1600301.9196724466,266.7903117088359,0.0,1.0,1283901.2491149097,2600.5849819812606,,,,,,,,,,,,,,,,,,4.0,1550.0
1145.0,-29.389933407036363,3.6398030403433235,35.05981215389265,24.89464720655235,5.201642676200024,-25.930774050447244,-39.47076603127641,1.7423991528392673,-6.35974418581759,-6.359744185777307,40.11932319004144,41233.85674525707,25748.834107260624,25748.834107260624,66982.6908525177,77302.01952010069,77293.22955836015,25748.834107260624,103042.06366562078,103042.06366562078,103042.06366562078,130569.27178143404,126559.88491933023,4009.3868621038077,0.0,90880.77587060265,54812.28271136208,40076.1035102673,27527.208115813257,67603.31162608055,20892.026374248522,1550.0,0.0,0.8793630657708108,2.7430494646382964,0.001494314320929203,1.0,1.0,-6.35974418581759,336246.6546576417,1559684.5366915725,4.638513172062948,1559684.5366915725,4.638513172062948,0.7589591463962125,0.09313657279143428,3.9053328660682887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9053328660682887,1.2835884283464616,1.2838880750286419,3.0425117427236383,6446.717291430044,15243.107769423557,6459.8093786477,0.00033274754611702193,23270.942321005605,2372.9757176003636,19308.802523221595,1968.9498986118192,0.8297387470120808,0.8297387470120808,35343.58298399157,35405.22815468563,0.9978240590614887,0.8,4265.596035193849,4273.035954225843,0.9978240590614887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558372192128343,3.6398030403433235,-3.6804056610811604,7.320208701424484,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9386262864404517,0.0002486957469770001,198.4243615845726,0.0,0.0,0.0,0.0,8.371136574213846e-05,0.00014972099969641733,0.0005847103408550189,0.09313651859705381,0.09313651859705381,0.09313651859705381,0.09311599029253269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493662.4095996833,593.7211700581549,0.0,0.09313651859705381,0.09313657279143428,0.09313657279143428,0.375,0.375,0.5,8.817724028696976,-4.030198397231288e-11,-4.030198397231288e-11,-4.030198397231288e-11,-4.030198397231288e-11,-4.030198397231288e-11,-4.030198397231288e-11,27527.208115813257,20892.026374248522,0.7589591463962125,1.0288888672695728,3.7435999028235196,0.9908196690571083,0.6099384150487317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0579210958082,261.0579210958082,-12.092078904191794,245.4933870042808,276.6224552603822,122151.98131076926,122228.75740047012,-76.77608970085424,0.0,nan,276.6224552603822,3.472455260382219,270.39664156707227,-2.753358432927712,264.17082789355595,-8.979172106444025,257.9450142400376,-15.20498575996237,251.71920060952033,-21.43079939047965,245.4933870042808,-27.656612995719172,1.0,1.0,26022.012520719443,26022.012520719443,275.8345548075322,2.6845548075322085,275.8345548075322,275.8345548075322,77292.04845234651,77293.22955836015,-1.1811060136387823,0.0,8546.071908451686,8546.071908451686,0.8866665689550066,3924.85953039863,275.8345548075322,2.6845548075322085,1.0,0.002,0.17660684463207962,0.0047375744586361755,0.00027287972974120194,0.0017271195770410597,0.13643986487060097,0.13643986487060097,0.0,-6.932177384205707e-10,0.9997780403882041,0.9997780403882041,0.0,0.09311590023389349,2.0672557540791158e-05,0.0,0.0,0.0,1600301.854265792,266.7902558141824,0.0,1.0,1283901.4400764818,2600.5842081900682,,,,,,,,,,,,,,,,,,5.0,1550.0
1150.0,-29.39423291493487,3.639838767814408,35.05975903049225,24.89404339520263,5.201440995535341,-25.934664060355082,-39.47438296219332,1.7418519377587236,-6.35978809568968,-6.359788095705965,40.119226881372654,41231.77506942547,25749.039173564957,25749.039173564957,66980.81424299043,77300.85029461302,77291.61989311023,25749.039173564957,103040.65906667519,103040.65906667519,103040.65906667519,130567.81475420634,126559.81491906474,4007.999835141593,0.0,90881.03489593325,54811.880365620724,40076.838367013916,27527.155687531158,67603.99405454507,20891.978537323113,1550.0,0.0,0.879363193804151,2.7430449809207587,0.001494314320929203,1.0,1.0,-6.35978809568968,336246.07255194575,1559680.3737493432,4.638508821566659,1559680.3737493432,4.638508821566659,0.758958854102985,0.09313603886388606,3.9053535445543077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9053535445543077,1.28359098352931,1.2838906308079836,3.0425217960134816,6446.73859314486,15243.107769423557,6459.794962547466,0.00033274208375799817,23270.885429223006,2372.9699162530537,19308.75943253327,1968.9455045844677,0.8297389238264996,0.8297389238264996,35343.732697508894,35405.22815468563,0.9978293424756207,0.8,4265.6141040293205,4273.035954225843,0.9978293424756207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584164595634755,3.639838767814408,-3.6804282324883517,7.32026700030276,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9390443268943175,0.0002485850334782193,198.42786151042088,0.0,0.0,0.0,0.0,8.367726281268282e-05,0.00014975510262587297,0.0005848466208550471,0.0931360189124125,0.0931360189124125,0.0931360189124125,0.0931158516450116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493676.5793324203,593.7165370827262,0.0,0.0931360189124125,0.09313603886388606,0.09313603886388606,0.375,0.375,0.5,8.814695634902224,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,27527.155687531158,20891.978537323113,0.758958854102985,1.0288180592449665,3.7435720071455107,0.9907819083728716,0.6099014658240215,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0556485668806,261.0556485668806,-12.094351433119357,245.48926289673327,276.6220343231804,122167.51090768738,122243.47205040471,-75.96114271731003,0.0,nan,276.6220343231804,3.4720343231804236,270.3954799885101,-2.7545200114898876,264.16892567650564,-8.98107432349434,257.9423713886078,-15.207628611392181,251.7158171277467,-21.434182872253274,245.48926289673327,-27.66073710326671,1.0,1.0,26022.012520719443,26022.012520719443,275.8343225461285,2.6843225461284987,275.8343225461285,275.8343225461285,77291.05079072794,77291.61989311023,-0.5691023822873831,0.0,8546.071908451686,8546.071908451686,0.8866652622987639,3924.880312277079,275.8343225461285,2.6843225461284987,1.0,0.002,0.17670823345778314,0.004737136903457053,0.0002730363635339532,0.0017269628857497269,0.1365181817669766,0.1365181817669766,0.0,-7.5071631983753e-10,0.9997823105525614,0.9997823105525614,0.0,0.09311576413104916,2.0274732836899992e-05,0.0,0.0,0.0,1600301.8028834271,266.7902119043103,0.0,1.0,1283901.5900925393,2600.583600313505,,,,,,,,,,,,,,,,,,5.0,1550.0
1155.0,-29.398481674083406,3.639876357672699,35.059708269985265,24.893505311943613,5.201339607938305,-25.938499545866726,-39.47794663310049,1.7413574782616847,-6.359773287280859,-6.359773287286145,40.11914385318521,41229.638527249685,25749.097835769022,25749.097835769022,66978.7363630187,77299.47199665366,77290.49646698241,25749.097835769022,103039.59430275143,103039.59430275143,103039.59430275143,130566.72529574991,126560.07028647828,4006.6550092716357,0.0,90881.25856987225,54811.42509473755,40077.59275014967,27527.130992998485,67604.72374314815,20891.95377976111,1550.0,0.0,0.8793635876168074,2.743046493033895,0.001494314320929203,1.0,1.0,-6.359773287280859,336246.268864412,1559676.7848625283,4.638495440053352,1559676.7848625283,4.638495440053352,0.7589586355757514,0.09313552110052294,3.905370514655322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905370514655322,1.2835932923823707,1.2838929402000334,3.0425295440792532,6446.755010366488,15243.107769423557,6459.783851721236,0.00033273787385978455,23270.84158310475,2372.9654451932875,19308.72622153013,1968.9421180046327,0.8297390600410764,0.8297390600410764,35343.855561971046,35405.22815468563,0.9978336783864528,0.8,4265.628932468273,4273.035954225843,0.9978336783864528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5584291229082465,3.639876357672699,-3.6804073198735754,7.320283677546275,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9394576303915793,0.000248475671373554,198.43132024658672,0.0,0.0,0.0,0.0,8.36436746152302e-05,0.0001497886908233256,0.0005849803365702381,0.09313552122765874,0.09313552122765874,0.09313552122765874,0.09311594467633276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493690.36921755056,593.7120287858468,0.0,0.09313552122765874,0.09313552110052294,0.09313552110052294,0.375,0.375,0.5,8.81175917028228,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,27527.130992998485,20891.95377976111,0.7589586355757514,1.0287453835933225,3.743527426037717,0.9907404786903978,0.6098632794343514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0534277247785,261.0534277247785,-12.09657227522149,245.4851821037294,276.62167338663465,122183.54237166671,122257.80304982972,-74.26067816299556,0.0,nan,276.62167338663465,3.471673386634677,270.3943751066421,-2.75562489335789,264.16707683743016,-8.982923162569818,257.93977857963745,-15.21022142036253,251.71248033459736,-21.43751966540262,245.4851821037294,-27.66481789627059,1.0,1.0,26022.012520719443,26022.012520719443,275.83420589928556,2.684205899285587,275.83420589928556,275.83420589928556,77289.82654462279,77290.49646698241,-0.6699223596224329,0.0,8546.071908451686,8546.071908451686,0.8866641899713522,3924.8973672285983,275.83420589928556,2.684205899285587,1.0,0.002,0.1768065269935878,0.004736724954152487,0.00027318824768540815,0.001726811754273649,0.13659412384270408,0.13659412384270408,0.0,1.95905704852839e-12,0.9997889236607964,0.9997889236607964,0.0,0.09311586239567922,1.9658704843716755e-05,0.0,0.0,0.0,1600301.8202119037,266.7902267127191,0.0,1.0,1283901.5395002957,2600.58380531713,,,,,,,,,,,,,,,,,,4.0,1550.0
1160.0,-29.402624868594188,3.639890911103903,35.05965640591679,24.8926151189022,5.201021796403503,-25.942116666967806,-39.481308369990415,1.7405434216981461,-6.3598309402774476,-6.359830940288326,40.118989282021666,41227.2287096872,25749.28376733499,25749.28376733499,66976.51247702219,77297.79763955402,77289.0484139993,25749.28376733499,103038.33218133429,103038.33218133429,103038.33218133429,130565.38402058612,126560.0794269841,4005.3045936020185,0.0,90881.63276095131,54811.180914312106,40078.279829599116,27527.05183925183,67605.33166885095,20891.88101632606,1550.0,0.0,0.8793638621041775,2.7430406059869656,0.001494314320929203,1.0,1.0,-6.3598309402774476,336245.5045693094,1559670.1035521398,4.638486113144895,1559670.1035521398,4.638486113144895,0.7589581746104594,0.09313442104008748,3.905399435160516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905399435160516,1.2835970935955068,1.2838967423005418,3.0425430648343337,6446.7836592240565,15243.107769423557,6459.764462065722,0.0003327305272542603,23270.76507021003,2372.9576430493626,19308.668264552245,1968.9362080376322,0.8297392976249911,0.8297392976249911,35344.0649477689,35405.22815468563,0.9978410676607791,0.8,4265.654203115834,4273.035954225843,0.9978410676607791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558469259748681,3.639890911103903,-3.680445625451886,7.320336536555789,3.5,3.5,1.0,0.6,0.0002334323654385558,0.93986085396315,0.0002483690691597931,198.43469316314173,0.0,0.0,0.0,0.0,8.361200110299917e-05,0.00014982036433555662,0.0005851083662516256,0.09313495652153064,0.09313495652153064,0.09313495652153064,0.09311577389903664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493703.59682961635,593.7077005466327,0.0,0.09313495652153064,0.09313442104008748,0.09313442104008748,0.375,0.375,0.5,8.808867311026873,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,27527.05183925183,20891.88101632606,0.7589581746104594,1.0286676195927837,3.743484119136594,0.990698674552639,0.609822149998897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.05120158175254,261.05120158175254,-12.09879841824744,245.48117021994767,276.6212330724265,122197.87937214474,122272.30203907189,-74.42266692713999,0.0,nan,276.6212330724265,3.4712330724265144,270.39322042820595,-2.756779571794027,264.16520781733186,-8.984792182668116,257.9371952433212,-15.212804756678793,251.70918270928172,-21.440817290718257,245.48117021994767,-27.668829780052306,1.0,1.0,26022.012520719443,26022.012520719443,275.8339788055159,2.683978805515949,275.8339788055159,275.8339788055159,77287.93195876587,77289.0484139993,-1.1164552334375912,0.0,8546.071908451686,8546.071908451686,0.8866623625053415,3924.9264323363186,275.8339788055159,2.683978805515949,1.0,0.002,0.17690022366867758,0.004736314511976417,0.00027333298837787183,0.0017266658299475626,0.13666649418893592,0.13666649418893592,0.0,-1.1816745654896765e-09,0.9997989019055147,0.9997989019055147,0.0,0.09311569188548532,1.8729154602155005e-05,0.0,0.0,0.0,1600301.7527476079,266.79016905972253,0.0,1.0,1283901.7364690667,2600.5830071848013,,,,,,,,,,,,,,,,,,4.0,1550.0
1165.0,-29.406748237311533,3.6399224327645525,35.0596082388263,24.892200773488753,5.200927816338047,-25.94598063186947,-39.48489889791233,1.7401602111940455,-6.359783773730953,-6.359783773706988,40.11895772797084,41225.64555517282,25749.243481664216,25749.243481664216,66974.88903683703,77296.78832608675,77288.1011071324,25749.243481664216,103037.34458879662,103037.34458879662,103037.34458879662,130564.40321578675,126560.34716995257,4004.0560458341856,0.0,90881.80243559969,54810.659665855885,40079.04752193756,27527.05862699013,67606.10614892769,20891.88460832155,1550.0,0.0,0.8793642353293112,2.7430454222436667,0.001494314320929203,1.0,1.0,-6.359783773730953,336246.1298473856,1559668.7396393276,4.638473431195255,1559668.7396393276,4.638473431195255,0.7589581179529721,0.09313453984197406,3.905411979849552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905411979849552,1.283598882993457,1.2838985321162173,3.0425485964445635,6446.795380042359,15243.107769423557,6459.756529108128,0.0003327275215652368,23270.733767529622,2372.9544510642904,19308.644552411122,1968.9337900721575,0.8297393947823456,0.8297393947823456,35344.15577180245,35405.22815468563,0.9978442728658059,0.8,4265.665164614491,4273.035954225843,0.9978442728658059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558460563325719,3.6399224327645525,-3.6804026508642225,7.320325083628775,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9402623334381209,0.0002482630188800582,198.43805005364152,0.0,0.0,0.0,0.0,8.357818421807003e-05,0.00014985418122048577,0.0005852423145690309,0.0931345398194856,0.0931345398194856,0.0931345398194856,0.09311597691344624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493716.9015961721,593.7033531691739,0.0,0.0931345398194856,0.09313453984197406,0.09313453984197406,0.375,0.375,0.5,8.80608287439936,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,27527.05862699013,20891.88460832155,0.7589581179529721,1.0286084152226338,3.7434450663288414,0.9906633121171013,0.6097917466856906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04903748060514,261.04903748060514,-12.100962519394841,245.4772046122702,276.62087040999313,122213.53524929781,122285.89862301025,-72.36337371244524,0.0,nan,276.62087040999313,3.4708704099931538,270.3921372155633,-2.757862784436668,264.16340403680067,-8.986595963199306,257.9346708756382,-15.215329124361801,251.70593773336554,-21.444062266634432,245.4772046122702,-27.672795387729764,1.0,1.0,26022.012520719443,26022.012520719443,275.8339151250465,2.6839151250464965,275.8339151250465,275.8339151250465,77286.89077503156,77288.1011071324,-1.210332100847154,0.0,8546.071908451686,8546.071908451686,0.886661569814679,3924.9390397488,275.8339151250465,2.6839151250464965,1.0,0.002,0.17699342185561073,0.0047359309899681285,0.0002734770177761364,0.001726522982122747,0.1367385088880682,0.1367385088880682,0.0,-1.0111659773381909e-13,0.9997998633231956,0.9997998633231956,0.0,0.09311590020467438,1.8639637299680397e-05,0.0,0.0,0.0,1600301.8079408894,266.790216226269,0.0,1.0,1283901.5753267657,2600.583660145542,,,,,,,,,,,,,,,,,,4.0,1550.0
1170.0,-29.410848075971977,3.6399484679605876,35.05956017868124,24.891625285986834,5.200799965749987,-25.94968327178478,-39.488341205846496,1.7396351600255993,-6.359808870878908,-6.359808870853892,40.11886217652479,41223.62496807349,25749.375147447285,25749.375147447285,66973.00011552077,77295.4063875039,77286.78471492915,25749.375147447285,103036.15986237643,103036.15986237643,103036.15986237643,130563.17366315651,126560.36456130519,4002.809101851321,0.0,90882.0456428516,54810.26421738714,40079.75713940496,27527.013800780085,67606.77094018504,20891.842927593476,1550.0,0.0,0.879364461747653,2.743042859530164,0.001494314320929203,1.0,1.0,-6.359808870878908,336245.79713908193,1559664.6094581804,4.638465737649216,1559664.6094581804,4.638465737649216,0.7589578396985954,0.09313406941717013,3.9054309401763803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9054309401763803,1.2836013347231956,1.2839009844182987,3.0425575562513525,6446.814364797798,15243.107769423557,6459.743679402755,0.00033272265305358195,23270.683065451187,2372.949280891149,19308.60614378186,1968.92987348196,0.8297395520997137,0.8297395520997137,35344.29304519086,35405.22815468563,0.9978491172852,0.8,4265.681732058195,4273.035954225843,0.9978491172852,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558488985871928,3.6399484679605876,-3.6804140473051645,7.320362515265752,3.5,3.5,1.0,0.6,0.0002334323654385558,0.940661705318372,0.00024815761513279566,198.4413879006098,0.0,0.0,0.0,0.0,8.354577519285758e-05,0.00014988659024569822,0.0005853717270630891,0.09313406954692084,0.09313406954692084,0.09313406954692084,0.09311591389449435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493729.60091761156,593.6992003326949,0.0,0.09313406954692084,0.09313406941717013,0.09313406941717013,0.375,0.375,0.5,8.803359540169161,-2.5011104298755527e-11,-2.5011104298755527e-11,-2.5011104298755527e-11,-2.5011104298755527e-11,-2.5011104298755527e-11,-2.5011104298755527e-11,27527.013800780085,20891.842927593476,0.7589578396985954,1.028539789417634,3.743405742472182,0.9906256308968668,0.6097558631301295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04689983022485,261.04689983022485,-12.103100169775132,245.47327288270958,276.6205268066568,122228.60188825971,122300.08079685913,-71.47890859941646,0.0,nan,276.6205268066568,3.470526806656835,270.3910760053425,-2.7589239946574935,264.16162521148186,-8.988374788518115,257.93217442588667,-15.217825574113306,251.70272364927183,-21.447276350728146,245.47327288270958,-27.676727117290397,1.0,1.0,26022.012520719443,26022.012520719443,275.8337359931316,2.68373599313162,275.8337359931316,275.8337359931316,77285.78220148385,77286.78471492915,-1.0025134453026112,0.0,8546.071908451686,8546.071908451686,0.8866603717232205,3924.9580948772623,275.8337359931316,2.68373599313162,1.0,0.002,0.17708458985368172,0.004735540207404996,0.0002736178696326565,0.0017263821319804427,0.13680893481632825,0.13680893481632825,0.0,1.6130989773099902e-12,0.9998042220437087,0.9998042220437087,0.0,0.09311583581939854,1.8233597771588613e-05,0.0,0.0,0.0,1600301.7785727486,266.79019112912107,0.0,1.0,1283901.6610700036,2600.583312707458,,,,,,,,,,,,,,,,,,4.0,1550.0
1175.0,-29.414891912699275,3.6399565046017432,35.05950885463879,24.890762159507744,5.2004107039846,-25.953357860850712,-39.49175669169051,1.7388472742570238,-6.3599077709754965,-6.359907770986681,40.11873346145926,41221.81536205096,25749.65050964019,25749.65050964019,66971.46587169115,77294.10731322285,77284.96782398797,25749.65050964019,103034.61833362817,103034.61833362817,103034.61833362817,130561.546407137,126559.97696182868,4001.56944530831,0.0,90882.4099914112,54810.00271792325,40080.452526097724,27526.92807350882,67607.38059960655,20891.766408015257,1550.0,0.0,0.8793644164248664,2.74303276068741,0.001494314320929203,1.0,1.0,-6.3599077709754965,336244.48604109563,1559659.0458044498,4.63846727768743,1559659.0458044498,4.63846727768743,0.7589574235172625,0.09313361712876585,3.905459291521097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905459291521097,1.283605013778327,1.2839046643322853,3.0425709229860898,6446.842687304742,15243.107769423557,6459.724508756779,0.0003327153898076527,23270.607426051123,2372.9415678188907,19308.54884143814,1968.9240302690664,0.8297397866728002,0.8297397866728002,35344.4983096083,35405.22815468563,0.9978563611373467,0.8,4265.706505298802,4273.035954225843,0.9978563611373467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558548428002375,3.6399565046017432,-3.680484294158794,7.320440798760537,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9410558012450513,0.00024805369153424933,198.44468026410604,0.0,0.0,0.0,0.0,8.351363017630537e-05,0.00014991873526225041,0.0005855015176030474,0.09313358780591749,0.09313358780591749,0.09313358780591749,0.09311556627782645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493742.066595296,593.6951221271687,0.0,0.09313358780591749,0.09313361712876585,0.09313361712876585,0.375,0.375,0.5,8.800651302863104,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,27526.92807350882,20891.766408015257,0.7589574235172625,1.028476795146214,3.7433802111042525,0.9905940043487043,0.609723598170151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0447201296065,261.0447201296065,-12.105279870393474,245.46937882425885,276.62006153468093,122241.7146779114,122314.56263884336,-72.84796093198219,0.0,nan,276.62006153468093,3.4700615346809514,270.3899249356542,-2.760075064345756,264.1597883623832,-8.990211637616767,257.9296518172148,-15.220348182785187,251.69951530344667,-21.450484696553303,245.46937882425885,-27.680621175741123,1.0,1.0,26022.012520719443,26022.012520719443,275.8334244934606,2.6834244934606204,275.8334244934606,275.8334244934606,77284.26736803993,77284.96782398797,-0.7004559480410535,0.0,8546.071908451686,8546.071908451686,0.8866585802171593,3924.9865879787026,275.8334244934606,2.6834244934606204,1.0,0.002,0.17717527202305342,0.004735135565963521,0.00027375792924771113,0.001726240971808026,0.13687896462385557,0.13687896462385557,0.0,-1.0989442628464574e-09,0.9998053142970188,0.9998053142970188,0.0,0.09311548534504395,1.8131783721895805e-05,0.0,0.0,0.0,1600301.6628419047,266.7900922290245,0.0,1.0,1283901.9989574577,2600.581943562576,,,,,,,,,,,,,,,,,,5.0,1550.0
1180.0,-29.418895251355988,3.639963414371145,35.059456962268,24.89019288858401,5.200234052952019,-25.956982320973367,-39.49512335294855,1.7383211218153496,-6.359972181978321,-6.359972181964308,40.11863515878523,41219.85096861314,25749.834160563787,25749.834160563787,66969.68512917693,77292.9085781614,77283.42575045515,25749.834160563787,103033.25991101893,103033.25991101893,103033.25991101893,130560.12684263996,126559.78026467848,4000.346577961474,0.0,90882.64341060774,54809.585798099666,40081.175125008966,27526.866931621025,67608.04205662999,20891.711449118215,1550.0,0.0,0.8793644416653292,2.7430261835954535,0.001494314320929203,1.0,1.0,-6.359972181978321,336243.6321600012,1559654.796724174,4.638466420033239,1559654.796724174,4.638466420033239,0.7589571127369825,0.09313313981736765,3.9054765900437154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9054765900437154,1.2836074706739469,1.2839071218014542,3.042578575826751,6446.858902755786,15243.107769423557,6459.7135326078205,0.0003327112313193753,23270.56412072629,2372.9371519047063,19308.51603299438,1968.9206847388639,0.829739920907072,0.829739920907072,35344.62355118159,35405.22815468563,0.9978607809608666,0.8,4265.721620629885,4273.035954225843,0.9978607809608666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558588072523075,3.639963414371145,-3.6805295950286525,7.320493009399797,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9414461258651572,0.0002479508481954178,198.4479397629728,0.0,0.0,0.0,0.0,8.348195586325469e-05,0.00014995040957530112,0.0005856278142638055,0.09313313987377214,0.09313313987377214,0.09313313987377214,0.09311534568317807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493754.490888907,593.6910589103351,0.0,0.09313313987377214,0.09313313981736765,0.09313313981736765,0.375,0.375,0.5,8.797982141738816,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,27526.866931621025,20891.711449118215,0.7589571127369825,1.0284092429938185,3.74335164966982,0.9905579734594538,0.6096885771974654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04258816708216,261.04258816708216,-12.107411832917819,245.46552745030095,276.61964893112093,122256.55369572424,122327.84241407501,-71.28871835075401,0.0,nan,276.61964893112093,3.4696489311209575,270.38882460791245,-2.761175392087523,264.1580002971027,-8.99199970289726,257.9271759993956,-15.222824000604362,251.69635171666027,-21.453648283339703,245.46552745030095,-27.684472549699024,1.0,1.0,26022.012520719443,26022.012520719443,275.8331796401056,2.6831796401056067,275.8331796401056,275.8331796401056,77283.38539043113,77283.42575045515,-0.04036002402426675,0.0,8546.071908451686,8546.071908451686,0.8866574871317853,3925.003972993934,275.8331796401056,2.6831796401056067,1.0,0.002,0.1772646306358448,0.004734748588984569,0.00027389596317762627,0.0017261040342412826,0.13694798158881313,0.13694798158881313,0.0,-2.5810911567780703e-12,0.9998081056159137,0.9998081056159137,0.0,0.09311526809086437,1.7871726503275964e-05,0.0,0.0,0.0,1600301.5874694088,266.79002781802166,0.0,1.0,1283902.219014472,2600.5810518758876,,,,,,,,,,,,,,,,,,3.0,1550.0
1185.0,-29.422856021113425,3.639953549915587,35.05940567362143,24.889353021886222,5.199914371948961,-25.960577446808976,-39.49846308734266,1.737552738209513,-6.360004152274257,-6.360004152264745,40.11851480494868,41218.04962123982,25749.89108311435,25749.89108311435,66967.94070435417,77291.40518986723,77282.2189839446,25749.89108311435,103032.11006705894,103032.11006705894,103032.11006705894,130558.92039716501,126559.76894872947,3999.1514484355357,0.0,90882.99611767461,54809.31449706799,40081.86846734069,27526.81033010608,67608.67879744677,20891.658837332692,1550.0,0.0,0.8793647249252621,2.7430229190712736,0.001494314320929203,1.0,1.0,-6.360004152274257,336243.2083381534,1559649.5945057601,4.638456795050713,1559649.5945057601,4.638456795050713,0.7589567620365909,0.0931327094023908,3.9055038057940097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9055038057940097,1.2836110586972205,1.283910710662332,3.0425912735262934,6446.885807657435,15243.107769423557,6459.695320183269,0.00033270433138416833,23270.49226858905,2372.9298250257784,19308.461594838616,1968.9151335918605,0.8297401435250918,0.8297401435250918,35344.8205934132,35405.22815468563,0.9978677346652909,0.8,4265.745401539769,4273.035954225843,0.9978677346652909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5586003603307805,3.639953549915587,-3.6805556421567234,7.32050919207231,3.5,3.5,1.0,0.6,0.0002334323654385558,0.941832471922688,0.0002478491370785074,198.45116470782466,0.0,0.0,0.0,0.0,8.345054585572922e-05,0.00014998181958282656,0.0005857545671806397,0.09313264906940379,0.09313264906940379,0.09313264906940379,0.09311526485913113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493766.5301278355,593.6871203376763,0.0,0.09313264906940379,0.0931327094023908,0.0931327094023908,0.375,0.375,0.5,8.795370547268416,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,27526.81033010608,20891.658837332692,0.7589567620365909,1.0283465117107728,3.7433067993455564,0.99052284256268,0.6096561914000368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0404513564076,261.0404513564076,-12.109548643592404,245.46171455252326,276.6191880975861,122270.20471726962,122341.62030359292,-71.4155863233336,0.0,nan,276.6191880975861,3.469188097586141,270.3876934241966,-2.762306575803393,264.1561987290188,-8.99380127098118,257.92470404881925,-15.225295951180726,251.69320928630125,-21.456790713698723,245.46171455252326,-27.688285447476716,1.0,1.0,26022.012520719443,26022.012520719443,275.83300646264894,2.6830064626489616,275.83300646264894,275.83300646264894,77281.45386954778,77282.2189839446,-0.7651143968105316,0.0,8546.071908451686,8546.071908451686,0.8866557673797977,3925.0313248229795,275.83300646264894,2.6830064626489616,1.0,0.002,0.17735242685774844,0.004734369548872949,0.00027403160126913956,0.0017259679051559319,0.13701580063456978,0.13701580063456978,0.0,-4.935749287580948e-10,0.9998118778419434,0.9998118778419434,0.0,0.09311518907611235,1.7520326278439323e-05,0.0,0.0,0.0,1600301.5500583719,266.7899958477257,0.0,1.0,1283902.3282393767,2600.5806092889507,,,,,,,,,,,,,,,,,,5.0,1550.0
