time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1190.0,-29.42677618064379,3.6399595189776774,35.05935813280094,24.889032274391525,5.1999355065144695,-25.964105011921404,-39.50174383409319,1.7372643318164234,-6.3599848364807485,-6.3599848364939335,40.11846086260354,41216.003766448885,25749.856715339396,25749.856715339396,66965.86048178829,77290.29015519857,77281.3568223968,25749.856715339396,103031.2135377362,103031.2135377362,103031.2135377362,130558.01159815388,126560.02034362193,3997.991254531954,0.0,90883.13613449692,54808.84972228977,40082.54045800794,27526.79806041769,67609.33851842563,20891.645786868045,1550.0,0.0,0.8793650329570851,2.743024891429099,0.001494314320929203,1.0,1.0,-6.3599848364807485,336243.4644025232,1559647.2628863754,4.638446328340506,1559647.2628863754,4.638446328340506,0.7589566262306876,0.09313224313014809,3.905515281519778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905515281519778,1.2836124054370792,1.28391205771658,3.042597021481669,6446.89798688514,15243.107769423557,6459.687075574273,0.0003327012078961832,23270.45974305623,2372.9265083444634,19308.436951150597,1968.9126206350384,0.8297402442559014,0.8297402442559013,35344.90367766956,35405.22815468563,0.9978706667470517,0.8,4265.755428929315,4273.035954225843,0.9978706667470517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55859294139741,3.6399595189776774,-3.6805399025829186,7.320499421560596,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9422150251657232,0.00024774850666120306,198.4543566901579,0.0,0.0,0.0,0.0,8.341970125980906e-05,0.00015001266417874674,0.00058587675237159,0.09313224352757556,0.09313224352757556,0.09313224352757556,0.09311536443050764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493778.5060470729,593.6832057094879,0.0,0.09313224352757556,0.09313224313014809,0.09313224313014809,0.375,0.375,0.5,8.792838668592843,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,27526.79806041769,20891.645786868045,0.7589566262306876,1.0282782302590925,3.7432667121100844,0.9904824089284355,0.6096199825297248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03841362304087,261.03841362304087,-12.11158637695911,245.457948684734,276.6188785316418,122286.12572143257,122354.26360071129,-68.13787927868776,0.0,nan,276.6188785316418,3.468878531641849,270.386692579151,-2.763307420849003,264.1545066162826,-8.99549338371736,257.92232066058244,-15.227679339417534,251.6901346658536,-21.45986533414637,245.457948684734,-27.692051315265985,1.0,1.0,26022.012520719443,26022.012520719443,275.83292489446313,2.682924894463156,275.83292489446313,275.83292489446313,77280.78536281208,77281.3568223968,-0.5714595847239252,0.0,8546.071908451686,8546.071908451686,0.886655042232803,3925.042857927377,275.83292489446313,2.682924894463156,1.0,0.002,0.1774371752399852,0.004734015086403544,0.0002741625589744968,0.0017258374409028518,0.13708127948724838,0.13708127948724838,0.0,-1.2265145496459517e-13,0.999818004178792,0.999818004178792,0.0,0.09311529345107868,1.6949679069417807e-05,0.0,0.0,0.0,1600301.5726613489,266.79001516351923,0.0,1.0,1283902.262247946,2600.580876690829,,,,,,,,,,,,,,,,,,6.0,1550.0
1195.0,-29.430643591761523,3.63994722334729,35.059309145143644,24.888143164012604,5.19955653946069,-25.967621898174617,-39.5050116936676,1.7364469671905283,-6.360046639434188,-6.360046639439205,40.11833790269448,41214.28697269665,25749.98419667522,25749.98419667522,66964.27116937187,77288.84110343062,77279.94294070642,25749.98419667522,103029.92713738163,103029.92713738163,103029.92713738163,130556.6560251753,126559.80582515137,3996.8502000239205,0.0,90883.50538464985,54808.606280367894,40083.22122697995,27526.72888779367,67609.95011477362,20891.582915668205,1550.0,0.0,0.8793651655177112,2.7430185806625604,0.001494314320929203,1.0,1.0,-6.360046639434188,336242.6450976349,1559641.9480409077,4.63844182402275,1559641.9480409077,4.63844182402275,0.758956249426799,0.09313193872725152,3.905543250369259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905543250369259,1.283616222210824,1.2839158753813296,3.042609763565144,6446.924985831016,15243.107769423557,6459.6687983133,0.0003326942836356657,23270.38764096571,2372.919155977394,19308.382319194436,1968.9070497258938,0.8297404674601779,0.8297404674601779,35345.106171939675,35405.22815468563,0.9978778128705381,0.8,4265.779867842487,4273.035954225843,0.9978778128705381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558620460651646,3.63994722334729,-3.68058844024197,7.32053566358926,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9425925951727482,0.00024764926717440935,198.45750582281906,0.0,0.0,0.0,0.0,8.338898830141081e-05,0.00015004337713714499,0.0005860008988405858,0.09313177718591233,0.09313177718591233,0.09313177718591233,0.09311516424047303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493790.0100821596,593.6794417618025,0.0,0.09313177718591233,0.09313193872725152,0.09313193872725152,0.375,0.375,0.5,8.79033521833178,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,27526.72888779367,20891.582915668205,0.758956249426799,1.0282179353628242,3.743228108218733,0.9904499419936614,0.6095890753170489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03633032479723,261.03633032479723,-12.113669675202743,245.4542214350425,276.618439115559,122298.5838128772,122368.20377313222,-69.61996025502818,0.0,nan,276.618439115559,3.468439115559022,270.38559564313266,-2.764404356867317,264.15275213388475,-8.99724786611523,257.91990859960566,-15.230091400394315,251.68706502155902,-21.462934978440956,245.4542214350425,-27.695778564957465,1.0,1.0,26022.012520719443,26022.012520719443,275.83269764922983,2.6826976492298513,275.83269764922983,275.83269764922983,77278.88134882737,77279.94294070642,-1.0615918790426804,0.0,8546.071908451686,8546.071908451686,0.8866532748896547,3925.070966621105,275.83269764922983,2.6826976492298513,1.0,0.002,0.17752147822508646,0.0047336402712413956,0.00027429278272637843,0.001725704768158536,0.1371463913631892,0.1371463913631892,0.0,-2.449115085647463e-09,0.9998190787533342,0.9998190787533342,0.0,0.09311508918079259,1.6849546458937194e-05,0.0,0.0,0.0,1600301.5003406752,266.7899533605658,0.0,1.0,1283902.4733945944,2600.580021110065,,,,,,,,,,,,,,,,,,5.0,1550.0
1200.0,-29.434455467452,3.639941862167334,35.05926024720477,24.88769033169376,5.199424612136527,-25.97106745944624,-39.50821623494846,1.7360366036821466,-6.3601081047503385,-6.360108104739458,40.118257815366945,41212.40157124094,25750.12866478499,25750.12866478499,66962.53023602592,77287.88838935921,77278.54555775574,25750.12866478499,103028.67422254074,103028.67422254074,103028.67422254074,130555.34979805244,126559.63379278382,3995.7160052686218,0.0,90883.69971729565,54808.21289741633,40083.874244310355,27526.675575511705,67610.54981982206,20891.535327355832,1550.0,0.0,0.8793651376998624,2.743012304383888,0.001494314320929203,1.0,1.0,-6.3601081047503385,336241.8302702657,1559638.4863377807,4.6384427692538095,1559638.4863377807,4.6384427692538095,0.7589559905280161,0.0931313807672363,3.905558770318119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905558770318119,1.2836181384567815,1.283917792074624,3.042617312196556,6446.940980475167,15243.107769423557,6459.657970163863,0.00033269018151616344,23270.34492682667,2372.914800347384,19308.34995313115,1968.9037493059457,0.829740599627811,0.829740599627811,35345.21853613325,35405.22815468563,0.9978817782632202,0.8,4265.793429010262,4273.035954225843,0.9978817782632202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558651646821886,3.639941862167334,-3.6806348726684837,7.320576734835818,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9429649030741994,0.0002475514885840747,198.46060983222273,0.0,0.0,0.0,0.0,8.335888059009386e-05,0.00015007348484846194,0.0005861208149421139,0.09313138082282804,0.09313138082282804,0.09313138082282804,0.09311494823881783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493801.535609637,593.6756728888204,0.0,0.09313138082282804,0.0931313807672363,0.0931313807672363,0.375,0.375,0.5,8.787870329030017,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,27526.675575511705,20891.535327355832,0.7589559905280161,1.028154147976122,3.7432059956346104,0.9904154072770733,0.6095557820646251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03430624451386,261.03430624451386,-12.11569375548612,245.45054622529892,276.61806621682564,122313.03895862322,122380.72029920088,-67.68134057767034,0.0,nan,276.61806621682564,3.4680662168256617,270.38456224872317,-2.7654377512768065,264.1510582630175,-8.998941736982488,257.91755426571217,-15.232445734287808,251.6840502475056,-21.465949752494367,245.45054622529892,-27.699453774701055,1.0,1.0,26022.012520719443,26022.012520719443,275.8324726722056,2.68247267220562,275.8324726722056,275.8324726722056,77278.3099863089,77278.54555775574,-0.23557144684309606,0.0,8546.071908451686,8546.071908451686,0.8866522941878073,3925.0865641697096,275.8324726722056,2.68247267220562,1.0,0.002,0.17760399465459398,0.00473328652517174,0.000274420246185308,0.0017255797541135668,0.137210123092654,0.137210123092654,0.0,2.988746403143061e-13,0.9998227956474008,0.9998227956474008,0.0,0.09311487748120077,1.6503286035523827e-05,0.0,0.0,0.0,1600301.428415043,266.78989189524964,0.0,1.0,1283902.683387653,2600.5791702041397,,,,,,,,,,,,,,,,,,3.0,1550.0
1205.0,-29.43818976011919,3.6399347025286684,35.059212699730985,24.887015798036032,5.199149284017342,-25.974455855708925,-39.511363360192604,1.7354153836916613,-6.360132038027757,-6.360132038034069,40.11816999096408,41210.646669696405,25750.17185694905,25750.17185694905,66960.81852664545,77286.73648643003,77277.45188818718,25750.17185694905,103027.62374513622,103027.62374513622,103027.62374513622,130554.25778215053,126559.6458751803,3994.611906970228,0.0,90883.97868311802,54807.888882418905,40084.54422299902,27526.634037014304,67611.17826001333,20891.49674668023,1550.0,0.0,0.8793653411492178,2.743009860538536,0.001494314320929203,1.0,1.0,-6.360132038027757,336241.5129943688,1559634.6902119212,4.638435856187814,1559634.6902119212,4.638435856187814,0.758955734238629,0.09313096051594513,3.905579750429606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905579750429606,1.2836210393354863,1.2839206936305232,3.042626780604557,6446.961042895543,15243.107769423557,6459.644387784338,0.0003326850360700366,23270.291349989966,2372.9093370304813,19308.309354489815,1968.8996093966662,0.8297407653427656,0.8297407653427658,35345.3704316792,35405.22815468563,0.9978871387435483,0.8,4265.811761193472,4273.035954225843,0.9978871387435483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558660970666321,3.6399347025286684,-3.680654311529341,7.32058901405801,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9433297872485911,0.000247455734562785,198.46365075994507,0.0,0.0,0.0,0.0,8.332932210085794e-05,0.00015010304333769786,0.0005862394065375703,0.09313096039065709,0.09313096039065709,0.09313096039065709,0.09311488682245773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493812.7633029902,593.6720008890491,0.0,0.09313096039065709,0.09313096051594513,0.09313096051594513,0.375,0.375,0.5,8.785459312555838,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,27526.634037014304,20891.49674668023,0.758955734238629,1.0280931832586802,3.7431713664964703,0.9903808844912186,0.6095241605051165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03229230630467,261.03229230630467,-12.117707693695309,245.4469309446248,276.617653645766,122326.08488097198,122393.42709202375,-67.34221105177153,0.0,nan,276.617653645766,3.4676536457660063,270.3835091198269,-2.7664908801730803,264.1493645855809,-9.000635414419094,257.91522004584647,-15.23477995415351,251.68107549618304,-21.468924503816936,245.4469309446248,-27.70306905537518,1.0,1.0,26022.012520719443,26022.012520719443,275.8323207655473,2.682320765547331,275.8323207655473,275.8323207655473,77276.79072001632,77277.45188818718,-0.6611681708600372,0.0,8546.071908451686,8546.071908451686,0.8866509684584944,3925.107649181754,275.8323207655473,2.682320765547331,1.0,0.002,0.17768470882941487,0.004732940255832401,0.00027454494610107725,0.001725455054493562,0.13727247305053863,0.13727247305053863,0.0,5.946393551170548e-13,0.9998266652318655,0.9998266652318655,0.0,0.09311481768249795,1.614283344717699e-05,0.0,0.0,0.0,1600301.4004087287,266.7898679619722,0.0,1.0,1283902.7651544288,2600.5788388798023,,,,,,,,,,,,,,,,,,3.0,1550.0
1210.0,-29.441917478324733,3.639921314208918,35.05916420526643,24.886468389909737,5.199005609535816,-25.97782516949701,-39.51449634097514,1.7349133000527355,-6.3602034688797175,-6.360203468863651,40.118067898572974,41208.82355513387,25750.321316411864,25750.321316411864,66959.14487154574,77285.49726630012,77276.02157054371,25750.321316411864,103026.34288695558,103026.34288695558,103026.34288695558,130552.91165875545,126559.39243952977,3993.5192192256764,0.0,90884.20726880949,54807.53355507061,40085.193015265424,27526.56877179986,67611.76178706528,20891.438249708022,1550.0,0.0,0.8793653429470555,2.7430025666894253,0.001494314320929203,1.0,1.0,-6.3602034688797175,336240.56605951407,1559630.2773746536,4.638435795098565,1559630.2773746536,4.638435795098565,0.7589554086054733,0.09313054513765129,3.905597222157539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905597222157539,1.2836233838989428,1.2839230387413052,3.042634834443791,6446.978108014446,15243.107769423557,6459.632834243241,0.00033268065928528063,23270.245777828324,2372.9046899632726,19308.274820182312,1968.8960878773398,0.8297409062425571,0.8297409062425571,35345.49692648081,35405.22815468563,0.9978916028215368,0.8,4265.827027775937,4273.035954225843,0.9978916028215368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558693234314397,3.639921314208918,-3.680710190101491,7.320631504310409,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9436941809532956,0.0002473601831503808,198.46668642686438,0.0,0.0,0.0,0.0,8.329990608263842e-05,0.00015013245935591738,0.0005863569162161505,0.09313054527881275,0.09313054527881275,0.09313054527881275,0.09311463941403363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493823.800310041,593.6683904393237,0.0,0.09313054527881275,0.09313054513765129,0.09313054513765129,0.375,0.375,0.5,8.783073450314674,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,27526.56877179986,20891.438249708022,0.7589554086054733,1.028031062228902,3.7431406521058697,0.990347583049605,0.6094919355143543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.03031954805766,261.03031954805766,-12.119680451942315,245.44335080328392,276.6172882823309,122339.98178745878,122405.94702226327,-65.96523480452541,0.0,nan,276.6172882823309,3.4672882823309124,270.38250079318505,-2.7674992068149322,264.1477133004139,-9.00228669958608,257.91292580471867,-15.23707419528131,251.6781383044136,-21.47186169558637,245.44335080328392,-27.706649196716057,1.0,1.0,26022.012520719443,26022.012520719443,275.8320819692124,2.6820819692124473,275.8320819692124,275.8320819692124,77275.96616206835,77276.02157054371,-0.0554084753675852,0.0,8546.071908451686,8546.071908451686,0.8866498644223173,3925.1252082683263,275.8320819692124,2.6820819692124473,1.0,0.002,0.1777645879578914,0.004732589234442771,0.0002746683289180139,0.0017253316728449704,0.13733416445900695,0.13733416445900695,0.0,1.7629842898048143e-12,0.9998284577436555,0.9998284577436555,0.0,0.09311456931380378,1.5975823847508397e-05,0.0,0.0,0.0,1600301.3168215107,266.78979653112026,0.0,1.0,1283903.0091940959,2600.5778500154147,,,,,,,,,,,,,,,,,,3.0,1550.0
1215.0,-29.445668820950036,3.6399137016164578,35.059118929873854,24.88590240189808,5.198827291573008,-25.981112379939358,-39.517549344431586,1.7343953871059015,-6.360213204363504,-6.360213204416783,40.117987796081316,41206.594103956675,25750.32678303559,25750.32678303559,66956.92088699227,77284.33792964395,77275.20387058117,25750.32678303559,103025.53065361676,103025.53065361676,103025.53065361676,130552.066247412,126559.63672975988,3992.4295176521246,0.0,90884.44482532897,54807.18988507846,40085.83882250058,27526.535593795244,67612.37441629582,20891.40684621499,1550.0,0.0,0.879365593594909,2.743001572594284,0.001494314320929203,1.0,1.0,-6.360213204363504,336240.4369996353,1559626.8150344032,4.638427278263664,1559626.8150344032,4.638427278263664,0.7589551825375411,0.0931294724842015,3.9056155359960054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9056155359960054,1.2836258023889717,1.2839254577959174,3.0426433690622425,6446.996191846818,15243.107769423557,6459.620590652034,0.0003326760211631932,23270.19748556785,2372.8997655231756,19308.238223268854,1968.8923560307398,0.8297410554957173,0.8297410554957173,35345.62951801667,35405.22815468563,0.9978962820612488,0.8,4265.843030169637,4273.035954225843,0.9978962820612488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558694414388385,3.6399137016164578,-3.6807193568158354,7.320633058432293,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9440610373167347,0.00024726406049129076,198.46974142607962,0.0,0.0,0.0,0.0,8.32712502175178e-05,0.000150161115221038,0.0005864715845097723,0.09313014108457686,0.09313014108457686,0.09313014108457686,0.09311463220894046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493834.6114740251,593.664854826262,0.0,0.09313014108457686,0.0931294724842015,0.0931294724842015,0.375,0.375,0.5,8.780756377127824,5.326228347257711e-11,5.326228347257711e-11,5.326228347257711e-11,5.326228347257711e-11,5.326228347257711e-11,5.326228347257711e-11,27526.535593795244,20891.40684621499,0.7589551825375411,1.0279588830963169,3.743103245288324,0.9903057164466987,0.6094534389554752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0283512373689,261.0283512373689,-12.121648762631082,245.4397750654745,276.6169274218618,122353.24243545512,122419.07836171106,-65.83592625592439,0.0,nan,276.6169274218618,3.4669274218618398,270.3814969437317,-2.768503056268287,264.14606646836944,-9.003933531630537,257.9106359965998,-15.23936400340017,251.67520552817595,-21.474794471824026,245.4397750654745,-27.710224934525485,1.0,1.0,26022.012520719443,26022.012520719443,275.83197655227826,2.681976552278286,275.83197655227826,275.83197655227826,77274.62476794733,77275.20387058117,-0.5791026338411029,0.0,8546.071908451686,8546.071908451686,0.8866487071723469,3925.1436136759853,275.83197655227826,2.681976552278286,1.0,0.002,0.17783905762371846,0.004732295821664333,0.0002747833882821128,0.0017252253303492843,0.1373916941410564,0.1373916941410564,0.0,8.718631397137272e-09,0.9998400183853616,0.9998400183853616,0.0,0.09311457348082305,1.4899003378442343e-05,0.0,0.0,0.0,1600301.3054292002,266.7897867956365,0.0,1.0,1283903.0424548439,2600.5777152407722,,,,,,,,,,,,,,,,,,4.0,1550.0
1220.0,-29.449275536568713,3.6399053513499386,35.05907659946746,24.885359114874177,5.198695944746324,-25.98447838842662,-39.52067809933794,1.7338987970567399,-6.360172478390439,-6.360172478382403,40.1179258058293,41205.23107337795,25750.200411560778,25750.200411560778,66955.43148493873,77283.07110369246,77274.53817281457,25750.200411560778,103024.73858437536,103024.73858437536,103024.73858437536,130551.26729093405,126559.83437907133,3991.4329118627234,0.0,90884.67345723393,54806.8334286958,40086.48892059793,27526.52870655869,67613.01762715662,20891.39764741102,1550.0,0.0,0.8793660473012065,2.7430057311458262,0.001494314320929203,1.0,1.0,-6.360172478390439,336240.9768897795,1559624.1355803306,4.63841186165593,1559624.1355803306,4.63841186165593,0.7589550382512732,0.09312974877729946,3.905633237065964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905633237065964,1.2836281213163556,1.283927777264642,3.042651662274859,6447.0137641691945,15243.107769423557,6459.608693027897,0.0003326715141712394,23270.15055963355,2372.894980409574,19308.202660474122,1968.8887296349033,0.8297412004702638,0.8297412004702638,35345.75767301227,35405.22815468563,0.9979008047368009,0.8,4265.858497119928,4273.035954225843,0.9979008047368009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55866713471861,3.6399053513499386,-3.680691780579209,7.320597131929148,3.5,3.5,1.0,0.6,0.0002334323654385558,0.944413895202324,0.00024717167613099025,198.47267873337654,0.0,0.0,0.0,0.0,8.32418927940502e-05,0.0001501904726445056,0.0005865889018510275,0.09312974870203251,0.09312974870203251,0.09312974870203251,0.09311482141850887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493845.13355999906,593.6614145161409,0.0,0.09312974870203251,0.09312974877729946,0.09312974877729946,0.375,0.375,0.5,8.77851728623516,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,27526.52870655869,20891.39764741102,0.7589550382512732,1.0279082100454344,3.7430535689268987,0.9902742672151676,0.6094274818585816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02643490408263,261.02643490408263,-12.123565095917343,245.4362739981192,276.61659581596723,122366.95307691772,122431.03157001882,-64.07849310112763,0.0,nan,276.61659581596723,3.4665958159672527,270.38053144922515,-2.769468550774832,264.14446708368456,-9.005532916315417,257.90840271986286,-15.241597280137114,251.67233835763687,-21.477661642363103,245.4362739981192,-27.713726001880786,1.0,1.0,26022.012520719443,26022.012520719443,275.83193938313764,2.68193938313766,275.83193938313764,275.83193938313764,77273.11609929682,77274.53817281457,-1.4220735177514143,0.0,8546.071908451686,8546.071908451686,0.8866475886422549,3925.161403251294,275.83193938313764,2.68193938313766,1.0,0.002,0.1779140289221408,0.004731961267832154,0.0002748992512609886,0.0017251007486669284,0.1374496256304943,0.1374496256304943,0.0,-7.208296459726427e-14,0.9998389960287533,0.9998389960287533,0.0,0.0931147545179051,1.4994259394356683e-05,0.0,0.0,0.0,1600301.3530860846,266.78982752160954,0.0,1.0,1283902.9033167677,2600.5782790370713,,,,,,,,,,,,,,,,,,4.0,1550.0
1225.0,-29.452883136461168,3.639879634230725,35.059031578264744,24.884615325741493,5.1984220976177316,-25.987738681543153,-39.52370829703284,1.7332175004961405,-6.360263106437742,-6.360263106478053,40.11780689860156,41203.533029587124,25750.3675573251,25750.3675573251,66953.90058691222,77281.69977927553,77273.06030191964,25750.3675573251,103023.42785924474,103023.42785924474,103023.42785924474,130549.87765763918,126559.4664362225,3990.411221416676,0.0,90884.98499428111,54806.58214553265,40087.114276387176,27526.44979839444,67613.5640747816,20891.32719001987,1550.0,0.0,0.879366009395033,2.7429964770726873,0.001494314320929203,1.0,1.0,-6.360263106437742,336239.7754660085,1559618.9959668352,4.638413149679556,1559618.9959668352,4.638413149679556,0.7589546542699603,0.09312940305702679,3.9056571692533537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9056571692533537,1.2836313027816777,1.2839309594726598,3.04266276522678,6447.037289991998,15243.107769423557,6459.592763951952,0.0003326654801162663,23270.087735748613,2372.888574156171,19308.15504740015,1968.8838744525551,0.8297413944743338,0.8297413944743338,35345.93094084904,35405.22815468563,0.997906919481224,0.8,4265.8794087122205,4273.035954225843,0.997906919481224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558703216288929,3.639879634230725,-3.6807650160393814,7.320644650270106,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9447669819441569,0.00024707930092793343,198.4756168478018,0.0,0.0,0.0,0.0,8.321346926265965e-05,0.00015021889617589616,0.000586703508806714,0.09312933637476559,0.09312933637476559,0.09312933637476559,0.09311450326339832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493855.35746489494,593.6580687590479,0.0,0.09312933637476559,0.09312940305702679,0.09312940305702679,0.375,0.375,0.5,8.77628281600851,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,4.030198397231288e-11,27526.44979839444,20891.32719001987,0.7589546542699603,1.0278498159159728,3.743020552639893,0.990243622017325,0.6093974425607176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0245053679442,261.0245053679442,-12.12549463205579,245.43280486437652,276.6162059280316,122379.27230343754,122443.76644560524,-64.49414216771497,0.0,nan,276.6162059280316,3.466205928031627,270.3795256831145,-2.7704743168854975,264.1428454526612,-9.007154547338757,257.90616523816846,-15.243834761831522,251.66948504131278,-21.480514958687195,245.43280486437652,-27.717195135623456,1.0,1.0,26022.012520719443,26022.012520719443,275.8316758251965,2.681675825196521,275.8316758251965,275.8316758251965,77271.78647521569,77273.06030191964,-1.273826703953091,0.0,8546.071908451686,8546.071908451686,0.8866460763666063,3925.1854550996204,275.8316758251965,2.681675825196521,1.0,0.002,0.1779889057435874,0.0047316213748650315,0.00027501489397150443,0.0017249826556400617,0.1375074469857522,0.1375074469857522,0.0,-2.4503884338278326e-09,0.9998392783346078,0.9998392783346078,0.0,0.09311443514427048,1.4967912756303117e-05,0.0,0.0,0.0,1600301.2470345572,266.78973689356224,0.0,1.0,1283903.2129425341,2600.5770244140936,,,,,,,,,,,,,,,,,,5.0,1550.0
1230.0,-29.456435380426207,3.6398545553320028,35.05898551868908,24.884067254047864,5.1982003345830785,-25.99097049697091,-39.52671167263759,1.7327174891544956,-6.360343006592416,-6.360343006583823,40.11771825055267,41201.88219160712,25750.50872193325,25750.50872193325,66952.39091354037,77280.77621369831,77271.663369667,25750.50872193325,103022.17209160025,103022.17209160025,103022.17209160025,130548.55826000051,126559.16307051906,3989.3951894814463,0.0,90885.21666652002,54806.25213113904,40087.73837264554,27526.386168400266,67614.1245410458,20891.27080212425,1550.0,0.0,0.8793659147493887,2.7429883184502466,0.001494314320929203,1.0,1.0,-6.360343006592416,336238.7162608913,1559615.1642759074,4.638416365668566,1559615.1642759074,4.638416365668566,0.7589543601661378,0.09312898435998045,3.905675233976898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905675233976898,1.2836336377055164,1.2839332949415736,3.0426713037516353,6447.055382101571,15243.107769423557,6459.580513564202,0.00033266083966135876,23270.039422601312,2372.883647586211,19308.11843017137,1968.880140534369,0.8297415436012593,0.8297415436012593,35346.06172840111,35405.22815468563,0.997911535071339,0.8,4265.895193384189,4273.035954225843,0.997911535071339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587336893359485,3.6398545553320028,-3.680830227022865,7.320684782354868,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9451147899953848,0.00024698837422668595,198.47850996405316,0.0,0.0,0.0,0.0,8.318530617741721e-05,0.00015024705926113859,0.0005868162183340883,0.09312896711564903,0.09312896711564903,0.09312896711564903,0.09311421628675631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493865.63666507386,593.6547064146149,0.0,0.09312896711564903,0.09312898435998045,0.09312898435998045,0.375,0.375,0.5,8.774067261282378,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,27526.386168400266,20891.27080212425,0.7589543601661378,1.0277926334632494,3.7430007813342887,0.9902130859195888,0.6093679755713634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02259815923327,261.02259815923327,-12.127401840766709,245.42937955084574,276.61581666161123,122391.97937039149,122455.72281998543,-63.743449593941506,0.0,nan,276.61581666161123,3.4658166616112567,270.3785294590365,-2.7714705409634917,264.14124185705964,-9.008758142940337,257.90395443161543,-15.246045568384545,251.66666699523125,-21.483333004768724,245.42937955084574,-27.72062044915424,1.0,1.0,26022.012520719443,26022.012520719443,275.8314324661042,2.6814324661042406,275.8314324661042,275.8314324661042,77270.98391458919,77271.663369667,-0.6794550778140547,0.0,8546.071908451686,8546.071908451686,0.8866449348550886,3925.2036101467825,275.8314324661042,2.6814324661042406,1.0,0.002,0.17806308314728891,0.004731297917971311,0.0002751294620235833,0.001724869864999447,0.13756473101179165,0.13756473101179165,0.0,-6.729769697240429e-10,0.9998407286691954,0.9998407286691954,0.0,0.09311415158270495,1.4832777275496943e-05,0.0,0.0,0.0,1600301.1535365449,266.78965699340756,0.0,1.0,1283903.4859169107,2600.575918305564,,,,,,,,,,,,,,,,,,5.0,1550.0
1235.0,-29.459949195682,3.639819783983558,35.058939385772035,24.883391393255465,5.197957543855672,-25.99415731978198,-39.52967446586115,1.7321004911727302,-6.360398156054998,-6.360398155993867,40.117614489388984,41200.26211622303,25750.561195441867,25750.561195441867,66950.82331166489,77279.51514747766,77270.50320433982,25750.561195441867,103021.0643997817,103021.0643997817,103021.0643997817,130547.39102952211,126558.99521811407,3988.3958114080447,0.0,90885.50192157757,54805.993024476935,40088.3432190007,27526.32662974041,67614.66984874112,20891.216810427697,1550.0,0.0,0.8793660104866453,2.742982687137652,0.001494314320929203,1.0,1.0,-6.360398156054998,336237.98516755673,1559610.6793511556,4.638413112587378,1559610.6793511556,4.638413112587378,0.7589540403061298,0.09312861413141496,3.9056974224875316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9056974224875316,1.2836365189384609,1.2839361768471262,3.042681759878145,6447.077537378944,15243.107769423557,6459.565511459477,0.0003326551569549639,23269.98025968247,2372.8776146474556,19308.073587876406,1968.875567892849,0.8297417261384421,0.8297417261384421,35346.22237176729,35405.22815468563,0.9979172043012112,0.8,4265.914581336626,4273.035954225843,0.9979172043012112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558745016733915,3.639819783983558,-3.6808799162131347,7.320699700196693,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9454589713179752,0.0002468984615092813,198.48137186511954,0.0,0.0,0.0,0.0,8.31575322718482e-05,0.0001502748331667076,0.0005869280285639537,0.0931285663655219,0.0931285663655219,0.0931285663655219,0.0931140352621073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493875.68473440805,593.6514187981379,0.0,0.0931285663655219,0.09312861413141496,0.09312861413141496,0.375,0.375,0.5,8.771884377963445,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,27526.32662974041,20891.216810427697,0.7589540403061298,1.0277367136663136,3.742964970545769,0.9901819155730361,0.6093391006476994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0207062755128,261.0207062755128,-12.129293724487184,245.42599372524185,276.6154188136492,122404.48271630453,122467.72159545435,-63.23887914982795,0.0,nan,276.6154188136492,3.4654188136492508,270.37753387719044,-2.772466122809533,264.1396487623261,-9.010351237673888,257.901763743063,-15.248236256936991,251.66387873160613,-21.486121268393845,245.42599372524185,-27.724006274758125,1.0,1.0,26022.012520719443,26022.012520719443,275.831241562474,2.6812415624740424,275.831241562474,275.831241562474,77269.61292040345,77270.50320433982,-0.8902839363727253,0.0,8546.071908451686,8546.071908451686,0.8866435327598106,3925.2259095999693,275.831241562474,2.6812415624740424,1.0,0.002,0.17813645410288564,0.0047309779319874125,0.00027524279798972105,0.0017247567499214344,0.13762139899486053,0.13762139899486053,0.0,-4.520888446588045e-10,0.9998427663531789,0.9998427663531789,0.0,0.09311397117979169,1.4642951623275125e-05,0.0,0.0,0.0,1600301.0890013825,266.789601843945,0.0,1.0,1283903.6743318697,2600.5751548372587,,,,,,,,,,,,,,,,,,5.0,1550.0
1240.0,-29.463420466137233,3.639787738189113,35.05889404328446,24.882853135373466,5.197778085830461,-25.99729972736598,-39.532596816401906,1.731606649229536,-6.360442427960322,-6.360442427949851,40.11753414432378,41198.59257607404,25750.59267780783,25750.59267780783,66949.18525388188,77278.44582314543,77269.41179935871,25750.59267780783,103020.00447716654,103020.00447716654,103020.00447716654,130546.28439399801,126558.87431081965,3987.410083178352,0.0,90885.72650516099,54805.67423169668,40088.9469705159,27526.279916831474,67615.22688734738,20891.17451247612,1550.0,0.0,0.8793660761787546,2.7429781665392348,0.001494314320929203,1.0,1.0,-6.360442427960322,336237.39827434963,1559607.2065592983,4.63841088041834,1559607.2065592983,4.63841088041834,0.7589537916346556,0.09312824681221087,3.9057145652733487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9057145652733487,1.2836388250714923,1.2839384835185117,3.042689648356359,6447.0942521176885,15243.107769423557,6459.554192969833,0.000332650869653028,23269.935625416136,2372.873063218952,19308.039756153423,1968.8721180172051,0.8297418637920335,0.8297418637920335,35346.34648429072,35405.22815468563,0.9979215843335194,0.8,4265.929560403352,4273.035954225843,0.9979215843335194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558751812797255,3.639787738189113,-3.68092091221823,7.320708650407343,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9457991181223414,0.0002468096670485167,198.4841991957152,0.0,0.0,0.0,0.0,8.313014588229039e-05,0.00015030221955626542,0.0005870375681138186,0.09312819949385392,0.09312819949385392,0.09312819949385392,0.0931138887606199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493885.70337856543,593.648141931637,0.0,0.09312819949385392,0.09312824681221087,0.09312824681221087,0.375,0.375,0.5,8.769731074749693,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,27526.279916831474,20891.17451247612,0.7589537916346556,1.0276795897476243,3.742933618790753,0.9901495319305046,0.609309388914931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0188494279492,261.0188494279492,-12.131150572050785,245.42264951431733,276.61504939232566,122417.23401388215,122479.3031800791,-62.06916619697358,0.0,nan,276.61504939232566,3.4650493923256818,270.3765694360852,-2.773430563914758,264.1380893312141,-9.011910668785902,257.8996094278065,-15.250390572193453,251.6611294659462,-21.488870534053774,245.42264951431733,-27.72735048568265,1.0,1.0,26022.012520719443,26022.012520719443,275.8310695821401,2.6810695821401396,275.8310695821401,275.8310695821401,77268.58291461265,77269.41179935871,-0.828884746064432,0.0,8546.071908451686,8546.071908451686,0.8866424495036654,3925.2431380997155,275.8310695821401,2.6810695821401396,1.0,0.002,0.17820858772340786,0.004730660892659675,0.0002753542282562239,0.0017246440102733262,0.13767711412811193,0.13767711412811193,0.0,-1.7614704499700762e-09,0.9998451437521283,0.9998451437521283,0.0,0.09311382532133866,1.4421490872208969e-05,0.0,0.0,0.0,1600301.0371949612,266.78955757203966,0.0,1.0,1283903.8255842382,2600.5745419541527,,,,,,,,,,,,,,,,,,5.0,1550.0
1245.0,-29.466850643428145,3.639751759195437,35.05884903066027,24.882274399884068,5.197572293167524,-26.000407311583057,-39.53548382325096,1.7310734208225738,-6.3604939038295925,-6.360493903790103,40.11744219735292,41196.95056361994,25750.63258218776,25750.63258218776,66947.5831458077,77277.33697715102,77268.30560342055,25750.63258218776,103018.9381856083,103018.9381856083,103018.9381856083,130545.16432839175,126558.72505834587,3986.4392700458857,0.0,90885.96565279966,54805.36120081907,40089.56050220065,27526.226142783446,67615.7866449841,20891.125852900608,1550.0,0.0,0.8793661469918651,2.742972910352335,0.001494314320929203,1.0,1.0,-6.3604939038295925,336236.71588236,1559603.2322999476,4.63840847424173,1559603.2322999476,4.63840847424173,0.7589535065408026,0.09312786316202804,3.9057325221778383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9057325221778383,1.2836413151399328,1.283940974168245,3.0426977350382844,6447.111386826313,15243.107769423557,6459.542589771932,0.0003326464745726859,23269.889870011273,2372.8683974661353,19308.005073418415,1968.8685813624852,0.8297420048515709,0.8297420048515709,35346.47649085735,35405.22815468563,0.9979261723755481,0.8,4265.9452508186505,4273.035954225843,0.9979261723755481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587604269113875,3.639751759195437,-3.680968235740672,7.320719994936109,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9461353679365377,0.0002467219526394592,198.48699313528172,0.0,0.0,0.0,0.0,8.310309889741027e-05,0.00015032926654114554,0.0005871459053648928,0.09312782288607871,0.09312782288607871,0.09312782288607871,0.0931137178308685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493895.49710409844,593.6449379405182,0.0,0.09312782288607871,0.09312786316202802,0.09312786316202804,0.375,0.375,0.5,8.767612678086254,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,27526.226142783446,20891.125852900608,0.7589535065408026,1.0276229035077225,3.7429020972549716,0.9901176406822746,0.609280060290122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0170129835016,261.0170129835016,-12.132987016498362,245.41934493007645,276.61468101107783,122429.53079458709,122490.91412842723,-61.38333384013397,0.0,nan,276.61468101107783,3.4646810110778574,270.37561383669305,-2.7743861633069287,264.1365465730858,-9.013453426914168,257.89747938820335,-15.252520611796626,251.65841216187323,-21.491587838126748,245.41934493007645,-27.73065506992353,1.0,1.0,26022.012520719443,26022.012520719443,275.8308886671903,2.680888667190345,275.8308886671903,275.8308886671903,77267.45474342618,77268.30560342055,-0.850859994374332,0.0,8546.071908451686,8546.071908451686,0.8866413148022912,3925.2611847887274,275.8308886671903,2.680888667190345,1.0,0.002,0.17827975041539462,0.004730354251170015,0.0002754641542162881,0.0017245355234430304,0.13773207710814406,0.13773207710814406,0.0,-3.2234068149047945e-10,0.9998474503168439,0.9998474503168439,0.0,0.09311365653600966,1.4206626018376166e-05,0.0,0.0,0.0,1600300.9769585184,266.7895060961704,0.0,1.0,1283904.0014484823,2600.573829342597,,,,,,,,,,,,,,,,,,5.0,1550.0
1250.0,-29.470211730954315,3.639726542122877,35.05880632427624,24.88186847129839,5.197468833314465,-26.00344367452561,-39.53830754673106,1.7307007767861808,-6.360508491999383,-6.360508492016102,40.11738323433093,41195.27108019552,25750.60521290787,25750.60521290787,66945.87629310339,77276.40447758127,77267.45088726477,25750.60521290787,103018.05610017265,103018.05610017265,103018.05610017265,130544.25493109702,126558.76430096263,3985.490630134392,0.0,90886.13478792996,54805.00139015326,40090.148219751885,27526.198830924375,67616.34705067627,20891.10041431217,1550.0,0.0,0.8793662915479421,2.7429714207597735,0.001494314320929203,1.0,1.0,-6.360508491999383,336236.52249388286,1559600.6837227459,4.638403562334962,1559600.6837227459,4.638403562334962,0.7589533354253771,0.09312748397419086,3.905745402864792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905745402864792,1.2836430553176885,1.2839427147522358,3.0427036446655804,6447.123908617417,15243.107769423557,6459.534110120048,0.00033264326267671407,23269.856432850604,2372.86498782465,19307.979727171474,1968.8659967645908,0.8297421079020473,0.8297421079020473,35346.56974593733,35405.22815468563,0.9979294634290334,0.8,4265.956505718858,4273.035954225843,0.9979294634290334,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558754518735363,3.639726542122877,-3.6809856719234255,7.320712214046303,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9464649701956106,0.0002466360328056422,198.4897308763208,0.0,0.0,0.0,0.0,8.307665265290716e-05,0.00015035571278564864,0.0005872511340070062,0.09312748392597543,0.09312748392597543,0.09312748392597543,0.09311368257139314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493905.2178777115,593.6417593955604,0.0,0.09312748392597543,0.09312748397419086,0.09312748397419086,0.375,0.375,0.5,8.765542461255114,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,27526.198830924375,20891.10041431217,0.7589533354253771,1.0275659459871778,3.742870939911369,0.9900841913706107,0.6092501721413757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01523170332507,261.01523170332507,-12.134768296674906,245.41609617595512,276.6143672184593,122442.35340788453,122501.91598342262,-59.5625755380895,0.0,nan,276.6143672184593,3.4643672184593015,270.37471302974006,-2.7752869702599128,264.1350587988053,-9.014941201194688,257.8954046051522,-15.254595394847797,251.65575039183867,-21.49424960816131,245.41609617595512,-27.73390382404486,1.0,1.0,26022.012520719443,26022.012520719443,275.830774066214,2.680774066214042,275.830774066214,275.830774066214,77266.62472212028,77267.45088726477,-0.8261651444918243,0.0,8546.071908451686,8546.071908451686,0.8866405008678283,3925.274129879116,275.830774066214,2.680774066214042,1.0,0.002,0.1783490532205858,0.004730058864118728,0.0002755712273095452,0.0017244287712574018,0.1377856136547726,0.1377856136547726,0.0,-1.4330528951000954e-12,0.9998511657097162,0.9998511657097162,0.0,0.09311362341120764,1.3860562983213128e-05,0.0,0.0,0.0,1600300.959887611,266.7894915080006,0.0,1.0,1283904.051288085,2600.573627389839,,,,,,,,,,,,,,,,,,3.0,1550.0
1255.0,-29.473558542115388,3.639690068266779,35.05876176999307,24.881188349705212,5.197181244395146,-26.006482551814784,-39.541131689306326,1.7300787834765081,-6.360597800721052,-6.360597800696892,40.117277499732886,41193.74629261903,25750.74126258145,25750.74126258145,66944.48755520048,77275.30061359768,77266.07271027085,25750.74126258145,103016.8139728523,103016.8139728523,103016.8139728523,130542.93924242695,126558.39459407682,3984.544648350131,0.0,90886.4207354125,54804.76249631625,40090.731376773605,27526.125269574655,67616.85664634826,20891.03503371445,1550.0,0.0,0.8793662109078775,2.742962301493574,0.001494314320929203,1.0,1.0,-6.360597800721052,336235.3385722495,1559596.1135310468,4.638406302423575,1559596.1135310468,4.638406302423575,0.7589529884471555,0.09312713333426238,3.905767503242321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905767503242321,1.2836459599202918,1.2839456200329027,3.042713976589659,6447.145800724743,15243.107769423557,6459.519284548995,0.0003326376471784659,23269.797974396668,2372.8590267213235,19307.935412547467,1968.8614779305337,0.8297422879988745,0.8297422879988745,35346.72975065104,35405.22815468563,0.9979351101406375,0.8,4265.975816592707,4273.035954225843,0.9979351101406375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558783887627146,3.639690068266779,-3.6810608237251046,7.320750891991883,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9467932955477169,0.00024655050530698566,198.49245706373017,0.0,0.0,0.0,0.0,8.305021026448758e-05,0.0001503821551740682,0.0005873577347464197,0.09312711185278189,0.09312711185278189,0.09312711185278189,0.0931133644674804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493914.6921585161,593.6386590298633,0.0,0.09312711185278189,0.09312713333426238,0.09312713333426238,0.375,0.375,0.5,8.76347634305091,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,-2.4158453015843406e-11,27526.125269574655,20891.03503371445,0.7589529884471555,1.0275129656647883,3.742845782586643,0.9900561912443754,0.6092230301102551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01343082921534,261.01343082921534,-12.13656917078464,245.41287661447424,276.6139849333435,122453.55064404757,122513.71978363846,-60.16913959086003,0.0,nan,276.6139849333435,3.463984933343511,270.3737633455378,-2.7762366544621955,264.13354170050314,-9.016458299496833,257.89332004025925,-15.256679959740723,251.65309834117392,-21.49690165882606,245.41287661447424,-27.737123385525734,1.0,1.0,26022.012520719443,26022.012520719443,275.8305234931525,2.6805234931525206,275.8305234931525,275.8305234931525,77265.44526096758,77266.07271027085,-0.6274493032688042,0.0,8546.071908451686,8546.071908451686,0.886639104337251,3925.2963407585326,275.8305234931525,2.6805234931525206,1.0,0.002,0.17841822899369453,0.004729747964213383,0.00027567806174370646,0.0017243211597242909,0.13783903087185323,0.13783903087185323,0.0,-7.785320027542397e-10,0.9998514818654446,0.9998514818654446,0.0,0.09311330226614309,1.3831068119297472e-05,0.0,0.0,0.0,1600300.8553795093,266.7894021992789,0.0,1.0,1283904.356405869,2600.5723910366714,,,,,,,,,,,,,,,,,,5.0,1550.0
