time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1260.0,-29.476840545053918,3.6396610994846226,35.05871966964521,24.88075888194146,5.1970794878483355,-26.009448541739687,-39.54388846233485,1.7296874844574261,-6.360608901783053,-6.360608901789675,40.11721318010006,41192.12184748168,25750.695253281312,25750.695253281312,66942.81710076299,77274.29627536221,77265.28669907062,25750.695253281312,103015.98195235194,103015.98195235194,103015.98195235194,130542.0793023792,126558.45720700322,3983.6220953759903,0.0,90886.60276995851,54804.42834177694,40091.30492020174,27526.097350027263,67617.40227022901,20891.00879029559,1550.0,0.0,0.8793663944966548,2.742961167971659,0.001494314320929203,1.0,1.0,-6.360608901783053,336235.19141117646,1559593.3334332057,4.638400064215779,1559593.3334332057,4.638400064215779,0.75895280484703,0.09312676999576112,3.9057817606629053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9057817606629053,1.2836477872266656,1.283947447765851,3.0427207521631674,6447.16015735196,15243.107769423557,6459.509561796412,0.00033263396453930616,23269.75963821718,2372.855117518947,19307.90635058935,1968.8585144355463,0.8297424060572992,0.8297424060572992,35346.832972977085,35405.22815468563,0.9979387529536234,0.8,4265.98827443392,4273.035954225843,0.9979387529536234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558773955650676,3.6396610994846226,-3.6810767123935046,7.320737811878127,3.5,3.5,1.0,0.6,0.0002334323654385558,0.94711538248541,0.0002464666605097101,198.4951305335075,0.0,0.0,0.0,0.0,8.302440615929466e-05,0.00015040795927926114,0.0005874606640114672,0.0931267699618016,0.0931267699618016,0.0931267699618016,0.09311334542826785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493924.113776794,593.6355779026587,0.0,0.0931267699618016,0.09312676999576112,0.09312676999576112,0.375,0.375,0.5,8.761462661591139,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,27526.097350027263,20891.00879029559,0.75895280484703,1.0274577474958975,3.742811420687702,0.9900234976970856,0.6091940900488866,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0116880093186,261.0116880093186,-12.138311990681359,245.40970758401303,276.6136683822262,122466.17916215614,122524.45570110912,-58.276538952955605,0.0,nan,276.6136683822262,3.463668382226217,270.372876258567,-2.7771237414330017,264.1320841078056,-9.017915892194367,257.8912919498336,-15.258708050166376,251.65049977346615,-21.499500226533826,245.40970758401303,-27.740292415986943,1.0,1.0,26022.012520719443,26022.012520719443,275.83042041867026,2.6804204186702805,275.83042041867026,275.83042041867026,77264.51283918282,77265.28669907062,-0.7738598878058838,0.0,8546.071908451686,8546.071908451686,0.8866382034051202,3925.3106694662197,275.83042041867026,2.6804204186702805,1.0,0.002,0.17848563736698547,0.004729462471318406,0.00027578220965616756,0.0017242177902924468,0.13789110482808378,0.13789110482808378,0.0,-5.1385545124515986e-14,0.9998552330869477,0.9998552330869477,0.0,0.0931132883207463,1.3481675014819643e-05,0.0,0.0,0.0,1600300.8423891598,266.7893910982169,0.0,1.0,1283904.3943319558,2600.5722373582353,,,,,,,,,,,,,,,,,,3.0,1550.0
1265.0,-29.480114686040686,3.6396256384436274,35.058675600455175,24.880196910258405,5.19687453090948,-26.01241576430159,-39.54664544491095,1.729175608651772,-6.36070487058231,-6.360704870577793,40.117114461325556,41190.57574197238,25750.851060730158,25750.851060730158,66941.42680270254,77273.26461122482,77263.87033713645,25750.851060730158,103014.72139786661,103014.72139786661,103014.72139786661,130540.74516779734,126558.04517316842,3982.6999946289225,0.0,90886.84117669078,54804.15230540229,40091.876523653875,27526.023769930733,67617.90029358461,20890.943809159555,1550.0,0.0,0.8793662514701811,2.7429513686783364,0.001494314320929203,1.0,1.0,-6.36070487058231,336233.91920426954,1559589.0665023397,4.638404924147034,1559589.0665023397,4.638404924147034,0.758952472895148,0.09312641843815074,3.9058004574176235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9058004574176235,1.283650177615984,1.283949838713193,3.0427296513693003,6447.179013701881,15243.107769423557,6459.496791343389,0.0003326291276083968,23269.70928688506,2372.849983111976,19307.868178850666,1968.854622001465,0.8297425610612458,0.8297425610612458,35346.96833553246,35405.22815468563,0.9979435300295666,0.8,4266.0046112603195,4273.035954225843,0.9979435300295666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558807589631437,3.6396256384436274,-3.6811564683737585,7.320782106817386,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9474368156616457,0.00024638304273149605,198.497797670818,0.0,0.0,0.0,0.0,8.299860750454014e-05,0.00015043375793401565,0.0005875642405497304,0.09312641850468804,0.09312641850468804,0.09312641850468804,0.09311299763408012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493933.36602308846,593.6325503769854,0.0,0.09312641850468804,0.09312641843815074,0.09312641843815074,0.375,0.375,0.5,8.759449530753997,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,27526.023769930733,20890.943809159555,0.758952472895148,1.0274045346236234,3.7427896064123116,0.9899956448226735,0.6091667378479723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00994691094127,261.00994691094127,-12.14005308905871,245.40656400022746,276.61332979686443,122477.63712598557,122535.85609889729,-58.218972911709336,0.0,nan,276.61332979686443,3.463329796864457,270.3719766545595,-2.778023345440488,264.13062349938286,-9.019376500617113,257.88927034090756,-15.26072965909242,251.64791717370565,-21.502082826294327,245.40656400022746,-27.743435999772515,1.0,1.0,26022.012520719443,26022.012520719443,275.8301587173737,2.680158717373729,275.8301587173737,275.8301587173737,77263.73469983139,77263.87033713645,-0.13563730506575666,0.0,8546.071908451686,8546.071908451686,0.8866370219488002,3925.3294597047116,275.8301587173737,2.680158717373729,1.0,0.002,0.17855304382661183,0.004729160043563414,0.00027588630644395705,0.0017241136937923708,0.13794315322197853,0.13794315322197853,0.0,2.3632788434535534e-13,0.9998552366546563,0.9998552366546563,0.0,0.09311293714627775,1.3481291872988191e-05,0.0,0.0,0.0,1600300.7300873655,266.78929512941767,0.0,1.0,1283904.722203296,2600.5709088075287,,,,,,,,,,,,,,,,,,3.0,1550.0
1270.0,-29.483349051859552,3.639579801440576,35.058631891096276,24.879472085181646,5.196573398448901,-26.015355309361794,-39.54937948202712,1.7285088091592673,-6.360753064911648,-6.360753064929044,40.11701534897111,41189.1355660075,25750.85713090177,25750.85713090177,66939.99269690926,77272.05049269806,77262.86657032248,25750.85713090177,103013.72370122425,103013.72370122425,103013.72370122425,130539.69234588544,126557.90210277497,3981.7902431104694,0.0,90887.14174944455,54803.94868908283,40092.436733735245,27525.96864466119,67618.40537839643,20890.893640432972,1550.0,0.0,0.8793663670529109,2.7429464476062777,0.001494314320929203,1.0,1.0,-6.360753064911648,336233.2803193081,1559584.782567996,4.63840099673333,1559584.782567996,4.63840099673333,0.7589521702258015,0.0931261051164955,3.9058231626128945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9058231626128945,1.2836532914908763,1.283952953315002,3.042739958292434,6447.200852835204,15243.107769423557,6459.482000306772,0.00033262352546258397,23269.650971254778,2372.844036572609,19307.8239674524,1968.8501136935042,0.8297427405036517,0.8297427405036517,35347.13271860538,35405.22815468563,0.9979493312738866,0.8,4266.024450555742,4273.035954225843,0.9979493312738866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558808899992634,3.639579801440576,-3.681204031083026,7.3207838325236025,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9477544595370494,0.0002463004664231079,198.50043247738427,0.0,0.0,0.0,0.0,8.297303088145697e-05,0.00015045933455709883,0.0005876675539444393,0.09312604528778674,0.09312604528778674,0.09312604528778674,0.09311284282061226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493942.50134556944,593.62956100842,0.0,0.09312604528778674,0.0931261051164955,0.0931261051164955,0.375,0.375,0.5,8.75746020245216,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,27525.96864466119,20890.893640432972,0.7589521702258015,1.0273542573517227,3.7427532143753166,0.9899670411082495,0.6091408890155093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00819136992214,261.00819136992214,-12.141808630077833,245.4034500489451,276.6129327963446,122488.48507222066,122547.1576184963,-58.67254627562393,0.0,nan,276.6129327963446,3.462932796344603,270.37103601659,-2.7789639834099944,264.129139665008,-9.020860334991994,257.8872431156828,-15.262756884317184,251.64534657696248,-21.504653423037496,245.4034500489451,-27.746549951054874,1.0,1.0,26022.012520719443,26022.012520719443,275.8299930694339,2.6799930694339196,275.8299930694339,275.8299930694339,77262.1126845975,77262.86657032248,-0.7538857249892317,0.0,8546.071908451686,8546.071908451686,0.8866355871959758,3925.352278425959,275.8299930694339,2.6799930694339196,1.0,0.002,0.17861968866490577,0.004728863187661024,0.0002759892535151825,0.0017240085618043972,0.13799462675759125,0.13799462675759125,0.0,-2.1846804200767456e-09,0.9998569502421518,0.9998569502421518,0.0,0.09311278344970923,1.3321666786258772e-05,0.0,0.0,0.0,1600300.6736907617,266.78924693508833,0.0,1.0,1283904.8868561145,2600.5702416266163,,,,,,,,,,,,,,,,,,5.0,1550.0
1275.0,-29.486523655353345,3.63954875021571,35.05859195214297,24.87915710024538,5.196525852402073,-26.01821870460125,-39.55203822171313,1.7282209016528514,-6.3607406596281635,-6.360740659643257,40.11696935526618,41187.49515564877,25750.745230386838,25750.745230386838,66938.24038603561,77271.20367514403,77262.29770877432,25750.745230386838,103013.04293916115,103013.04293916115,103013.04293916115,130538.99953896395,126558.09128921868,3980.908249745278,0.0,90887.27435979126,54803.56584030718,40093.00946609343,27525.956599802797,67618.96606589622,20890.881241066352,1550.0,0.0,0.8793666078211052,2.7429477142960237,0.001494314320929203,1.0,1.0,-6.3607406596281635,336233.4447690444,1559582.7945860175,4.638392815614402,1559582.7945860175,4.638392815614402,0.7589520518685995,0.09312573072854839,3.9058334336064022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9058334336064022,1.2836546359896042,1.2839542981275958,3.042744772697595,6447.211053982028,15243.107769423557,6459.475091172117,0.0003326209086457525,23269.623731975596,2372.8412589391482,19307.80331558656,1968.8480077892614,0.8297428242922139,0.829742824292214,35347.20707938621,35405.22815468563,0.9979519555430038,0.8,4266.033425114208,4273.035954225843,0.9979519555430038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558784744152883,3.63954875021571,-3.681203269794763,7.320752020010473,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9480663459448763,0.00024621944069316045,198.5030186678791,0.0,0.0,0.0,0.0,8.29481656450031e-05,0.00015048419979355268,0.0005877662187831637,0.09312573071560337,0.09312573071560337,0.09312573071560337,0.09311291131408664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493951.57314466697,593.6265950099232,0.0,0.09312573071560337,0.09312573072854839,0.09312573072854839,0.375,0.375,0.5,8.755537294218387,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,27525.956599802797,20890.881241066352,0.7589520518685995,1.0272986663792587,3.7427200225357087,0.9899329179449856,0.6091115784809638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0065122796906,261.0065122796906,-12.143487720309395,245.40038624421226,276.6126383651202,122501.1181068587,122557.26364653373,-56.145539675023805,0.0,nan,276.6126383651202,3.462638365120199,270.3701878318815,-2.7798121681184966,264.12773750144225,-9.022262498557723,257.8852870772781,-15.264712922721856,251.64283665820918,-21.5071633417908,245.40038624421226,-27.74961375578772,1.0,1.0,26022.012520719443,26022.012520719443,275.829938910624,2.679938910624003,275.829938910624,275.829938910624,77261.3515309442,77262.29770877432,-0.946177830119268,0.0,8546.071908451686,8546.071908451686,0.8866349381661925,3925.362600774434,275.829938910624,2.679938910624003,1.0,0.002,0.17868405029668458,0.004728598568282554,0.000276088707149118,0.0017239112930305506,0.138044353574559,0.138044353574559,0.0,1.7966877985386986e-13,0.9998617747633113,0.9998617747633113,0.0,0.09311285840237662,1.2872326171763235e-05,0.0,0.0,0.0,1600300.6882073234,266.7892593403718,0.0,1.0,1283904.8444742702,2600.5704133598197,,,,,,,,,,,,,,,,,,4.0,1550.0
1280.0,-29.489652786764147,3.639517357399779,35.05855268765036,24.878677969705336,5.1963858701082275,-26.021048921047885,-39.55466940589247,1.7277820042845626,-6.360775237732128,-6.360775237748073,40.11689445175289,41185.97647390528,25750.753432505717,25750.753432505717,66936.729906411,77270.17710242157,77261.38461860236,25750.753432505717,103012.13805110808,103012.13805110808,103012.13805110808,130538.05370836984,126558.01089425769,3980.042814112159,0.0,90887.47499937643,54803.274370438594,40093.55625437537,27525.915657261772,67619.47191163714,20890.843903679342,1550.0,0.0,0.8793667050986642,2.742944183565395,0.001494314320929203,1.0,1.0,-6.360775237732128,336232.98638709605,1559579.5570405314,4.638389510198232,1559579.5570405314,4.638389510198232,0.7589518243026371,0.09312539992883383,3.905848840490145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905848840490145,1.2836566856010256,1.2839563482174878,3.0427519166944337,6447.226191254073,15243.107769423557,6459.464838635556,0.0003326170255674571,23269.583312387214,2372.837137288189,19307.772670068676,1968.8448828161174,0.8297429485894778,0.8297429485894778,35347.31862333288,35405.22815468563,0.9979558920472149,0.8,4266.0468872868705,4273.035954225843,0.9979558920472149,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558786514735166,3.639517357399779,-3.681236994414213,7.320754351813992,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9483738733477808,0.00024613959958063203,198.50556788049394,0.0,0.0,0.0,0.0,8.292356489617509e-05,0.0001505088005423807,0.0005878646240820201,0.09312539987734918,0.09312539987734918,0.09312539987734918,0.09311280175921578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493960.3443487509,593.6237257587309,0.0,0.09312539987734918,0.09312539992883383,0.09312539992883383,0.375,0.375,0.5,8.753647588042236,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,27525.915657261772,20890.843903679342,0.7589518243026371,1.027246777826317,3.742688592731655,0.9899031745453687,0.6090845626201538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00485662809626,261.00485662809626,-12.145143371903714,245.39736671887948,276.6123465609672,122512.55349064329,122567.91528863306,-55.361797989771944,0.0,nan,276.6123465609672,3.4623465609672053,270.3693505409125,-2.780649459087499,264.12635461688603,-9.023645383113944,257.8833586484608,-15.266641351539192,251.64036268247142,-21.509637317528558,245.39736671887948,-27.752633281120495,1.0,1.0,26022.012520719443,26022.012520719443,275.82979748926044,2.6797974892604657,275.82979748926044,275.82979748926044,77260.39610345458,77261.38461860236,-0.9885151477792533,0.0,8546.071908451686,8546.071908451686,0.8866339645960865,3925.3780846925956,275.82979748926044,2.6797974892604657,1.0,0.002,0.17874731495818386,0.0047283244100418224,0.0002761864391424548,0.001723813561704354,0.13809321957122742,0.13809321957122742,0.0,8.468087342450303e-13,0.9998641301911313,0.9998641301911313,0.0,0.09311274699854467,1.265293028915236e-05,0.0,0.0,0.0,1600300.6477442998,266.78922476226785,0.0,1.0,1283904.9626081074,2600.5699346760857,,,,,,,,,,,,,,,,,,3.0,1550.0
1285.0,-29.49277489306575,3.639470346508279,35.05851156926295,24.87798922173681,5.196107245336012,-26.023885399523547,-39.55730530489234,1.7271500481872357,-6.3608579129896725,-6.3608579130003955,40.11678564801563,41184.57303132312,25750.845268234836,25750.845268234836,66935.41829955796,77269.00087042984,77260.16475868139,25750.845268234836,103011.01002691622,103011.01002691622,103011.01002691622,130536.85357956667,126557.67255480285,3979.181024763813,0.0,90887.76237516968,54803.06873881659,40094.104040392325,27525.843552650455,67619.94759304277,20890.779513246896,1550.0,0.0,0.8793666717712515,2.7429357417040627,0.001494314320929203,1.0,1.0,-6.3608579129896725,336231.8904109647,1559574.854238661,4.638390642637871,1559574.854238661,4.638390642637871,0.7589514731233489,0.09312509142819587,3.905870773264411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905870773264411,1.2836596367909268,1.283959300096328,3.0427620074031907,6447.247572255077,15243.107769423557,6459.450356760681,0.0003326115407443457,23269.526221219137,2372.831315609218,19307.72938277555,1968.8404687406555,0.8297431240851443,0.8297431240851443,35347.4774137739,35405.22815468563,0.9979614959356914,0.8,4266.066051610872,4273.035954225843,0.9979614959356914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558806339211912,3.639470346508279,-3.681310113544268,7.320780460052547,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9486808175916216,0.0002460599614854249,198.50811143521148,0.0,0.0,0.0,0.0,8.289892682760829e-05,0.0001505334386109475,0.0005879641582694923,0.09312504243587431,0.09312504243587431,0.09312504243587431,0.09311251166036959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493968.91915849695,593.6209189664519,0.0,0.09312504243587431,0.09312509142819587,0.09312509142819587,0.375,0.375,0.5,8.751764521597915,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,27525.843552650455,20890.779513246896,0.7589514731233489,1.0271977393442242,3.742659001225956,0.9898768141968326,0.6090595230742308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00317710816836,261.00317710816836,-12.146822891831619,245.3943682231984,276.611986045034,122522.8999787263,122579.03626226315,-56.136283536853554,0.0,nan,276.611986045034,3.4619860450339957,270.3684624318242,-2.781537568175793,264.1249388757416,-9.0250611242584,257.88141531127235,-15.268584688727628,251.63789176193995,-21.512108238060023,245.3943682231984,-27.75563177680158,1.0,1.0,26022.012520719443,26022.012520719443,275.82957207475505,2.6795720747550718,275.82957207475505,275.82957207475505,77259.09659822851,77260.16475868139,-1.0681604528799653,0.0,8546.071908451686,8546.071908451686,0.886632578649921,3925.400127130733,275.82957207475505,2.6795720747550718,1.0,0.002,0.17881066450386476,0.004728039942821548,0.00027628427494347344,0.001723715158005185,0.1381421374717367,0.1381421374717367,0.0,-5.670513416461409e-10,0.9998643039199572,0.9998643039199572,0.0,0.09311245471833544,1.2636709860435789e-05,0.0,0.0,0.0,1600300.5509982954,266.7891420870103,0.0,1.0,1283905.2450626516,2600.568790157872,,,,,,,,,,,,,,,,,,5.0,1550.0
1290.0,-29.495854917219788,3.6394310721201295,35.05846989602096,24.87758727455514,5.195965531835305,-26.02667287230827,-39.55989625593645,1.7267834866179934,-6.360934979652541,-6.360934979686368,40.116715924802925,41183.062371073436,25750.942583401727,25750.942583401727,66934.00495447517,77268.24189737433,77258.94575298355,25750.942583401727,103009.88833638528,103009.88833638528,103009.88833638528,130535.67630606574,126557.35576069953,3978.320545366202,0.0,90887.9324312143,54802.752903712775,40094.643919446135,27525.787969680463,67620.4318891266,20890.730712640358,1550.0,0.0,0.8793665207791848,2.7429278725473463,0.001494314320929203,1.0,1.0,-6.360934979652541,336230.8687871198,1559571.8406122637,4.638395773231893,1559571.8406122637,4.638395773231893,0.7589512327731147,0.09312474245943894,3.9058840510498625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9058840510498625,1.2836613486135293,1.283961012318546,3.0427682934198894,6447.26089157016,15243.107769423557,6459.441335005317,0.000332608123923221,23269.49065648391,2372.827689015506,19307.70241614503,1968.837718909621,0.8297432333683269,0.8297432333683269,35347.573543131795,35405.22815468563,0.9979648884490132,0.8,4266.077653405972,4273.035954225843,0.9979648884490132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588273465287985,3.6394310721201295,-3.681377053935799,7.320808126055928,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9489837296277446,0.0002459814200714734,198.51062076981682,0.0,0.0,0.0,0.0,8.287471548767543e-05,0.00015055764995088036,0.0005880607237066917,0.09312474249328516,0.09312474249328516,0.09312474249328516,0.09311222854375602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493977.6545352134,593.6180616389875,0.0,0.09312474249328516,0.09312474245943894,0.09312474245943894,0.375,0.375,0.5,8.749887436433545,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,3.382183422218077e-11,27525.787969680463,20890.730712640358,0.7589512327731147,1.0271462306490122,3.7426425210515775,0.9898488235659759,0.6090328207101513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.00153405510554,261.00153405510554,-12.14846594489444,245.39140395058448,276.6116641841738,122534.2951366848,122589.23566598947,-54.94052930468703,0.0,nan,276.6116641841738,3.4616641841737987,270.36761211439966,-2.782387885600315,264.1235600714845,-9.026439928515458,257.879508024803,-15.27049197519699,251.6354559851876,-21.514544014812373,245.39140395058448,-27.7585960494155,1.0,1.0,26022.012520719443,26022.012520719443,275.8293523687711,2.679352368771106,275.8293523687711,275.8293523687711,77258.6518529784,77258.94575298355,-0.2939000051555922,0.0,8546.071908451686,8546.071908451686,0.8866317396174163,3925.4134713051117,275.8293523687711,2.679352368771106,1.0,0.002,0.17887351210610694,0.004727761698341922,0.00027638133833618147,0.0017236186624699033,0.13819066916809072,0.13819066916809072,0.0,8.060847996038678e-13,0.999865024919577,0.999865024919577,0.0,0.0931121729398361,1.2569519602837542e-05,0.0,0.0,0.0,1600300.4608153421,266.78906502034744,0.0,1.0,1283905.5083556839,2600.5677232835833,,,,,,,,,,,,,,,,,,3.0,1550.0
1295.0,-29.49885155187375,3.6393836122446057,35.05842715394792,24.876962089352332,5.195691778793077,-26.02928942376817,-39.5623300462961,1.7262110610417825,-6.361023100051,-6.3610231000670465,40.11660935404216,41181.31816813591,25751.047284202505,25751.047284202505,66932.36545233842,77267.26113524075,77257.73850950939,25751.047284202505,103008.7857937119,103008.7857937119,103008.7857937119,130534.50035840906,126557.04960916123,3977.450749247829,0.0,90888.1945602112,54802.57120434089,40095.137062078116,27525.71456469716,67620.85162677527,20890.665408839344,1550.0,0.0,0.8793664496981635,2.742918874732832,0.001494314320929203,1.0,1.0,-6.361023100051,336229.70063391206,1559567.2343437953,4.638398188510589,1559567.2343437953,4.638398188510589,0.7589508842626911,0.09312415733063288,3.90590421874615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.90590421874615,1.2836640218189852,1.2839636861480472,3.042777667953475,6447.280755081914,15243.107769423557,6459.427880211697,0.00033260302824624416,23269.43761805495,2372.822280600914,19307.662198866507,1968.8336178885254,0.8297433962858445,0.8297433962858445,35347.71955438053,35405.22815468563,0.9979700413548632,0.8,4266.095275416847,4273.035954225843,0.9979700413548632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558849948174257,3.6393836122446057,-3.6814542794973995,7.320837891742006,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9492785406811743,0.00024590502727582107,198.51306222683093,0.0,0.0,0.0,0.0,8.285197870139474e-05,0.00015058038673716105,0.0005881525678171042,0.09312439224074863,0.09312439224074863,0.09312439224074863,0.09311191557489351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493986.1996097496,593.6152646346702,0.0,0.09312439224074863,0.09312415733063288,0.09312415733063288,0.375,0.375,0.5,8.748012774564614,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,27525.71456469716,20890.665408839344,0.7589508842626911,1.0270900958481846,3.742620674835029,0.9898184338429089,0.6090032464458003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9998949961796,260.9998949961796,-12.150105003820386,245.38849497257453,276.6112951002688,122544.61941644875,122599.41634491658,-54.79692846784857,0.0,nan,276.6112951002688,3.461295100268842,270.36673502453783,-2.7832649754621457,264.12217497922364,-9.027825020776334,257.87761495154814,-15.272385048451838,251.63305494892455,-21.516945051075425,245.38849497257453,-27.761505027425443,1.0,1.0,26022.012520719443,26022.012520719443,275.8291229854234,2.679122985423419,275.8291229854234,275.8291229854234,77257.56216967797,77257.73850950939,-0.176339831421501,0.0,8546.071908451686,8546.071908451686,0.8866304652056838,3925.4337398398807,275.8291229854234,2.679122985423419,1.0,0.002,0.1789350076646624,0.0047274869031256935,0.0002764763063399898,0.001723524133092458,0.13823815316999488,0.13823815316999488,0.0,4.394324478948497e-10,0.9998679527294948,0.9998679527294948,0.0,0.09311186053983928,1.2296790793606681e-05,0.0,0.0,0.0,1600300.35769727,266.788976899949,0.0,1.0,1283905.8094129092,2600.5665033879795,,,,,,,,,,,,,,,,,,4.0,1550.0
1300.0,-29.50186292089524,3.6393395777717337,35.05838508587051,24.876519909035437,5.1955450058301835,-26.032122128268707,-39.56496164957059,1.7258042128467956,-6.361070839642423,-6.361070839663188,40.11654418312763,41180.24644129181,25751.056824894924,25751.056824894924,66931.30326618673,77266.37513118621,77256.71930970305,25751.056824894924,103007.77613459798,103007.77613459798,103007.77613459798,130533.448203795,126556.83413028129,3976.6140735137014,0.0,90888.3778387552,54802.24914745991,40095.69854588366,27525.67206919701,67621.37061508067,20890.627398055458,1550.0,0.0,0.8793664393209236,2.742914000139217,0.001494314320929203,1.0,1.0,-6.361070839642423,336229.06778339617,1559564.4174890723,4.638398541121279,1559564.4174890723,4.638398541121279,0.7589506750475825,0.09312408765796526,3.905918052557259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905918052557259,1.283665921791199,1.283965586563799,3.042783941095069,6447.294047116196,15243.107769423557,6459.418876443464,0.0003325996183370555,23269.402126665027,2372.818661486341,19307.635286000725,1968.8308735399678,0.829743505265036,0.829743505265036,35347.81970911549,35405.22815468563,0.9979735759343796,0.8,4266.107363032314,4273.035954225843,0.9979735759343796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558852007712923,3.6393395777717337,-3.681501026320639,7.320840604092373,3.5,3.5,1.0,0.6,0.0002334323654385558,0.949574900852489,0.00024582828087493666,198.51551574891866,0.0,0.0,0.0,0.0,8.282740040915169e-05,0.0001506049650294041,0.0005882506517131042,0.09312408769244021,0.09312408769244021,0.09312408769244021,0.09311174900173771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493994.8301026576,593.6124417614611,0.0,0.09312408769244021,0.09312408765796526,0.09312408765796526,0.375,0.375,0.5,8.746161966604436,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,27525.67206919701,20890.627398055458,0.7589506750475825,1.0270489836750705,3.742594611208939,0.9897951292229495,0.6089827234603249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9982876521551,260.9982876521551,-12.151712347844864,245.38560681617727,276.6109685262152,122555.69909774038,122609.4455865333,-53.746488792934315,0.0,nan,276.6109685262152,3.460968526215197,270.36589616055994,-2.7841038394400357,264.1208238091033,-9.029176190896692,257.87575146600676,-15.274248533993216,251.63067913486844,-21.519320865131533,245.38560681617727,-27.764393183822705,1.0,1.0,26022.012520719443,26022.012520719443,275.82895598638066,2.6789559863806858,275.82895598638066,275.82895598638066,77256.80188022833,77256.71930970305,0.08257052527915221,0.0,8546.071908451686,8546.071908451686,0.8866295910361941,3925.4476428200455,275.82895598638066,2.6789559863806858,1.0,0.002,0.17899697322520808,0.004727214751696371,0.0002765720234926864,0.0017234279762505034,0.1382860117463432,0.1382860117463432,0.0,-2.568101981070825e-13,0.9998669182926059,0.9998669182926059,0.0,0.09311169454538022,1.2393112585041958e-05,0.0,0.0,0.0,1600300.3018325802,266.78892916035755,0.0,1.0,1283905.9725118482,2600.5658425050697,,,,,,,,,,,,,,,,,,3.0,1550.0
1305.0,-29.50484289626001,3.639294229316854,35.05834333936687,24.876007669977866,5.195360203931059,-26.03482258614511,-39.56747188987208,1.7253398934269975,-6.36112843468004,-6.361128434669228,40.11646241717049,41178.84796437833,25751.088359764155,25751.088359764155,66929.93632414249,77265.43634274259,77255.69503435997,25751.088359764155,103006.78339412413,103006.78339412413,103006.78339412413,130532.40304262078,126556.62829216603,3975.7747504547483,0.0,90888.59757028255,54802.009190390636,40096.20931099102,27525.619648496657,67621.82895948767,20890.58042842287,1550.0,0.0,0.8793664386845399,2.742908119234947,0.001494314320929203,1.0,1.0,-6.36112843468004,336228.30428734253,1559560.8833606355,4.638398562745111,1559560.8833606355,4.638398562745111,0.7589504140214272,0.0931237650473666,3.9059355851258157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9059355851258157,1.2836680901596538,1.2839677554384477,3.0427924594121696,6447.312096407963,15243.107769423557,6459.406649885321,0.00033259498795605705,23269.353933125578,2372.8137471129876,19307.598740000234,1968.827146885046,0.8297436531967695,0.8297436531967695,35347.94664220233,35405.22815468563,0.9979780555573268,0.8,4266.1226825111635,4273.035954225843,0.9979780555573268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558858815110087,3.639294229316854,-3.6815553399124727,7.320849569229327,3.5,3.5,1.0,0.6,0.0002334323654385558,0.949868269720474,0.0002457523562790975,198.5179437526331,0.0,0.0,0.0,0.0,8.280396188709978e-05,0.00015062840355145601,0.0005883448415623238,0.09312376509440881,0.09312376509440881,0.09312376509440881,0.09311154929948345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494003.29106221406,593.6096734332616,0.0,0.09312376509440881,0.0931237650473666,0.0931237650473666,0.375,0.375,0.5,8.744329595343213,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,-1.0800249583553523e-11,27525.619648496657,20890.58042842287,0.7589504140214272,1.0270010225901962,3.742568778397441,0.9897682058295155,0.6089579148923735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9966934425121,260.9966934425121,-12.153306557487895,245.382743891201,276.61064301180375,122566.34405263043,122619.65135050377,-53.307297873312315,0.0,nan,276.61064301180375,3.460643011803768,270.3650631765997,-2.784936823400301,264.119483347949,-9.030516652051006,257.87390352324525,-15.27609647675473,251.62832370427398,-21.521676295725996,245.382743891201,-27.76725610879899,1.0,1.0,26022.012520719443,26022.012520719443,275.8287785380251,2.678778538025142,275.8287785380251,275.8287785380251,77255.88691141558,77255.69503435997,0.1918770556076197,0.0,8546.071908451686,8546.071908451686,0.8866284831385016,3925.4652630514447,275.8287785380251,2.678778538025142,1.0,0.002,0.17905832207387715,0.004726944702833279,0.0002766667821232214,0.0017233332178644082,0.1383333910616107,0.1383333910616107,0.0,-1.2370313107190611e-14,0.9998682423353731,0.9998682423353731,0.0,0.09311149527756268,1.2269769803906947e-05,0.0,0.0,0.0,1600300.2344350417,266.78887156531994,0.0,1.0,1283906.1692811633,2600.565045188883,,,,,,,,,,,,,,,,,,3.0,1550.0
1310.0,-29.507759372866666,3.639254246453912,35.05830501563728,24.875561159011,5.195226764340819,-26.03746075911947,-39.56992394579572,1.7249281505684584,-6.361118410178108,-6.361118410233944,40.11640415957365,41177.42451807437,25750.959590971226,25750.959590971226,66928.3841090456,77264.47980885398,77255.19456040648,25750.959590971226,103006.1541513777,103006.1541513777,103006.1541513777,130531.75632848302,126556.79481756945,3974.961510913579,0.0,90888.78169387304,54801.7264029947,40096.72810097594,27525.602177105324,67622.33027808127,20890.562942722223,1550.0,0.0,0.8793667130372407,2.7429091428143746,0.001494314320929203,1.0,1.0,-6.361118410178108,336228.4371748695,1559558.365325761,4.638389240451569,1559558.365325761,4.638389240451569,0.758950260499592,0.09312345127144964,3.905949360561714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905949360561714,1.2836700130020622,1.283969678729733,3.042798632825459,6447.325177129933,15243.107769423557,6459.397788800589,0.00033259163217635177,23269.31900643032,2372.8101855812456,19307.57225362499,1968.8244460264198,0.829743760369157,0.829743760369157,35348.04637414942,35405.22815468563,0.9979815752218046,0.8,4266.1347191006125,4273.035954225843,0.9979815752218046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558831017933917,3.639254246453912,-3.6815587147319375,7.320812961185849,3.5,3.5,1.0,0.6,0.0002334323654385558,0.950155482023859,0.0002456780704367858,198.52032007677735,0.0,0.0,0.0,0.0,8.278107256152299e-05,0.0001506512928770328,0.0005884363210808418,0.09312345123807309,0.09312345123807309,0.09312345123807309,0.09311161309600036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494011.5922158504,593.6069584651461,0.0,0.09312345123807309,0.09312345127144964,0.09312345127144964,0.375,0.375,0.5,8.742553866109272,5.582023732131347e-11,5.582023732131347e-11,5.582023732131347e-11,5.582023732131347e-11,5.582023732131347e-11,5.582023732131347e-11,27525.602177105324,20890.562942722223,0.758950260499592,1.0269522344660367,3.7425317250828125,0.9897379139970188,0.6089323504342676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.99513568106227,260.99513568106227,-12.154864318937712,245.37992601899154,276.61034535165993,122577.21806960438,122629.30661097911,-52.08854137474465,0.0,nan,276.61034535165993,3.460345351659953,270.36426147986566,-2.7857385201343163,264.11817761119244,-9.03182238880754,257.8720937443755,-15.277906255624487,251.62600988028865,-21.52399011971133,245.37992601899154,-27.770073981008437,1.0,1.0,26022.012520719443,26022.012520719443,275.82873000059027,2.678730000590292,275.82873000059027,275.82873000059027,77254.69840562053,77255.19456040648,-0.49615478595660534,0.0,8546.071908451686,8546.071908451686,0.886627612656551,3925.4791073645224,275.82873000059027,2.678730000590292,1.0,0.002,0.1791177633585078,0.004726694530052888,0.00027675863181013296,0.0017232413676665866,0.13837931590506647,0.13837931590506647,0.0,-5.232806375710108e-13,0.9998723387348141,0.9998723387348141,0.0,0.09311156301384184,1.1888257607793553e-05,0.0,0.0,0.0,1600300.246165687,266.78888158982187,0.0,1.0,1283906.1350331756,2600.565183962909,,,,,,,,,,,,,,,,,,3.0,1550.0
1315.0,-29.510666855930534,3.639203814297612,35.05826632265695,24.874963180068903,5.195008002782774,-26.040098202965556,-39.57237593187017,1.7243814513158306,-6.361173380229559,-6.361173380235533,40.11631132960781,41176.09594450128,25750.971275922846,25750.971275922846,66927.06722042413,77263.3760336195,77254.2404703834,25750.971275922846,103005.21174630625,103005.21174630625,103005.21174630625,130530.75846536853,126556.60097353242,3974.157491836108,0.0,90889.03331861105,54801.52592035025,40097.230442512,27525.546719062284,67622.77716157428,20890.51287808941,1550.0,0.0,0.8793667683862173,2.742903529949352,0.001494314320929203,1.0,1.0,-6.361173380229559,336227.7084774127,1559554.3529947705,4.638387359736413,1559554.3529947705,4.638387359736413,0.7589499707783129,0.09312315797924244,3.9059688321693105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9059688321693105,1.2836725661008017,1.2839722324244796,3.042807749669233,6447.3444946279,15243.107769423557,6459.384702477896,0.0003325866763283215,23269.26742734216,2372.804925978001,19307.533137730723,1968.820457315263,0.8297439185835189,0.8297439185835189,35348.187345346254,35405.22815468563,0.9979865502749422,0.8,4266.151732830618,4273.035954225843,0.9979865502749422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558833540351432,3.639203814297612,-3.6816124688361036,7.320816283133716,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9504419019119417,0.00024560403425919586,198.5226891296762,0.0,0.0,0.0,0.0,8.275818973640975e-05,0.00015067417570214603,0.0005885286341053848,0.09312311983759132,0.09312311983759132,0.09312311983759132,0.0931114284206138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494019.63294307404,593.6043268471155,0.0,0.09312311983759132,0.09312315797924244,0.09312315797924244,0.375,0.375,0.5,8.740797347529163,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,27525.546719062284,20890.51287808941,0.7589499707783129,1.026906234921538,3.742499589960978,0.9897118992985475,0.608908679484093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.993574816861,260.993574816861,-12.156425183138992,245.37713191562142,276.6100177607048,122587.28642819339,122639.45886604988,-52.17243785648711,0.0,nan,276.6100177607048,3.4600177607048295,270.36344056718673,-2.786559432813249,264.1168633850673,-9.033136614932687,257.8702862147498,-15.27971378525018,251.62370905783564,-21.526290942164337,245.37713191562142,-27.77286808437856,1.0,1.0,26022.012520719443,26022.012520719443,275.8285633898216,2.6785633898216474,275.8285633898216,275.8285633898216,77253.47496178995,77254.2404703834,-0.765508593452978,0.0,8546.071908451686,8546.071908451686,0.8866263822275569,3925.498676330157,275.8285633898216,2.6785633898216474,1.0,0.002,0.1791768064191757,0.004726433827771876,0.0002768498291829669,0.0017231498478754053,0.13842491459148343,0.13842491459148343,0.0,-3.229416278664743e-10,0.9998734827750535,0.9998734827750535,0.0,0.09311137629571664,1.1781683525788134e-05,0.0,0.0,0.0,1600300.1818398621,266.7888266197704,0.0,1.0,1283906.322834368,2600.564422986145,,,,,,,,,,,,,,,,,,5.0,1550.0
1320.0,-29.513512395648004,3.639163892541123,35.05822883734172,24.874584457743936,5.194873066508972,-26.042673849433946,-39.57476973356677,1.7240345212028518,-6.361208195649056,-6.361208195689083,40.116256308862816,41174.69932737605,25750.958127192782,25750.958127192782,66925.65745456883,77262.65986563262,77253.40318783271,25750.958127192782,103004.36131502548,103004.36131502548,103004.36131502548,130529.87429402216,126556.50936404207,3973.3649299800845,0.0,90889.19192782023,54801.23139312808,40097.733927435715,27525.51297899668,67623.2469064324,20890.482505331645,1550.0,0.0,0.8793667891661667,2.742899975031964,0.001494314320929203,1.0,1.0,-6.361208195649056,336227.2469557012,1559551.974872788,4.638386653649943,1559551.974872788,4.638386653649943,0.7589497976394521,0.09312283934765644,3.905981011945191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.905981011945191,1.2836741862780916,1.283973852979991,3.0428133974324623,6447.356461560469,15243.107769423557,6459.376595466712,0.0003325836062098021,23269.235474997127,2372.8016677455735,19307.50890533177,1968.817986298254,0.8297440165611696,0.8297440165611696,35348.27552482415,35405.22815468563,0.9979896622435821,0.8,4266.162375159424,4273.035954225843,0.9979896622435821,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558830701949691,3.639163892541123,-3.6816486525030214,7.320812545044145,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9507223098756665,0.0002455315953078703,198.52500776512483,0.0,0.0,0.0,0.0,8.273585554958079e-05,0.000150696509888975,0.0005886177061927471,0.0931228392748625,0.0931228392748625,0.0931228392748625,0.09311130994459316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494027.7259348036,593.601680015256,0.0,0.0931228392748625,0.09312283934765644,0.09312283934765644,0.375,0.375,0.5,8.739067940070598,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,27525.51297899668,20890.482505331645,0.7589497976394521,1.0268585103060763,3.7424776813943432,0.9896841769099199,0.6088837967858576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9920514055927,260.9920514055927,-12.157948594407287,245.37438189554123,276.6097209358132,122597.86147021946,122648.80140774218,-50.93993752271338,0.0,nan,276.6097209358132,3.459720935813209,270.36265311617075,-2.7873468838292297,264.11558530188,-9.034414698119974,257.8685174932431,-15.281482506756902,251.62144969090818,-21.5285503090918,245.37438189554123,-27.775618104458744,1.0,1.0,26022.012520719443,26022.012520719443,275.82843060157313,2.6784306015731545,275.82843060157313,275.82843060157313,77252.79283238781,77253.40318783271,-0.6103554448927753,0.0,8546.071908451686,8546.071908451686,0.8866256125756387,3925.5109170049172,275.82843060157313,2.6784306015731545,1.0,0.002,0.1792347042342018,0.004726183262189659,0.00027693926847392286,0.001723060730544246,0.13846963423696143,0.13846963423696143,0.0,-9.818313696785541e-13,0.9998756528015779,0.9998756528015779,0.0,0.09311125978347445,1.1579564181995796e-05,0.0,0.0,0.0,1600300.1410989184,266.7887918043509,0.0,1.0,1283906.44177869,2600.5639410199005,,,,,,,,,,,,,,,,,,3.0,1550.0
1325.0,-29.51632268025318,3.639123749647591,35.05819179858403,24.874114791769557,5.194705764367426,-26.04521983577604,-39.577136538550235,1.7236029215429034,-6.361250401259042,-6.361250401247073,40.11618463256959,41173.35995703054,25750.963438553754,25750.963438553754,66924.32339558429,77261.76580128477,77252.52942532825,25750.963438553754,103003.492863882,103003.492863882,103003.492863882,130528.96311510398,126556.37941761028,3972.5836974936983,0.0,90889.38715856706,54800.98132080109,40098.22870862885,27525.470251221977,67623.69895985082,20890.44392383237,1550.0,0.0,0.8793668331839666,2.742895665525142,0.001494314320929203,1.0,1.0,-6.361250401259042,336226.6874684823,1559548.8768636985,4.638385157959508,1559548.8768636985,4.638385157959508,0.7589495740914708,0.09312254008898752,3.9059958193480977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9059958193480977,1.2836762018712091,1.2839758690436376,3.0428201548446134,6447.37077970595,15243.107769423557,6459.366895414082,0.00033257993285032715,23269.19724500276,2372.797769371066,19307.47991122533,1968.8150297222123,0.8297441337548402,0.8297441337548402,35348.38272779473,35405.22815468563,0.9979934455786726,0.8,4266.175313422261,4273.035954225843,0.9979934455786726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55883184850728,3.639123749647591,-3.6816903053783525,7.320814055025943,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9509993312972553,0.00024546007316338634,198.5272977267557,0.0,0.0,0.0,0.0,8.271377871990126e-05,0.00015071858671865455,0.0005887061696211184,0.09312253997297637,0.09312253997297637,0.09312253997297637,0.09311116831356989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494035.6238854076,593.5990960628532,0.0,0.09312253997297637,0.09312254008898752,0.09312254008898752,0.375,0.375,0.5,8.737362184183885,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,27525.470251221977,20890.44392383237,0.7589495740914708,1.0268124374324377,3.7424512024554906,0.9896578333480136,0.6088599202696049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9905462142533,260.9905462142533,-12.159453785746678,245.37166970945057,276.609422728612,122607.96853637024,122658.29923346928,-50.33069709902279,0.0,nan,276.609422728612,3.459422728612026,270.36187211927415,-2.788127880725824,264.11432151251984,-9.03567848748014,257.8667709083995,-15.283229091600504,251.61922030726376,-21.530779692736218,245.37166970945057,-27.778330290549405,1.0,1.0,26022.012520719443,26022.012520719443,275.82828615459783,2.6782861545978562,275.82828615459783,275.82828615459783,77251.87225144632,77252.52942532825,-0.6571738819329767,0.0,8546.071908451686,8546.071908451686,0.8866246768808334,3925.525798444838,275.82828615459783,2.6782861545978562,1.0,0.002,0.17929181270602904,0.004725933870670148,0.0002770274839102453,0.0017229725150210908,0.13851374195512264,0.13851374195512264,0.0,-1.0686638206303112e-12,0.9998773476804477,0.9998773476804477,0.0,0.093111118393443,1.142169554451915e-05,0.0,0.0,0.0,1600300.0917099628,266.78874959874094,0.0,1.0,1283906.5859710276,2600.5633567480636,,,,,,,,,,,,,,,,,,3.0,1550.0
