time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1400.0,-29.55503552375766,3.6384533935531285,35.05766563807291,24.867570725642167,5.192372963111257,-26.080209276120993,-39.60966307260094,1.7176122750345393,-6.361957410795242,-6.361957410815491,40.11514198737889,41154.66819919117,25751.057821249193,25751.057821249193,66905.72602044036,77249.41202062345,77239.90168177654,25751.057821249193,102990.95950302573,102990.95950302573,102990.95950302573,130515.77198521823,126553.9473367069,3961.8246485113327,0.0,90892.13233465436,54797.6459153341,40104.98491035585,27524.812482192498,67629.79739254835,20889.853577261798,1550.0,0.0,0.8793669726390773,2.742823475386289,0.001494314320929203,1.0,1.0,-6.361957410795242,336217.31529719266,1559503.8119325198,4.6383804193844895,1559503.8119325198,4.6383804193844895,0.7589462631499029,0.09311826290839274,3.906207176557594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906207176557594,1.2837041791592316,1.2840038528628046,3.0429184854068043,6447.579130367888,15243.107769423557,6459.225719120645,0.0003325264753680391,23268.640967157935,2372.741044817337,19307.057925836732,1968.7719991879728,0.8297458348808295,0.8297458348808295,35349.9129076419,35405.22815468563,0.9980474479687184,0.8,4266.359989919044,4273.035954225843,0.9980474479687184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558852222794814,3.6384533935531285,-3.6823874937956114,7.32084088734874,3.5,3.5,1.0,0.6,0.0002334323654385558,0.954824292267799,0.00024447677685716565,198.55884828127884,0.0,0.0,0.0,0.0,8.241093230772659e-05,0.0001510214331308292,0.0005899210059096578,0.09311839850490734,0.09311839850490734,0.09311839850490734,0.09310873249094004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494144.05339277314,593.5636169490466,0.0,0.09311839850490734,0.09311826290839274,0.09311826290839274,0.375,0.375,0.5,8.71388597428395,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,27524.812482192498,20889.853577261798,0.7589462631499029,1.0261733869538066,3.742095242556512,0.9892936042983359,0.6085286336186142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.969815747737,260.969815747737,-12.180184252262961,245.33438382049602,276.6052476785252,122746.99834789618,122789.61435642172,-42.61600852556829,0.0,nan,276.6052476785252,3.455247678525211,270.351074951341,-2.7989250486589867,264.0969021332325,-9.053097866767473,257.8427293373917,-15.307270662608289,251.5885565654355,-21.561443434564467,245.33438382049602,-27.815616179503962,1.0,1.0,26022.012520719443,26022.012520719443,275.82610153710766,2.6761015371076837,275.82610153710766,275.82610153710766,77239.71514039379,77239.90168177654,-0.18654138274723664,0.0,8546.071908451686,8546.071908451686,0.8866113209359909,3925.738212440382,275.82610153710766,2.6761015371076837,1.0,0.002,0.18007541806240487,0.004722489755201887,0.00027823784408406087,0.0017217621805416942,0.13911892204203044,0.13911892204203044,0.0,2.4625754994206384e-11,0.9998971836303738,0.9998971836303738,0.0,0.0931086888266546,9.574081738136052e-06,0.0,0.0,0.0,1600299.2643644533,266.78804258920474,0.0,1.0,1283909.0014115442,2600.5535693359607,,,,,,,,,,,,,,,,,,4.0,1550.0
1405.0,-29.557362403757168,3.638411730557472,35.05763370503552,24.867192387487762,5.1922226761395605,-26.082403895754577,-39.61170280873773,1.7172641691154973,-6.361976586794924,-6.3619765867547695,40.11509587084647,41153.87648649741,25750.999917079018,25750.999917079018,66904.87640357643,77248.75083211108,77239.28340219194,25750.999917079018,102990.28331927097,102990.28331927097,102990.28331927097,130515.07141672636,126553.89212422345,3961.1792925029085,0.0,90892.28918679133,54797.414845019506,40105.41593530202,27524.788097455406,67630.20403275744,20889.83125150898,1550.0,0.0,0.8793670439039359,2.7428215174165063,0.001494314320929203,1.0,1.0,-6.361976586794924,336217.0611015663,1559501.81871899,4.638377997860992,1559501.81871899,4.638377997860992,0.7589461244005068,0.09311816160668818,3.906219017393151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906219017393151,1.2837058049076613,1.2840054789907562,3.0429238556525267,6447.590509274162,15243.107769423557,6459.218007495072,0.0003325235555848426,23268.610587905303,2372.7379469956923,19307.03487527183,1968.769648684498,0.8297459275590506,0.8297459275590506,35349.99863220486,35405.22815468563,0.9980504733371065,0.8,4266.370335965625,4273.035954225843,0.9980504733371065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558839723085972,3.638411730557472,-3.6824126950513465,7.320824425608818,3.5,3.5,1.0,0.6,0.0002334323654385558,0.955054724118339,0.0002444177904612214,198.5607449831552,0.0,0.0,0.0,0.0,8.239197503096613e-05,0.00015104039040758968,0.0005899968454046129,0.09311816153564545,0.09311816153564545,0.09311816153564545,0.09310867357072118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494150.7097048844,593.5614397355441,0.0,0.09311816153564545,0.09311816160668818,0.09311816160668818,0.375,0.375,0.5,8.71246278381741,-4.013145371573046e-11,-4.013145371573046e-11,-4.013145371573046e-11,-4.013145371573046e-11,-4.013145371573046e-11,-4.013145371573046e-11,27524.788097455406,20889.83125150898,0.7589461244005068,1.0261426175678308,3.7420724324744996,0.9892750932877612,0.6085132682220517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96856016271937,260.96856016271937,-12.181439837280607,245.3321380466885,276.6049822804463,122755.3766106539,122797.36095422182,-41.984343567913,0.0,nan,276.6049822804463,3.454982280446302,270.3504134547231,-2.7995865452768953,264.0958445859647,-9.054155414035279,257.8412757277025,-15.308724272297468,251.58670688079135,-21.563293119208623,245.3321380466885,-27.81786195331148,1.0,1.0,26022.012520719443,26022.012520719443,275.8260100145287,2.6760100145287424,275.8260100145287,275.8260100145287,77238.88579707191,77239.28340219194,-0.3976051200297661,0.0,8546.071908451686,8546.071908451686,0.886610572693967,3925.750112480117,275.8260100145287,2.6760100145287424,1.0,0.002,0.1801230634409765,0.0047222844266924455,0.0002783114508576564,0.0017216885493015063,0.13915572542882818,0.13915572542882818,0.0,1.5916261364434803e-13,0.9998976668548208,0.9998976668548208,0.0,0.09310863253233766,9.529074350513376e-06,0.0,0.0,0.0,1600299.2419245203,266.78802341320505,0.0,1.0,1283909.0669246486,2600.55330387631,,,,,,,,,,,,,,,,,,3.0,1550.0
1410.0,-29.559685798355073,3.6383687595259144,35.05760142489556,24.866845656093233,5.192127709636091,-26.08450444752707,-39.61365324268115,1.7169463586630729,-6.362031746742446,-6.362031746710356,40.11502944198431,41152.73084851222,25751.031303558393,25751.031303558393,66903.76215207062,77247.98210245524,77238.4301336444,25751.031303558393,102989.4614372028,102989.4614372028,102989.4614372028,130514.20368957835,126553.67264749236,3960.5310420859873,0.0,90892.43420604659,54797.182951534014,40105.83472723619,27524.742252375556,67630.57697961175,20889.790474421512,1550.0,0.0,0.8793669983499182,2.7428158853037607,0.001494314320929203,1.0,1.0,-6.362031746742446,336216.32990624313,1559498.947584398,4.638379545750434,1559498.947584398,4.638379545750434,0.758945907027289,0.09311791270221663,3.906230127901418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906230127901418,1.2837072891716954,1.2840069636012836,3.042928992342086,6447.601393302953,15243.107769423557,6459.210631118951,0.00033252076276152787,23268.58153000771,2372.734983914763,19307.012826789978,1968.7674003650563,0.8297460161845792,0.8297460161845792,35350.07906934135,35405.22815468563,0.9980533121047193,0.8,4266.380043875846,4273.035954225843,0.9980533121047193,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588464984503805,3.6383687595259144,-3.682464589033686,7.3208333485596,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9552848706698609,0.00024435890550100444,198.5626388801427,0.0,0.0,0.0,0.0,8.237385149761248e-05,0.00015105851394094333,0.0005900693182321293,0.09311791273065666,0.09311791273065666,0.09311791273065666,0.09310847755795122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494157.2293124715,593.5593061695754,0.0,0.09311791273065666,0.09311791270221663,0.09311791270221663,0.375,0.375,0.5,8.711047506033475,-3.211653165635653e-11,-3.211653165635653e-11,-3.211653165635653e-11,-3.211653165635653e-11,-3.211653165635653e-11,-3.211653165635653e-11,27524.742252375556,20889.790474421512,0.758945907027289,1.026103337043003,3.742051876875402,0.9892531624007844,0.6084929729479954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96732900114966,260.96732900114966,-12.182670998850313,245.32991006264356,276.60474794046127,122764.00760904062,122805.1752827045,-41.16767366387262,0.0,nan,276.60474794046127,3.4547479404612886,270.3497803748293,-2.800219625170655,264.09481278878684,-9.055187211213138,257.83984520792893,-15.310154792071046,251.58487763224807,-21.56512236775191,245.32991006264356,-27.820089937356414,1.0,1.0,26022.012520719443,26022.012520719443,275.8258550112116,2.675855011211638,275.8258550112116,275.8258550112116,77238.37699195166,77238.4301336444,-0.05314169274060987,0.0,8546.071908451686,8546.071908451686,0.8866098706021702,3925.761278540925,275.8258550112116,2.675855011211638,1.0,0.002,0.18017044965056692,0.004722073994241233,0.0002783846365727791,0.0017216153633078568,0.13919231828638953,0.13919231828638953,0.0,-1.1936415397761913e-13,0.9998982232118148,0.9998982232118148,0.0,0.09310843546013929,9.477242077344907e-06,0.0,0.0,0.0,1600299.1773758049,266.78796825325753,0.0,1.0,1283909.2553736924,2600.5525402794456,,,,,,,,,,,,,,,,,,3.0,1550.0
1415.0,-29.56196151607643,3.6383321960751,35.057572509419096,24.86649773726242,5.1920316733593905,-26.086562197068748,-39.61556721534578,1.7166323545572637,-6.362008589971538,-6.362008589946269,40.114989687325355,41151.63685104539,25750.877524005024,25750.877524005024,66902.5143750504,77247.23437424503,77238.17974646665,25750.877524005024,102989.05727047168,102989.05727047168,102989.05727047168,130513.79395155211,126553.88692226417,3959.9070292879437,0.0,90892.58489430073,54796.987371908006,40106.219469325246,27524.736681080438,67630.95615040569,20889.783648590466,1550.0,0.0,0.8793672733809185,2.7428182497273728,0.001494314320929203,1.0,1.0,-6.362008589971538,336216.6368701696,1559497.2293428387,4.638370200416466,1559497.2293428387,4.638370200416466,0.7589458126569251,0.09311767161041803,3.906242328386776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906242328386776,1.2837087556623932,1.2840084304343258,3.042935020234521,6447.614165683695,15243.107769423557,6459.201974791371,0.00033251748536067515,23268.547430808805,2372.7315067641657,19306.98695244756,1968.76476191641,0.8297461201589265,0.8297461201589265,35350.16739757052,35405.22815468563,0.9980564293646917,0.8,4266.390704157355,4273.035954225843,0.9980564293646917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588133022291615,3.6383321960751,-3.682457434061367,7.320789630136467,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9555103525372431,0.00024430124154982115,198.5644939487204,0.0,0.0,0.0,0.0,8.235607034676724e-05,0.00015107629509178856,0.0005901406187033959,0.09311767159578493,0.09311767159578493,0.09311767159578493,0.09310858694205887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494163.62405892176,593.5572147165715,0.0,0.09311767159578493,0.09311767161041803,0.09311767161041803,0.375,0.375,0.5,8.709684811433252,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,27524.736681080438,20889.783648590466,0.7589458126569251,1.0260662160520944,3.7420198816669314,0.9892291663933408,0.608473385464602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9661216735516,260.9661216735516,-12.183878326448394,245.3277143157108,276.60452903171614,122772.49083074603,122812.86154141926,-40.370710673245135,0.0,nan,276.60452903171614,3.454529031716163,270.3491660933241,-2.800833906675905,264.09380314506825,-9.056196854931727,257.83844019939846,-15.311559800601515,251.58307725609166,-21.56692274390832,245.3277143157108,-27.82228568428917,1.0,1.0,26022.012520719443,26022.012520719443,275.8258488694652,2.6758488694651987,275.8258488694652,275.8258488694652,77237.3614708671,77238.17974646665,-0.8182755995512707,0.0,8546.071908451686,8546.071908451686,0.8866090996324716,3925.77354002871,275.8258488694652,2.6758488694651987,1.0,0.002,0.18021606215987057,0.004721884724802367,0.00027845512655387165,0.0017215448737426789,0.13922756327693583,0.13922756327693583,0.0,2.965505445373662e-13,0.9999020325442166,0.9999020325442166,0.0,0.09310854910904189,9.122501376145637e-06,0.0,0.0,0.0,1600299.2044740918,266.78799141002844,0.0,1.0,1283909.1762606585,2600.5528608459877,,,,,,,,,,,,,,,,,,4.0,1550.0
1420.0,-29.564231638678393,3.638291350521493,35.0575416161711,24.866119573730998,5.191896497981478,-26.08861882504801,-39.61747724153099,1.7162836840740936,-6.362089344676292,-6.362089344627494,40.11491727260558,41150.543407843004,25750.980290008636,25750.980290008636,66901.52369785163,77246.51134639914,77237.13998026996,25750.980290008636,102988.1202702786,102988.1202702786,102988.1202702786,130512.79894661879,126553.52003101508,3959.2789156036984,0.0,90892.74090478799,54796.77296514429,40106.631044048554,27524.67867634019,67631.30972038874,20889.73274291637,1550.0,0.0,0.8793671127221807,2.7428100042699297,0.001494314320929203,1.0,1.0,-6.362089344676292,336215.5663945291,1559494.099499889,4.638375659471742,1559494.099499889,4.638375659471742,0.7589455625824573,0.09311743186884902,3.9062540072337066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9062540072337066,1.2837103840591033,1.284010059211176,3.042940257974776,6447.625263826783,15243.107769423557,6459.19445301048,0.000332514637544268,23268.517801574184,2372.728485423074,19306.96446934112,1968.7624692775944,0.8297462104799365,0.8297462104799365,35350.25194922622,35405.22815468563,0.9980594133445082,0.8,4266.400908646455,4273.035954225843,0.9980594133445082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558835486212111,3.638291350521493,-3.682527495252107,7.3208188457736,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9557353372380732,0.00024424373186110194,198.56634449092857,0.0,0.0,0.0,0.0,8.23383293964238e-05,0.000151094036042132,0.0005902116837586922,0.0931174320240037,0.0931174320240037,0.0931174320240037,0.09310829002840755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494169.9020893065,593.5551597675939,0.0,0.0931174320240037,0.09311743186884902,0.09311743186884902,0.375,0.375,0.5,8.708313511246107,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,27524.67867634019,20889.73274291637,0.7589455625824573,1.0260284231464851,3.7420052327420232,0.989209346594731,0.6084540367172188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9649168083309,260.9649168083309,-12.185083191669094,245.3255356064369,276.6042980104249,122780.44233535686,122820.73070549146,-40.28837013459612,0.0,nan,276.6042980104249,3.454298010424907,270.34854553185414,-2.8014544681458347,264.0927930486899,-9.057206951310093,257.8370405666831,-15.312959433316905,251.5812880858964,-21.568711914103574,245.3255356064369,-27.82446439356309,1.0,1.0,26022.012520719443,26022.012520719443,275.8256464488059,2.675646448805935,275.8256464488059,275.8256464488059,77236.9164057841,77237.13998026996,-0.22357448586262763,0.0,8546.071908451686,8546.071908451686,0.8866083616256053,3925.785277269875,275.8256464488059,2.675646448805935,1.0,0.002,0.18026198005164307,0.004721676057724066,0.0002785260288593967,0.0017214739712187045,0.13926301442969835,0.13926301442969835,0.0,7.81011540162968e-14,0.9999013763783252,0.9999013763783252,0.0,0.09310824829047706,9.18357837196113e-06,0.0,0.0,0.0,1600299.1099740863,266.7879106553237,0.0,1.0,1283909.4521518387,2600.55174293336,,,,,,,,,,,,,,,,,,3.0,1550.0
1425.0,-29.566453403716796,3.6382558667147302,35.05751354605092,24.865769140329235,5.191782649385557,-26.09062979840381,-39.61934658056123,1.715959044155029,-6.362074857043012,-6.3620748570739085,40.11487630258771,41149.463455763536,25750.85161375574,25750.85161375574,66900.31506951927,77245.7900269359,77236.83596974159,25750.85161375574,102987.68758349733,102987.68758349733,102987.68758349733,130512.3568678539,126553.6846815334,3958.672186320498,0.0,90892.8838879234,54796.55731707477,40107.02952316514,27524.669284356572,67631.69880752171,20889.72277389876,1550.0,0.0,0.8793673456939862,2.7428114835279502,0.001494314320929203,1.0,1.0,-6.362074857043012,336215.75844083016,1559492.3287332715,4.638367743276741,1559492.3287332715,4.638367743276741,0.7589454593654743,0.09311719811640481,3.906264505390739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906264505390739,1.283711900229518,1.2840115757355326,3.0429448419792076,6447.634976782108,15243.107769423557,6459.187869929645,0.0003325121451513233,23268.49187055537,2372.725841195043,19306.944792071965,1968.7604627545559,0.8297462895093575,0.8297462895093575,35350.32795296703,35405.22815468563,0.9980620956545756,0.8,4266.410081492784,4273.035954225843,0.9980620956545756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558807709012456,3.6382558667147302,-3.6825263973238602,7.3207822640385904,3.5,3.5,1.0,0.6,0.0002334323654385558,0.955955584712052,0.0002441874593042616,198.56815564676464,0.0,0.0,0.0,0.0,8.23209697823629e-05,0.0001511113956561929,0.0005902810812118426,0.09311719808095598,0.09311719808095598,0.09311719808095598,0.09310836491107155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494176.1086381995,593.5531297278477,0.0,0.09311719808095598,0.09311719811640481,0.09311719811640481,0.375,0.375,0.5,8.7069885358114,3.092281986027956e-11,3.092281986027956e-11,3.092281986027956e-11,3.092281986027956e-11,3.092281986027956e-11,3.092281986027956e-11,27524.669284356572,20889.72277389876,0.7589454593654743,1.025991302397409,3.7419756283585563,0.989185784907105,0.6084345681286816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96373144750044,260.96373144750044,-12.186268552499541,245.32338970773029,276.6040731873386,122788.54618543871,122828.18236404695,-39.63617860826045,0.0,nan,276.6040731873386,3.454073187338622,270.3479364925014,-2.8020635074985876,264.09179979545866,-9.058200204541322,257.83566309894854,-15.314336901051433,251.57952640302506,-21.57047359697492,245.32338970773029,-27.82661029226969,1.0,1.0,26022.012520719443,26022.012520719443,275.82562536322934,2.675625363229358,275.82562536322934,275.82562536322934,77235.9198484482,77236.83596974159,-0.9161212933831848,0.0,8546.071908451686,8546.071908451686,0.8866076982282759,3925.795827917693,275.82562536322934,2.675625363229358,1.0,0.002,0.1803063315137002,0.004721490620917001,0.00027859456540392936,0.0017214054344959627,0.13929728270196468,0.13929728270196468,0.0,-1.0010785603253858e-13,0.99990474055843,0.99990474055843,0.0,0.09310832782411169,8.870292293128191e-06,0.0,0.0,0.0,1600299.1269276754,266.78792514295696,0.0,1.0,1283909.4026561512,2600.5519434901034,,,,,,,,,,,,,,,,,,4.0,1550.0
1430.0,-29.568670807718572,3.6382154195266314,35.057483170257726,24.86538573810833,5.191639394677669,-26.09263978745773,-39.621215814817674,1.7156083742551895,-6.362161563064149,-6.362161563066951,40.114803162138,41148.42057358931,25750.970730178473,25750.970730178473,66899.39130376778,77245.09332531254,77235.76299216479,25750.970730178473,102986.73372234326,102986.73372234326,102986.73372234326,130511.34241907195,126553.28311499293,3958.0593040790213,0.0,90893.04505637646,54796.372304018485,40107.41416928664,27524.6086967287,67632.02286601534,20889.669749020424,1550.0,0.0,0.8793671557509037,2.74280263042951,0.001494314320929203,1.0,1.0,-6.362161563064149,336214.6090776515,1559489.1675313644,4.638374197390059,1559489.1675313644,4.638374197390059,0.7589452035153967,0.0931169644854545,3.906276955186821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906276955186821,1.283713537972145,1.2840132138604814,3.042950658102028,6447.64730044845,15243.107769423557,6459.179517254235,0.00033250898281023355,23268.45896978378,2372.7224862500225,19306.919825366203,1968.757916859091,0.8297463897561073,0.8297463897561073,35350.41808597949,35405.22815468563,0.9980652766141728,0.8,4266.420959592517,4273.035954225843,0.9980652766141728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558833422542201,3.6382154195266314,-3.6826007084558765,7.320816127982508,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9561754544655481,0.00024413130911107967,198.5699632804795,0.0,0.0,0.0,0.0,8.230361452419584e-05,0.00015112875091435996,0.0005903507569629334,0.09311696452482318,0.09311696452482318,0.09311696452482318,0.09310804426961725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494182.22236558655,593.551128409723,0.0,0.09311696452482318,0.0931169644854545,0.0931169644854545,0.375,0.375,0.5,8.705650502665872,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,27524.6086967287,20889.669749020424,0.7589452035153967,1.0259554605018604,3.7419628809375984,0.9891673865248869,0.6084162328710433,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96254873489517,260.96254873489517,-12.187451265104812,245.32126075760834,276.60383671220035,122796.31030667323,122835.8579393942,-39.54763272098556,0.0,nan,276.60383671220035,3.4538367122003706,270.3473215218392,-2.8026784781607716,264.0908063303409,-9.059193669659066,257.83429113915224,-15.315708860847735,251.57777594823017,-21.57222405176981,245.32126075760834,-27.828739242391634,1.0,1.0,26022.012520719443,26022.012520719443,275.825413105101,2.675413105101029,275.825413105101,275.825413105101,77235.50178235819,77235.76299216479,-0.26120980660198256,0.0,8546.071908451686,8546.071908451686,0.8866069115029737,3925.808339962755,275.825413105101,2.675413105101029,1.0,0.002,0.1803511374267099,0.004721285634048704,0.0002786637461270873,0.0017213362544925455,0.13933187306354367,0.13933187306354367,0.0,6.196328172780596e-13,0.9999037642384558,0.9999037642384558,0.0,0.09310800330346457,8.961181989938322e-06,0.0,0.0,0.0,1600299.0254632926,266.78783843693583,0.0,1.0,1283909.6988793486,2600.550743192654,,,,,,,,,,,,,,,,,,3.0,1550.0
1435.0,-29.570824321856485,3.6381723711675704,35.057451854291465,24.864777910430007,5.191264547639354,-26.094615435001035,-39.623053547088034,1.715055664200286,-6.362228861270296,-6.362228861262718,40.11473548904918,41147.585807650146,25751.03317350799,25751.03317350799,66898.61898115813,77244.5825201483,77234.84940033905,25751.03317350799,102985.88257384705,102985.88257384705,102985.88257384705,130510.44024399291,126552.99446300637,3957.4457809865453,0.0,90893.30398807662,54796.30728899226,40107.77411009373,27524.557670145867,67632.33178023959,20889.624733141987,1550.0,0.0,0.8793670495760403,2.742795758977054,0.001494314320929203,1.0,1.0,-6.362228861270296,336213.71698393725,1559486.242637676,4.638377805127389,1559486.242637676,4.638377805127389,0.7589449750104298,0.09311672953536967,3.9062973879611063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9062973879611063,1.2837161193165736,1.284015795807511,3.0429604561176236,6447.668061267767,15243.107769423557,6459.165445702633,0.00033250365536787265,23268.403544543857,2372.7168344484467,19306.877764556797,1968.7536278501627,0.8297465585723011,0.8297465585723011,35350.56601337821,35405.22815468563,0.9980704972482326,0.8,4266.438812862395,4273.035954225843,0.9980704972482326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558846902114321,3.6381723711675704,-3.682661509005277,7.320833880172847,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9563890413536116,0.0002440767881532505,198.57171886250782,0.0,0.0,0.0,0.0,8.228655504935952e-05,0.00015114581038919628,0.0005904204843245821,0.09311672933704748,0.09311672933704748,0.09311672933704748,0.09310779976727732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494188.3694254878,593.5491164621835,0.0,0.09311672933704748,0.09311672953536967,0.09311672953536967,0.375,0.375,0.5,8.70431106080401,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,27524.557670145867,20889.624733141987,0.7589449750104298,1.0259254401578655,3.741953528480099,0.9891514490219627,0.6084011111926856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96132314444645,260.96132314444645,-12.188676855553524,245.31916568600877,276.60348060287924,122802.52031808959,122843.50170623961,-40.981388149974116,0.0,nan,276.60348060287924,3.4534806028792673,270.3466176199145,-2.803382380085452,264.08975463610983,-9.060245363890147,257.8328916525218,-15.317108347478154,251.5760286692447,-21.573971330755285,245.31916568600877,-27.830834313991204,1.0,1.0,26022.012520719443,26022.012520719443,275.82523890494656,2.675238904946582,275.82523890494656,275.82523890494656,77234.28399110357,77234.84940033905,-0.5654092354816385,0.0,8546.071908451686,8546.071908451686,0.8866056203177697,3925.8288749009116,275.82523890494656,2.675238904946582,1.0,0.002,0.18039598825622682,0.004721083831640501,0.00027873300735449297,0.0017212669914691587,0.13936650367724648,0.13936650367724648,0.0,-1.1763485151250475e-12,0.9999036674962093,0.9999036674962093,0.0,0.09310775936766873,8.970167700944342e-06,0.0,0.0,0.0,1600298.946710083,266.7877711387297,0.0,1.0,1283909.9287974292,2600.5498115643422,,,,,,,,,,,,,,,,,,4.0,1550.0
1440.0,-29.572970297567046,3.6381318494831025,35.057422099256314,24.864581738971197,5.191303141403152,-26.09654295365445,-39.62484647110102,1.7148757977063214,-6.362245828767982,-6.362245828813311,40.11468435695081,41146.45084606248,25750.97252161326,25750.97252161326,66897.42336767574,77243.78483380267,77234.32366281054,25750.97252161326,102985.2961844238,102985.2961844238,102985.2961844238,130509.82848938499,126552.9835453838,3956.844944001183,0.0,90893.38595902592,54796.05197213306,40108.14887432541,27524.53230496119,67632.68117928659,20889.60132327043,1550.0,0.0,0.8793671517024277,2.7427940265206625,0.001494314320929203,1.0,1.0,-6.362245828767982,336213.49206593476,1559484.0326639058,4.63837433495404,1559484.0326639058,4.63837433495404,0.7589448239055151,0.09311649741416769,3.906303658720008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906303658720008,1.283716959356673,1.284016636043713,3.042963349707266,6447.674192436998,15243.107769423557,6459.161289943054,0.0003325020820298516,23268.38717623127,2372.715165345074,19306.86534271331,1968.7523611746428,0.8297466084127796,0.8297466084127796,35350.611411834885,35405.22815468563,0.9980720994456164,0.8,4266.444291975164,4273.035954225843,0.9980720994456164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558833809257237,3.6381318494831025,-3.682684787791457,7.320816637274559,3.5,3.5,1.0,0.6,0.0002334323654385558,0.956601931777987,0.00024402246920481022,198.57346832995967,0.0,0.0,0.0,0.0,8.226991467488238e-05,0.00015116245076367342,0.0005904864344792206,0.09311649739288287,0.09311649739288287,0.09311649739288287,0.0931077517699561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494194.4633158741,593.5471227005332,0.0,0.09311649739288287,0.09311649741416769,0.09311649741416769,0.375,0.375,0.5,8.70299920917635,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,4.530420483206399e-11,27524.53230496119,20889.60132327043,0.7589448239055151,1.0258875565409533,3.741925792390359,0.989128660896028,0.6083811868553294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.96018802733096,260.96018802733096,-12.18981197266902,245.3171013114656,276.6032747431994,122811.9487485414,122849.90487751066,-37.956128969265464,0.0,nan,276.6032747431994,3.4532747431994153,270.3460400570411,-2.8039599429588975,264.0888053704949,-9.061194629505053,257.8315706840398,-15.318429315960202,251.57433599774475,-21.575664002255223,245.3171013114656,-27.832898688534385,1.0,1.0,26022.012520719443,26022.012520719443,275.8251604193636,2.6751604193636354,275.8251604193636,275.8251604193636,77233.96383037975,77234.32366281054,-0.35983243078226224,0.0,8546.071908451686,8546.071908451686,0.8866052240565525,3925.8351770136082,275.8251604193636,2.6751604193636354,1.0,0.002,0.18043990579494865,0.004720894757414496,0.0002788008553834897,0.0017211991437915371,0.13940042769174485,0.13940042769174485,0.0,-8.249733361720413e-13,0.9999056718316317,0.9999056718316317,0.0,0.09310771390552175,8.783508645949624e-06,0.0,0.0,0.0,1600298.9268544929,266.787754171232,0.0,1.0,1283909.9867652976,2600.5495766785543,,,,,,,,,,,,,,,,,,3.0,1550.0
1445.0,-29.57512416625058,3.6380968995901135,35.05739521120859,24.864472390059404,5.191430436668293,-26.09846870591823,-39.62663537878541,1.714774972976771,-6.362228842538855,-6.362228842530402,40.11464597469504,41145.23810836205,25750.838785960324,25750.838785960324,66896.07689432238,77242.92246799852,77234.05769866257,25750.838785960324,102984.89648462289,102984.89648462289,102984.89648462289,130509.42131958267,126553.15597010209,3956.2653494805904,0.0,90893.4310636871,54795.74669086157,40108.53819202836,27524.524834959786,67633.06302698815,20889.59305223704,1550.0,0.0,0.8793673883318375,2.7427957608896176,0.001494314320929203,1.0,1.0,-6.362228842538855,336213.7172322373,1559482.3737508513,4.638366294477063,1559482.3737508513,4.638366294477063,0.7589447293820126,0.09311627331363173,3.906307034352242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906307034352242,1.2837174302442766,1.2840171070412427,3.042964863076539,6447.677399084889,15243.107769423557,6459.159116432651,0.0003325012591592277,23268.378615496975,2372.7142923931187,19306.858845945266,1968.7516986886721,0.8297466344770024,0.8297466344770024,35350.63585041693,35405.22815468563,0.9980729619296025,0.8,4266.447241453113,4273.035954225843,0.9980729619296025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55880493989052,3.6380968995901135,-3.6826817175983226,7.320778617188436,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9568156566288086,0.00024396796166674202,198.57522426301043,0.0,0.0,0.0,0.0,8.225331467668007e-05,0.00015117905076187572,0.0005905517894378098,0.09311627347838979,0.09311627347838979,0.09311627347838979,0.0931078356998261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494200.39577916585,593.5451823108224,0.0,0.09311627347838979,0.09311627331363173,0.09311627331363173,0.375,0.375,0.5,8.701733539638912,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,27524.524834959786,20889.59305223704,0.7589447293820126,1.0258473622591344,3.7418906183311527,0.9891031678933174,0.6083598208755315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9591170314876,260.9591170314876,-12.19088296851237,245.31504986534455,276.60318419768674,122821.18687183443,122856.99890944762,-35.812037613192174,0.0,nan,276.60318419768674,3.4531841976867668,270.34555733120595,-2.8044426687940245,264.0879304645895,-9.062069535410501,257.8303035982862,-15.31969640171377,251.57267673181286,-21.577323268187115,245.31504986534455,-27.83495013465543,1.0,1.0,26022.012520719443,26022.012520719443,275.82514628443073,2.6751462844307525,275.82514628443073,275.82514628443073,77233.6805817316,77234.05769866257,-0.37711693096207455,0.0,8546.071908451686,8546.071908451686,0.8866050107438659,3925.838569524003,275.82514628443073,2.6751462844307525,1.0,0.002,0.18048227051584453,0.00472071817908808,0.000278866323598803,0.0017211336764598748,0.1394331617994015,0.1394331617994015,0.0,5.867788893665349e-14,0.9999090068329533,0.9999090068329533,0.0,0.09310780036901933,8.472944612398026e-06,0.0,0.0,0.0,1600298.9467320025,266.7877711574611,0.0,1.0,1283909.9287334362,2600.549811823644,,,,,,,,,,,,,,,,,,3.0,1550.0
1450.0,-29.577241176110793,3.6380469347053572,35.05736601609493,24.863779555913084,5.191036596739597,-26.10041198832461,-39.62844195831565,1.714137553522766,-6.362307967623963,-6.36230796760668,40.11455904231677,41144.43433839406,25750.913873453494,25750.913873453494,66895.34821184755,77242.17759849009,77233.10582201032,25750.913873453494,102984.01969546381,102984.01969546381,102984.01969546381,130508.48183384429,126552.79947421516,3955.6823596291247,0.0,90893.71841964987,54795.70088231695,40108.90837481435,27524.462138380473,67633.37051319482,20889.537517875968,1550.0,0.0,0.8793672913676429,2.7427876818765418,0.001494314320929203,1.0,1.0,-6.362307967623963,336212.6683657868,1559478.6164657883,4.638369589242051,1559478.6164657883,4.638369589242051,0.7589444405072432,0.09311606799152206,3.906328738794787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906328738794787,1.2837204072294548,1.2840200847213818,3.042974713805077,6447.698271596605,15243.107769423557,6459.144968474406,0.00033249590293198193,23268.322892786837,2372.708610258023,19306.816556751288,1968.7473863909988,0.8297468040868724,0.8297468040868724,35350.79298408035,35405.22815468563,0.9980785074786511,0.8,4266.466205821609,4273.035954225843,0.9980785074786511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55882114894419,3.6380469347053572,-3.6827530293183792,7.3207999640237365,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9570257742399815,0.00024391439783733648,198.57695017731132,0.0,0.0,0.0,0.0,8.223655383646859e-05,0.0001511958116020872,0.0005906205440466355,0.09311602299413066,0.09311602299413066,0.09311602299413066,0.09310755118043972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494206.1333669133,593.5433031773956,0.0,0.09311602299413066,0.09311606799152206,0.09311606799152206,0.375,0.375,0.5,8.700459496089177,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,27524.462138380473,20889.537517875968,0.7589444405072432,1.025817854574919,3.741874807730708,0.9890878970581055,0.6083451708260946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9579485370485,260.9579485370485,-12.192051462951497,245.3130094713751,276.60288752839745,122826.34294780903,122865.3847486273,-39.041800818250806,0.0,nan,276.60288752839745,3.4528875283974685,270.34491195943474,-2.805088040565238,264.08693636606046,-9.063063633939521,257.8289607795514,-15.321039220448597,251.57098511747174,-21.57901488252824,245.3130094713751,-27.83699052862488,1.0,1.0,26022.012520719443,26022.012520719443,275.82495577758016,2.6749557775801804,275.82495577758016,275.82495577758016,77232.24179181554,77233.10582201032,-0.8640301947743865,0.0,8546.071908451686,8546.071908451686,0.8866036391976597,3925.860382488761,275.82495577758016,2.6749557775801804,1.0,0.002,0.18052520830719263,0.0047205215815503765,0.00027893262213425743,0.0017210670681415238,0.1394663110671287,0.1394663110671287,0.0,-3.097242189283034e-10,0.9999081133285433,0.9999081133285433,0.0,0.09310751186597518,8.556125546872398e-06,0.0,0.0,0.0,1600298.8541387487,266.787692032376,0.0,1.0,1283910.1990568303,2600.548716473542,,,,,,,,,,,,,,,,,,5.0,1550.0
1455.0,-29.57933370259916,3.6380120459116747,35.05733898414124,24.86369702909144,5.191107655936041,-26.102289566752077,-39.63018605774266,1.7140635188317235,-6.362313129500876,-6.362313129510497,40.11453275167685,41143.27767293166,25750.83732671209,25750.83732671209,66894.11499964376,77241.63366254729,77232.66808930128,25750.83732671209,102983.50541601337,102983.50541601337,102983.50541601337,130507.95589906814,126552.8436055016,3955.1122935665308,0.0,90893.75460675303,54795.398612201156,40109.284438390976,27524.45048305477,67633.73492144575,20889.526596037384,1550.0,0.0,0.8793673630503334,2.7427871548272,0.001494314320929203,1.0,1.0,-6.362313129500876,336212.59994105075,1559477.4801668362,4.6383671535221005,1559477.4801668362,4.6383671535221005,0.7589443650799812,0.09311583134470086,3.906331723998548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906331723998548,1.283720752999806,1.2840204305724512,3.0429762196102303,6447.701462217034,15243.107769423557,6459.142805741944,0.0003324950841591642,23268.314374928086,2372.707741678156,19306.81009219923,1968.7467271901446,0.8297468300068428,0.8297468300068427,35350.814596047836,35405.22815468563,0.9980792702070116,0.8,4266.468814157127,4273.035954225843,0.9980792702070116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588046248842256,3.6380120459116747,-3.6827661564229635,7.320778202334639,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9572335107458013,0.0002438614641235069,198.57865616077206,0.0,0.0,0.0,0.0,8.222037566095559e-05,0.0001512119897776002,0.0005906841927171839,0.09311583142675697,0.09311583142675697,0.09311583142675697,0.09310754087882696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494212.01759291766,593.5413791331349,0.0,0.09311583142675697,0.09311583134470086,0.09311583134470086,0.375,0.375,0.5,8.699215937243821,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,27524.45048305477,20889.526596037384,0.7589443650799812,1.0257793986858312,3.7418538492772435,0.9890643342015485,0.6083247911817699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9568635053087,260.9568635053087,-12.19313649469126,245.31099836290036,276.6027286124901,122835.46158777691,122871.74296074851,-36.281372971591175,0.0,nan,276.6027286124901,3.452728612490148,270.34438258275395,-2.805617417246026,264.08603654126796,-9.063963458732019,257.82769050318376,-15.322309496816217,251.56934442925615,-21.58065557074383,245.31099836290036,-27.839001637099614,1.0,1.0,26022.012520719443,26022.012520719443,275.82489939533633,2.674899395336354,275.82489939533633,275.82489939533633,77232.19337886004,77232.66808930128,-0.47471044123813044,0.0,8546.071908451686,8546.071908451686,0.8866034505566858,3925.8633826185405,275.82489939533633,2.674899395336354,1.0,0.002,0.180566836408001,0.004720345121500547,0.0002789969394705053,0.0017210030628244438,0.13949846973525265,0.13949846973525265,0.0,2.294948953096565e-12,0.9999105885883657,0.9999105885883657,0.0,0.09310750572677483,8.325617926033098e-06,0.0,0.0,0.0,1600298.848098246,266.7876868704991,0.0,1.0,1283910.2166919,2600.5486450163,,,,,,,,,,,,,,,,,,3.0,1550.0
1460.0,-29.581354741799554,3.6379633781648844,35.05731001839642,24.86307135494428,5.190789175340995,-26.104063830468352,-39.631835686136014,1.7134928314014137,-6.362387548101026,-6.3623875480788366,40.114445620375896,41142.20725853988,25750.90363507758,25750.90363507758,66893.11089361746,77240.83590343848,77231.77318246213,25750.90363507758,102982.6768175397,102982.6768175397,102982.6768175397,130507.06636322304,126552.5324968181,3954.533866404942,0.0,90894.01930612673,54795.369330748654,40109.61108375342,27524.389545683345,67634.00062943676,20889.472464244747,1550.0,0.0,0.8793672921690172,2.7427795563849093,0.001494314320929203,1.0,1.0,-6.362387548101026,336211.6134653402,1559473.714292577,4.638369562011997,1559473.714292577,4.638369562011997,0.7589440786533573,0.0931155432790039,3.9063523825237025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9063523825237025,1.2837234183348427,1.2840230965296957,3.0429859942811923,6447.722173571874,15243.107769423557,6459.128766465986,0.00033248976918997375,23268.25908301815,2372.7021034724553,19306.768127863885,1968.7424480188326,0.8297469982167477,0.8297469982167477,35350.96415739755,35405.22815468563,0.9980845485210839,0.8,4266.48686462758,4273.035954225843,0.9980845485210839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558818938797365,3.6379633781648844,-3.6828336751620747,7.3207970533269595,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9574341965020526,0.00024381034883795834,198.58030389029832,0.0,0.0,0.0,0.0,8.220507650113461e-05,0.00015122728893742117,0.0005907470804432956,0.09311558048581374,0.09311558048581374,0.09311558048581374,0.0931072754347416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494217.6675150483,593.5395286188365,0.0,0.09311558048581374,0.0931155432790039,0.0931155432790039,0.375,0.375,0.5,8.697959834528518,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,-2.2168933355715126e-11,27524.389545683345,20889.472464244747,0.7589440786533573,1.0257443576959717,3.7418355588804793,0.989045602375666,0.6083065747353307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9557336455096,260.9557336455096,-12.194266354490367,245.30902749701974,276.6024398532943,122841.38572619497,122879.14952405261,-37.76379785765731,0.0,nan,276.6024398532943,3.4524398532943223,270.3437573481592,-2.806242651840762,264.0850748571936,-9.064925142806374,257.8263923892542,-15.323607610745796,251.56770992813654,-21.58229007186344,245.30902749701974,-27.840972502980236,1.0,1.0,26022.012520719443,26022.012520719443,275.82472026119234,2.6747202611923626,275.82472026119234,275.82472026119234,77230.93382960059,77231.77318246213,-0.8393528615415562,0.0,8546.071908451686,8546.071908451686,0.8866021451026184,3925.884144436321,275.82472026119234,2.6747202611923626,1.0,0.002,0.18060840956379912,0.004720150359765372,0.0002790611321532659,0.0017209368217037647,0.13953056607663294,0.13953056607663294,0.0,-2.046142969468201e-09,0.9999107910178451,0.9999107910178451,0.0,0.09310723653616518,8.306742838722361e-06,0.0,0.0,0.0,1600298.7610124978,266.78761245189895,0.0,1.0,1283910.4709359142,2600.547614820482,,,,,,,,,,,,,,,,,,4.0,1550.0
1465.0,-29.583376500369774,3.6379264215249707,35.0572820127962,24.862857965659373,5.190700731682433,-26.10596877716527,-39.633606433030195,1.7132930086819471,-6.362418029293565,-6.362418029258809,40.11441358202153,41141.466885268885,25750.88696076823,25750.88696076823,66892.35384603712,77240.4626520782,77231.13544646991,25750.88696076823,102982.02240723814,102982.02240723814,102982.02240723814,130506.38833267095,126552.41671034931,3953.971622321635,0.0,90894.10409983042,54795.10833382215,40109.995295564746,27524.365925432805,67634.36122099755,20889.451584369002,1550.0,0.0,0.8793672493282678,2.7427764441357536,0.001494314320929203,1.0,1.0,-6.362418029293565,336211.2094143755,1559472.3295755868,4.638371017706193,1559472.3295755868,4.638371017706193,0.7589439713511049,0.09311539409573702,3.9063583130703585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9063583130703585,1.283724351588249,1.2840240300009649,3.042988401861611,6447.727274945879,15243.107769423557,6459.125308405437,0.00033248846005721263,23268.245464248917,2372.7007147444765,19306.75779148949,1968.7413940019774,0.8297470396362221,0.829747039636222,35351.00709269676,35405.22815468563,0.998086063793236,0.8,4266.492046463336,4273.035954225843,0.998086063793236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558815339332743,3.6379264215249707,-3.682865891415535,7.320792312940506,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9576349991062965,0.00024375922523341804,198.58195223367764,0.0,0.0,0.0,0.0,8.218865697958943e-05,0.00015124370845896637,0.000590812117838273,0.09311539407091149,0.09311539407091149,0.09311539407091149,0.09310716524936562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494223.4792830516,593.537627948544,0.0,0.09311539407091149,0.09311539409573702,0.09311539409573702,0.375,0.375,0.5,8.69672550615516,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,27524.365925432805,20889.451584369002,0.7589439713511049,1.0257160735647903,3.74182460340281,0.9890291360550313,0.6082923848550554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.954643366619,260.954643366619,-12.195356633380982,245.30708005712467,276.6022067042003,122849.05672115136,122885.51354452186,-36.45682337049328,0.0,nan,276.6022067042003,3.4522067042003073,270.34318135874014,-2.806818641259838,264.08415601998223,-9.065843980017746,257.82513069214076,-15.324869307859217,251.5661053675259,-21.583894632474085,245.30708005712467,-27.842919942875312,1.0,1.0,26022.012520719443,26022.012520719443,275.82461515672355,2.6746151567235756,275.82461515672355,275.82461515672355,77230.64152770817,77231.13544646991,-0.49391876174195204,0.0,8546.071908451686,8546.071908451686,0.8866017703391318,3925.8901046357105,275.82461515672355,2.6746151567235756,1.0,0.002,0.1806497287526534,0.004719975555373833,0.00027912495763506126,0.0017208750418212927,0.13956247881753062,0.13956247881753062,0.0,-5.436458574981096e-13,0.9999112516441435,0.9999112516441435,0.0,0.0931071302576061,8.263838130925104e-06,0.0,0.0,0.0,1600298.7253429326,266.7875819707064,0.0,1.0,1283910.5750719567,2600.547192861791,,,,,,,,,,,,,,,,,,3.0,1550.0
