time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_compressor_speed_rpm,newton_iterations,pid_open_loop_nh3_speed_step_output
1470.0,-29.58540861036797,3.6378940692146653,35.057256447605205,24.862752423528605,5.190821806525143,-26.107785568836437,-39.63529632948337,1.713198761996516,-6.362407463833222,-6.362407463850917,40.11437555549687,41140.338672622376,25750.776447643875,25750.776447643875,66891.11512026624,77239.65029530239,77230.84014160496,25750.776447643875,102981.61658924884,102981.61658924884,102981.61658924884,130505.97267565984,126552.5478414998,3953.4248341600346,0.0,90894.15086456746,54794.83923011968,40110.346260497536,27524.356086410997,67634.70234690854,20889.441429967348,1550.0,0.0,0.8793674500555485,2.742777522910346,0.001494314320929203,1.0,1.0,-6.362407463833222,336211.3494673994,1559470.6860469126,4.638364197155474,1559470.6860469126,4.638364197155474,0.7589438737235579,0.09311518271854144,3.9063622285297632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9063622285297632,1.2837247917590893,1.2840244702745607,3.0429904085414377,6447.731526859637,15243.107769423557,6459.122426145008,0.0003324873689120637,23268.234113244864,2372.6995572641895,19306.749176220186,1968.7405154889984,0.8297470741550731,0.8297470741550731,35351.03543938863,35405.22815468563,0.9980870642046555,0.8,4266.49546760874,4273.035954225843,0.9980870642046555,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558791482987452,3.6378940692146653,-3.6828668256378925,7.320760894852558,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9578368756067035,0.00024370784982640954,198.58360904417006,0.0,0.0,0.0,0.0,8.217298998327727e-05,0.00015125937545527852,0.0005908739109895019,0.0931151828121705,0.0931151828121705,0.0931151828121705,0.09310722312275074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494229.06713125756,593.5358001416345,0.0,0.0931151828121705,0.09311518271854144,0.09311518271854144,0.375,0.375,0.5,8.695531494588277,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,27524.356086410997,20889.441429967348,0.7589438737235579,1.0256789708429723,3.741792411768481,0.989005832792339,0.6082726358668277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.95362401467844,260.95362401467844,-12.196375985321538,245.30514471674593,276.60210332597177,122857.97356493266,122892.05872378657,-34.085158853897696,0.0,nan,276.60210332597177,3.452103325971791,270.34271159643333,-2.8072884035666448,264.083319870166,-9.06668012983397,257.8239281491631,-15.326071850836854,251.56453642959062,-21.58546357040936,245.30514471674593,-27.84485528325405,1.0,1.0,26022.012520719443,26022.012520719443,275.8245911676756,2.674591167675601,275.8245911676756,275.8245911676756,77230.41352321478,77230.84014160496,-0.4266183901781915,0.0,8546.071908451686,8546.071908451686,0.8866015229131136,3925.894039672412,275.8245911676756,2.674591167675601,1.0,0.002,0.18068969600712015,0.004719808005016047,0.00027918671778497144,0.0017208132771350717,0.13959335889248572,0.13959335889248572,0.0,-5.079956854475709e-12,0.9999141551523937,0.9999141551523937,0.0,0.09310718925987113,7.993458670307836e-06,0.0,0.0,0.0,1600298.7377067995,266.78759253616676,0.0,1.0,1283910.538976085,2600.547339122058,,,,,,,,,,,,,,,,,,3.0,1550.0
1475.0,-29.587412299743818,3.637854568178633,35.05722757737909,24.86220843801277,5.190495462076934,-26.109621523566442,-39.63700410732997,1.7127046853313574,-6.362513595293763,-6.3625135952852085,40.11430006325323,41139.54686205801,25750.94802091939,25750.94802091939,66890.4948829774,77239.15970451056,77229.66201092288,25750.94802091939,102980.61003184227,102980.61003184227,102980.61003184227,130504.89710648196,126552.03193107515,3952.8651754068187,0.0,90894.38321194233,54794.770367258905,40110.68093853714,27524.2870746397,67634.96801317684,20889.38149414314,1550.0,0.0,0.8793671644617498,2.7427666864908185,0.001494314320929203,1.0,1.0,-6.362513595293763,336209.9426181577,1559467.4232320853,4.638373901402471,1559467.4232320853,4.638373901402471,0.7589435990656477,0.09311496981855681,3.9063806390674802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9063806390674802,1.2837270993055598,1.2840267783597152,3.042999280127888,6447.750324686764,15243.107769423557,6459.109683350992,0.0003324825448869952,23268.18393039148,2372.6944400372686,19306.711087156124,1968.7366314853823,0.8297472267244235,0.8297472267244234,35351.16872580223,35405.22815468563,0.9980917681513111,0.8,4266.511553866821,4273.035954225843,0.9980917681513111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55882852031969,3.637854568178633,-3.682955103724534,7.320809671903167,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9580359736626312,0.00024365720271038398,198.58524270996173,0.0,0.0,0.0,0.0,8.215716001353818e-05,0.00015127520542501763,0.0005909385336432448,0.09311496987188414,0.09311496987188414,0.09311496987188414,0.09310682502762203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494234.6073779424,593.5339860196929,0.0,0.09311496987188414,0.09311496981855681,0.09311496981855681,0.375,0.375,0.5,8.694309759889583,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,27524.2870746397,20889.38149414314,0.7589435990656477,1.0256506720765333,3.7417902031810617,0.9889927776700596,0.6082585394886723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9525279970024,260.9525279970024,-12.197472002997586,245.30321754390306,276.6018384564304,122863.19749019011,122899.8462062344,-36.648716044279524,0.0,nan,276.6018384564304,3.451838456430437,270.3421142702842,-2.8078857297157924,264.0823900857834,-9.067609914216575,257.822665903504,-15.327334096495974,251.5629417221097,-21.587058277890264,245.30321754390306,-27.846782456096918,1.0,1.0,26022.012520719443,26022.012520719443,275.8243471798442,2.674347179844233,275.8243471798442,275.8243471798442,77229.63195823722,77229.66201092288,-0.03005268565902952,0.0,8546.071908451686,8546.071908451686,0.8866003595123801,3925.9125422628176,275.8243471798442,2.674347179844233,1.0,0.002,0.18073061206647195,0.004719616139132028,0.00027924987691899236,0.0017207501225003131,0.13962493845949617,0.13962493845949617,0.0,-5.806943467745462e-13,0.9999121171049166,0.9999121171049166,0.0,0.09310678660543355,8.18321312326148e-06,0.0,0.0,0.0,1600298.6135100266,266.7874864047062,0.0,1.0,1283910.901563828,2600.5458699190917,,,,,,,,,,,,,,,,,,3.0,1550.0
1480.0,-29.58936438245554,3.637818257357906,35.05720062020773,24.86186659606176,5.190362769443688,-26.11139166726418,-39.63864940507335,1.712390054212037,-6.362520174587189,-6.362520174641768,40.11425642970751,41138.6243032464,25750.871462399155,25750.871462399155,66889.49576564555,77238.54963372234,77229.25276546455,25750.871462399155,102980.12422786371,102980.12422786371,102980.12422786371,130504.39273233706,126552.07321319576,3952.3195191412915,0.0,90894.52482689104,54794.59949625685,40111.028145149096,27524.268504473344,67635.29664962244,20889.363989716276,1550.0,0.0,0.8793672941288221,2.742766014721463,0.001494314320929203,1.0,1.0,-6.362520174587189,336209.8554050212,1559465.53737002,4.638369495419407,1559465.53737002,4.638369495419407,0.7589434751488949,0.09311475905811431,3.9063913150447522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9063913150447522,1.2837285687699491,1.284028248167143,3.043004113235403,6447.760565461632,15243.107769423557,6459.102741101603,0.00033247991680117366,23268.156591693052,2372.6916522658657,19306.690336308126,1968.7345154877687,0.8297473098148562,0.8297473098148563,35351.24601641071,35405.22815468563,0.9980944958949737,0.8,4266.520882024445,4273.035954225843,0.9980944958949737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588119937170415,3.637818257357906,-3.6829696495075264,7.320787906865432,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9582299867224956,0.00024360786937693493,198.5868343252,0.0,0.0,0.0,0.0,8.21419118590917e-05,0.00015129045357946408,0.0005909997139119998,0.09311475902975871,0.09311475902975871,0.09311475902975871,0.09310681595258928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494240.1556942968,593.5321708362115,0.0,0.09311475902975871,0.09311475905811431,0.09311475905811431,0.375,0.375,0.5,8.69311830835448,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,5.4569682106375694e-11,27524.268504473344,20889.363989716276,0.7589434751488949,1.0256187937735917,3.7417677813811214,0.9889732000756878,0.6082419437939443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9514602056824,260.9514602056824,-12.198539794317583,245.30132513928822,276.6015952750759,122870.43374370832,122906.13862751344,-35.70488380515111,0.0,nan,276.6015952750759,3.451595275075931,270.34154124618584,-2.8084587538141363,264.081487218077,-9.068512781923005,257.8214331910514,-15.328566808948551,251.56137916441602,-21.588620835583953,245.30132513928822,-27.848674860711753,1.0,1.0,26022.012520719443,26022.012520719443,275.8242927135213,2.674292713521311,275.8242927135213,275.8242927135213,77228.78398261312,77229.25276546455,-0.46878285142884124,0.0,8546.071908451686,8546.071908451686,0.8865996848744009,3925.923271619976,275.8242927135213,2.674292713521311,1.0,0.002,0.1807704974690087,0.004719445967264723,0.0002793115007382181,0.0017206885000658058,0.13965575036910904,0.13965575036910904,0.0,8.040239481144074e-13,0.9999143306697474,0.9999143306697474,0.0,0.09310678197906917,7.977079045136957e-06,0.0,0.0,0.0,1600298.6058108234,266.7874798254128,0.0,1.0,1283910.9240413315,2600.5457788404483,,,,,,,,,,,,,,,,,,3.0,1550.0
1485.0,-29.591326698247396,3.6377864169982,35.05717599097426,24.861757072526984,5.190469340313811,-26.11314709441065,-39.64028118699787,1.7122897320529649,-6.362510339130324,-6.362510339172616,40.11421966287456,41137.53183535417,25750.76414713985,25750.76414713985,66888.29598249402,77237.77083414064,77228.96698959393,25750.76414713985,102979.73113673378,102979.73113673378,102979.73113673378,130503.98998013805,126552.1983486687,3951.791631469363,0.0,90894.57067940263,54794.33166324533,40111.37668461923,27524.25884340427,67635.6355280235,20889.354052799295,1550.0,0.0,0.8793674861616654,2.7427670189568527,0.001494314320929203,1.0,1.0,-6.362510339130324,336209.9857808954,1559463.9482908677,4.638362970299028,1559463.9482908677,4.638362970299028,0.7589433805155876,0.0931145548766659,3.906394834355166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906394834355166,1.2837290373188426,1.2840287168254165,3.043005744042328,6447.764020945814,15243.107769423557,6459.100398592983,0.000332479030017054,23268.14736698441,2372.6907116073694,19306.6833343931,1968.7338014911413,0.8297473378472623,0.8297473378472623,35351.27149506597,35405.22815468563,0.9980953950891583,0.8,4266.523957028214,4273.035954225843,0.9980953950891583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558788827691324,3.6377864169982,-3.682970980909362,7.3207573979075615,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9584250595464059,0.0002435582867053084,198.58843430961352,0.0,0.0,0.0,0.0,8.212679154930399e-05,0.0001513055738892518,0.0005910593122501172,0.09311455517177993,0.09311455517177993,0.09311455517177993,0.09310687037500168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494245.5501456372,593.5304062647423,0.0,0.09311455517177993,0.0931145548766659,0.0931145548766659,0.375,0.375,0.5,8.691965573484383,4.229150363244116e-11,4.229150363244116e-11,4.229150363244116e-11,4.229150363244116e-11,4.229150363244116e-11,4.229150363244116e-11,27524.25884340427,20889.354052799295,0.7589433805155876,1.0255826460109614,3.7417369007906993,0.9889505060506183,0.6082227440342398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9504660558002,260.9504660558002,-12.1995339441998,245.29945038369885,276.60148172938375,122879.08573919196,122912.32819051473,-33.242451322771075,0.0,nan,276.60148172938375,3.4514817293837723,270.34107545929385,-2.80892454070613,264.0806691898514,-9.069330810148585,257.82026292068974,-15.329737079310235,251.55985665188342,-21.590143348116555,245.29945038369885,-27.850549616301123,1.0,1.0,26022.012520719443,26022.012520719443,275.82426910954905,2.6742691095490727,275.82426910954905,275.82426910954905,77228.53512460021,77228.96698959393,-0.4318649937195005,0.0,8546.071908451686,8546.071908451686,0.8865994624815304,3925.926808526942,275.82426910954905,2.6742691095490727,1.0,0.002,0.1808090822385931,0.0047192841557350046,0.00027937112435927195,0.0017206288743287534,0.13968556217963599,0.13968556217963599,0.0,-1.3119748343282112e-12,0.999917124068096,0.999917124068096,0.0,0.09310683792115666,7.716955509233204e-06,0.0,0.0,0.0,1600298.6173204433,266.78748966086965,0.0,1.0,1283910.8904394668,2600.545914994917,,,,,,,,,,,,,,,,,,3.0,1550.0
1490.0,-29.593204004157922,3.637737888912934,35.05714857099526,24.86105061778801,5.190059863340793,-26.11480246649216,-39.64181902175767,1.7116395695698832,-6.362597464794078,-6.362597464810226,40.11413015684326,41136.59000895071,25750.863535837136,25750.863535837136,66887.45354478784,77237.04136904869,77228.00261668513,25750.863535837136,102978.86615252227,102978.86615252227,102978.86615252227,130503.05824103736,126551.80741104223,3951.2508299951355,0.0,90894.86346149951,54794.33845660712,40111.69444988044,27524.192088515083,67635.88653839551,20889.29510421438,1550.0,0.0,0.8793673558750194,2.74275812312478,0.001494314320929203,1.0,1.0,-6.362597464794078,336208.8308705741,1559460.0798056722,4.638367397333465,1559460.0798056722,4.638367397333465,0.7589430794929954,0.09311430236511528,3.906416919250383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906416919250383,1.2837320738737428,1.284031754089184,3.0430157497448223,6447.785221828748,15243.107769423557,6459.086026002525,0.000332473589163478,23268.090769722978,2372.6849402928606,19306.640373758404,1968.7294207255695,0.8297475097905621,0.8297475097905621,35351.4313823725,35405.22815468563,0.9981010378449862,0.8,4266.543253732261,4273.035954225843,0.9981010378449862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558810282618911,3.637737888912934,-3.683047764487815,7.320785653400749,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9586117216801251,0.00024351086071577248,198.58996500490764,0.0,0.0,0.0,0.0,8.211254412141777e-05,0.00015131982131713802,0.0005911183102112127,0.09311431696102516,0.09311431696102516,0.09311431696102516,0.09310655459954086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494250.8006460972,593.5286861041793,0.0,0.09311431696102516,0.09311430236511528,0.09311430236511528,0.375,0.375,0.5,8.690789728360274,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,27524.192088515083,20889.29510421438,0.7589430794929954,1.0255510412393793,3.741723083957811,0.9889343803724255,0.6082065618463995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94939304679224,260.94939304679224,-12.200606953207739,245.29761361146814,276.6011725680647,122883.659418511,122919.51681754334,-35.857399032343466,0.0,nan,276.6011725680647,3.4511725680647487,270.34046072758986,-2.8095392724101202,264.0797489094524,-9.070251090547572,257.8190371155867,-15.330962884413282,251.5583253485915,-21.591674651408482,245.29761361146814,-27.85238638853184,1.0,1.0,26022.012520719443,26022.012520719443,275.8240691399149,2.674069139914934,275.8240691399149,275.8240691399149,77227.08722971605,77228.00261668513,-0.9153869690780994,0.0,8546.071908451686,8546.071908451686,0.8865980668882161,3925.949003846635,275.8240691399149,2.674069139914934,1.0,0.002,0.18084805252651043,0.004719097685952464,0.00027943128792090377,0.0017205664687690021,0.13971564396045189,0.13971564396045189,0.0,-2.2433100941091078e-09,0.9999163936038704,0.9999163936038704,0.0,0.09310651741386641,7.784951248868007e-06,0.0,0.0,0.0,1600298.51536445,266.7874025352059,0.0,1.0,1283911.188095606,2600.544708895204,,,,,,,,,,,,,,,,,,4.0,1550.0
1495.0,-29.595123671435974,3.637701139663782,35.05712230386927,24.860904842522018,5.190035802535053,-26.116552589893356,-39.64344629840923,1.7115051637973344,-6.362624415470748,-6.362624415495644,40.11409424139836,41135.65701800258,25750.838304535522,25750.838304535522,66886.4953225381,77236.65252238009,77227.45561320781,25750.838304535522,102978.29391774334,102978.29391774334,102978.29391774334,130502.46233791017,126551.74163656526,3950.7207013449042,0.0,90894.92364068172,54794.086932891274,40112.04078643383,27524.168420166818,67636.20920660064,20889.273956891397,1550.0,0.0,0.879367346703612,2.742755371371963,0.001494314320929203,1.0,1.0,-6.362624415470748,336208.47362153634,1559458.5275283842,4.6383677089704705,1559458.5275283842,4.6383677089704705,0.7589429637985332,0.0931140358511462,3.9064214275139952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9064214275139952,1.283732701611705,1.2840323819736883,3.0430177735673074,6447.7895100657415,15243.107769423557,6459.083118842128,0.0003324724886481392,23268.079322032154,2372.6837729532667,19306.631684061434,1968.7285346230808,0.8297475445590521,0.8297475445590522,35351.464020681546,35405.22815468563,0.998102189719628,0.8,4266.547192830391,4273.035954225843,0.998102189719628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588048359658835,3.637701139663782,-3.6830773406590382,7.32077848032282,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9588026363988497,0.0002434623733569407,198.59153026470995,0.0,0.0,0.0,0.0,8.209747053788574e-05,0.00015133489490067005,0.0005911778761705559,0.09311413306685028,0.09311413306685028,0.09311413306685028,0.09310646021659082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494256.1950213816,593.5269215853351,0.0,0.09311413306685028,0.0931140358511462,0.0931140358511462,0.375,0.375,0.5,8.689637868324848,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,27524.168420166818,20889.273956891397,0.7589429637985332,1.0255189267736022,3.7417112573492752,0.9889154952227959,0.6081898660575457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9483736505135,260.9483736505135,-12.201626349486503,245.2957827205274,276.6009646430278,122891.38210415204,122925.47351830693,-34.091414154878855,0.0,nan,276.6009646430278,3.4509646430278167,270.33992822280896,-2.8100717771910126,264.07889181874623,-9.071108181253749,257.8178554323746,-15.332144567625392,251.55681906559613,-21.593180934403847,245.2957827205274,-27.85421727947258,1.0,1.0,26022.012520719443,26022.012520719443,275.8239781828084,2.673978182808412,275.8239781828084,275.8239781828084,77226.96073190603,77227.45561320781,-0.49488130178360734,0.0,8546.071908451686,8546.071908451686,0.8865977820009082,3925.9535346515654,275.8239781828084,2.673978182808412,1.0,0.002,0.18088610111213874,0.004718938234446084,0.00027949006191939287,0.0017205100594612523,0.13974503095969643,0.13974503095969643,0.0,1.213806451183519e-10,0.9999182986050429,0.9999182986050429,0.0,0.09310642830452708,7.607546619125197e-06,0.0,0.0,0.0,1600298.4838262685,266.78737558452923,0.0,1.0,1283911.2801698742,2600.544335811349,,,,,,,,,,,,,,,,,,4.0,1550.0
1500.0,-29.596985642785686,3.6376677553865737,35.057096977603585,24.860607494507008,5.189927105416141,-26.118294367953744,-39.64506477406246,1.711235830561914,-6.362643399857973,-6.3626433998534395,40.114057905238425,41134.975228406445,25750.80122474303,25750.80122474303,66885.77645314948,77236.11380778883,77226.9322814615,25750.80122474303,102977.73350620453,102977.73350620453,102977.73350620453,130501.88120467436,126551.6742988921,3950.2069057822487,0.0,90895.05135679225,54793.91277732237,40112.37619941097,27524.147698469827,67636.52389788079,20889.25515361577,1550.0,0.0,0.8793673819985826,2.7427534330048156,0.001494314320929203,1.0,1.0,-6.362643399857973,336208.2219711089,1559456.957068484,4.638366509675934,1559456.957068484,4.638366509675934,0.7589428520170702,0.09311394695471506,3.906431638015094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906431638015094,1.2837339595260153,1.2840336401816517,3.0430227455051826,6447.800045005483,15243.107769423557,6459.075976715105,0.00033246978498962387,23268.051198504305,2372.6809051515356,19306.61033576581,1968.726357702764,0.8297476299608134,0.8297476299608134,35351.53794124022,35405.22815468563,0.9981047985327565,0.8,4266.556114258706,4273.035954225843,0.9981047985327565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558796831592302,3.6376677553865737,-3.6831001834174155,7.320767938803989,3.5,3.5,1.0,0.6,0.0002334323654385558,0.958987852332042,0.00024341535179085009,198.59304850393448,0.0,0.0,0.0,0.0,8.208248101578848e-05,0.0001513498844227673,0.0005912379769190261,0.09311394693364738,0.09311394693364738,0.09311394693364738,0.09310639815314375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494261.4928633303,593.5251885828739,0.0,0.09311394693364738,0.09311394695471506,0.09311394695471506,0.375,0.375,0.5,8.688505557177516,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,27524.147698469827,20889.25515361577,0.7589428520170702,1.0254933545674738,3.741693154707831,0.9889002656927667,0.6081769561444789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9473721140983,260.9473721140983,-12.202627885901677,245.29398128584495,276.60076297197156,122898.19930415934,122931.6887519797,-33.489447820337396,0.0,nan,276.60076297197156,3.450762971971585,270.3394066178299,-2.8105933821700546,264.0780502713262,-9.071949728673758,257.81669393322295,-15.333306066777027,251.55533760439442,-21.594662395605553,245.29398128584495,-27.856018714155027,1.0,1.0,26022.012520719443,26022.012520719443,275.8238979619256,2.6738979619256042,275.8238979619256,275.8238979619256,77226.35061846227,77226.9322814615,-0.581662999233231,0.0,8546.071908451686,8546.071908451686,0.8865971367761855,3925.9637962051697,275.8238979619256,2.6738979619256042,1.0,0.002,0.18092400923030497,0.004718773947940843,0.0002795486234537073,0.0017204513769992508,0.13977431172685365,0.13977431172685365,0.0,4.5295798362099404e-13,0.9999185769355349,0.9999185769355349,0.0,0.09310636533180956,7.581622905495977e-06,0.0,0.0,0.0,1600298.4616103803,266.787356600142,0.0,1.0,1283911.3450281136,2600.5440730065807,,,,,,,,,,,,,,,,,,3.0,1550.0
1505.0,-29.59885873787461,3.6376379990371888,35.05707356605895,24.8605033493601,5.190025755667002,-26.1199702886646,-39.6466245065443,1.71113730330413,-6.362639338819008,-6.362639338765572,40.11402136186884,41133.93384953981,25750.714144842103,25750.714144842103,66884.64799438191,77235.37058350958,77226.61850820048,25750.714144842103,102977.33265304258,102977.33265304258,102977.33265304258,130501.46852459754,126551.76468829767,3949.7038362998746,0.0,90895.09174701491,54793.655000665596,40112.70749594369,27524.135871554958,67636.84336749864,20889.243488806675,1550.0,0.0,0.8793675421080555,2.7427538476498943,0.001494314320929203,1.0,1.0,-6.362639338819008,336208.2758028146,1559455.3776556733,4.638361069286381,1559455.3776556733,4.638361069286381,0.758942754326207,0.09311375290394427,3.9064343277220113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9064343277220113,1.283734419695787,1.2840341004588474,3.043023749918413,6447.802173236592,15243.107769423557,6459.07453387293,0.00033246923880348963,23268.04551710441,2372.6803258099767,19306.606023013996,1968.7259179244693,0.8297476472109208,0.8297476472109208,35351.557413797964,35405.22815468563,0.9981054857608023,0.8,4266.558464390134,4273.035954225843,0.9981054857608023,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558778033750901,3.6376379990371888,-3.683105183576061,7.320743182613249,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9591742137236705,0.00024336805775077431,198.59457583680563,0.0,0.0,0.0,0.0,8.206803793773534e-05,0.00015136432750082046,0.0005912948049417619,0.09311375303817514,0.09311375303817514,0.09311375303817514,0.09310642918102795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494266.62659545644,593.5235091901648,0.0,0.09311375303817514,0.09311375290394427,0.09311375290394427,0.375,0.375,0.5,8.687406987202905,-5.3432813729159534e-11,-5.3432813729159534e-11,-5.3432813729159534e-11,-5.3432813729159534e-11,-5.3432813729159534e-11,-5.3432813729159534e-11,27524.135871554958,20889.243488806675,0.758942754326207,1.0254589235518294,3.741664596082142,0.9888789107287319,0.6081586869162761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9464307429792,260.9464307429792,-12.203569257020774,245.29219402324273,276.60066747679815,122906.25674522264,122937.73438396452,-31.477638741886196,0.0,nan,276.60066747679815,3.4506674767981735,270.33897277796444,-2.811027222035534,264.07727808298387,-9.07272191701611,257.81558339179884,-15.334416608201138,251.5538887050874,-21.59611129491259,245.29219402324273,-27.85780597675725,1.0,1.0,26022.012520719443,26022.012520719443,275.82386530751836,2.6738653075183834,275.82386530751836,275.82386530751836,77226.14014495461,77226.61850820048,-0.47836324587115087,0.0,8546.071908451686,8546.071908451686,0.8865969668074553,3925.966499360621,275.82386530751836,2.6738653075183834,1.0,0.002,0.18096078272524024,0.004718618815346678,0.000279605445113359,0.0017203945560161744,0.1398027225566795,0.1398027225566795,0.0,1.1295330989979924e-12,0.9999210138474072,0.9999210138474072,0.0,0.0931063982068489,7.354697095362045e-06,0.0,0.0,0.0,1600298.466362684,266.78736066118097,0.0,1.0,1283911.3311539877,2600.54412922437,,,,,,,,,,,,,,,,,,3.0,1550.0
1510.0,-29.600669908488893,3.6376050447166084,35.05704869243636,24.85996439298617,5.189680890144281,-26.12163482861005,-39.64817124707622,1.710645812217946,-6.362702106351321,-6.362702106338175,40.113963771425745,41133.24239378022,25750.790913966066,25750.790913966066,66884.03330774629,77234.96065708624,77225.79918878706,25750.790913966066,102976.59010275312,102976.59010275312,102976.59010275312,130500.68041116299,126551.48229277409,3949.1981183889043,0.0,90895.31980676542,54793.601551125794,40113.020284044025,27524.09030840986,67637.11059245389,20889.20346053692,1550.0,0.0,0.8793674221722187,2.742747438889461,0.001494314320929203,1.0,1.0,-6.362702106351321,336207.4437792168,1559452.8885833933,4.6383651446083585,1559452.8885833933,4.6383651446083585,0.7589425563741272,0.09311356023338584,3.906452134086946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906452134086946,1.2837367152009236,1.2840363964998571,3.0430321792857105,6447.820034054399,15243.107769423557,6459.062424866003,0.0003324646549941876,23267.997837124494,2372.6754638051216,19306.569828381955,1968.7222270991579,0.8297477919470143,0.8297477919470143,35351.6863257197,35405.22815468563,0.998110035339531,0.8,4266.57402269339,4273.035954225843,0.998110035339531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558794605816342,3.6376050447166084,-3.683159962807504,7.320765007524113,3.5,3.5,1.0,0.6,0.0002334323654385558,0.959354451167423,0.0002433223353000507,198.59605269843266,0.0,0.0,0.0,0.0,8.205371748470245e-05,0.00015137864795385336,0.0005913534423545269,0.09311356007453703,0.09311356007453703,0.09311356007453703,0.09310619892848732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494271.6854065799,593.5218532273027,0.0,0.09311356007453703,0.09311356023338584,0.09311356023338584,0.375,0.375,0.5,8.68630281006124,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,27524.09030840986,20889.20346053692,0.7589425563741272,1.0254336896726277,3.741658685794439,0.9888659157951727,0.6081460611413132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9454174523433,260.9454174523433,-12.204582547656685,245.2904327643907,276.60040214699717,122910.79564928796,122944.67813313614,-33.882483848156596,0.0,nan,276.60040214699717,3.4504021469971917,270.33840826657877,-2.81159173342121,264.07641438809037,-9.073585611909607,257.8144205113093,-15.335579488690655,251.55242663669324,-21.597573363306736,245.2904327643907,-27.85956723560929,1.0,1.0,26022.012520719443,26022.012520719443,275.8237066690682,2.673706669068224,275.8237066690682,275.8237066690682,77225.0703502093,77225.79918878706,-0.7288385777646909,0.0,8546.071908451686,8546.071908451686,0.8865958415820183,3925.9843947573804,275.8237066690682,2.673706669068224,1.0,0.002,0.1809977570265064,0.0047184511911016035,0.0002796625385986799,0.0017203374604756517,0.13983126929933995,0.13983126929933995,0.0,-9.25668396101198e-13,0.9999205823510348,0.9999205823510348,0.0,0.09310616537334532,7.394860040518855e-06,0.0,0.0,0.0,1600298.3929109026,266.78729789364866,0.0,1.0,1283911.5455928564,2600.5432603209833,,,,,,,,,,,,,,,,,,3.0,1550.0
1515.0,-29.602496400094747,3.6375749621966014,35.05702540336517,24.859868769440823,5.189785688328135,-26.12326819128684,-39.649690746422834,1.7105574774772878,-6.36270541642449,-6.3627054164596695,40.1139256958748,41132.22431715655,25750.721975039894,25750.721975039894,66882.94629219644,77234.23140721512,77225.4408507293,25750.721975039894,102976.16282576919,102976.16282576919,102976.16282576919,130500.23787576129,126551.5322486461,3948.705627115202,0.0,90895.35910419293,54793.35200611263,40113.34122008922,27524.075049992094,67637.41627008132,20889.188946676997,1550.0,0.0,0.8793675484071022,2.742747100920974,0.001494314320929203,1.0,1.0,-6.36270541642449,336207.3999021298,1559451.2429513973,4.638360855249928,1559451.2429513973,4.638360855249928,0.7589424497911692,0.09311337034067095,3.9064550550712256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9064550550712256,1.2837371277684846,1.2840368091637298,3.0430334766914484,6447.822783101473,15243.107769423557,6459.060561077055,0.0003324639494718009,23267.990498494462,2372.6747154731192,19306.564257392067,1968.7216590162866,0.8297478142189066,0.8297478142189065,35351.7074726241,35405.22815468563,0.9981107816596246,0.8,4266.5765749007205,4273.035954225843,0.9981107816596246,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587797240469925,3.6375749621966014,-3.6831704464856716,7.3207454086822725,3.5,3.5,1.0,0.6,0.0002334323654385558,0.959536250272829,0.00024327623408931448,198.59754207532157,0.0,0.0,0.0,0.0,8.203965149263583e-05,0.00015139271394591996,0.0005914088326949911,0.09311337042692105,0.09311337042692105,0.09311337042692105,0.093106200821271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494276.69989902247,593.5202127101701,0.0,0.09311337042692105,0.09311337034067095,0.09311337034067095,0.375,0.375,0.5,8.685227373169388,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,3.518607627484016e-11,27524.075049992094,20889.188946676997,0.7589424497911692,1.0254001054531219,3.7416317603844274,0.9888453755407773,0.6081282607382942,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94448439537763,260.94448439537763,-12.205515604622349,245.2886879959652,276.6002807980054,122919.05299251524,122950.25261887137,-31.199626356143703,0.0,nan,276.6002807980054,3.4502807980053944,270.3379622357157,-2.812037764284298,264.0756436743703,-9.074356325629651,257.8133251138227,-15.336674886177263,251.55100655438673,-21.598993445613246,245.2886879959652,-27.861312004034772,1.0,1.0,26022.012520719443,26022.012520719443,275.82366142879897,2.6736614287989937,275.82366142879897,275.82366142879897,77224.93664390453,77225.4408507293,-0.504206824771245,0.0,8546.071908451686,8546.071908451686,0.8865956569981706,3925.9873303465815,275.82366142879897,2.6736614287989937,1.0,0.002,0.18103375764155472,0.004718298053513813,0.0002797181618220816,0.001720281838808235,0.1398590809110408,0.1398590809110408,0.0,6.303165454857318e-13,0.999922673597506,0.999922673597506,0.0,0.0931061702187184,7.200121952538097e-06,0.0,0.0,0.0,1600298.389037389,266.7872945835755,0.0,1.0,1283911.5569013855,2600.543214498994,,,,,,,,,,,,,,,,,,3.0,1550.0
1520.0,-29.604264335230024,3.637547416909376,35.05700340979472,24.85945295719432,5.189561731119028,-26.124881728567143,-39.6511884528212,1.7101791248570188,-6.362709316742041,-6.36270931673714,40.11388867271269,41131.46422209956,25750.661089139776,25750.661089139776,66882.12531123933,77233.75336017706,77225.07881442523,25750.661089139776,102975.739903565,102975.739903565,102975.739903565,130499.7998514728,126551.57408291721,3948.225768555583,0.0,90895.53599064371,54793.24685414006,40113.654596115164,27524.059947907797,67637.71454402297,20889.17462062518,1550.0,0.0,0.8793676674838299,2.7427467026868593,0.001494314320929203,1.0,1.0,-6.362709316742041,336207.3482009989,1559449.642804456,4.638356809120517,1559449.642804456,4.638356809120517,0.7589423457208042,0.09311318612419381,3.906468981174902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906468981174902,1.2837388948680606,1.2840385766758255,3.0430401359587993,6447.836893289899,15243.107769423557,6459.05099457,0.00033246032817405865,23267.95283123076,2372.6708744811694,19306.535662462287,1968.718743144936,0.8297479285134457,0.8297479285134457,35351.80829269979,35405.22815468563,0.9981143398201641,0.8,4266.588742815765,4273.035954225843,0.9981143398201641,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587665806754245,3.637547416909376,-3.6831806823485564,7.320728099257932,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9597122563825157,0.00024323161852537174,198.59898372475737,0.0,0.0,0.0,0.0,8.202578941890086e-05,0.00015140657601965494,0.0005914650927666818,0.0931131860893472,0.0931131860893472,0.0931131860893472,0.09310619991035879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494281.58652796963,593.5186140221739,0.0,0.0931131860893472,0.09311318612419381,0.09311318612419381,0.375,0.375,0.5,8.684179442582922,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,27524.059947907797,20889.17462062518,0.7589423457208042,1.0253731462822877,3.741614232937501,0.9888288769382968,0.6081143412279042,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9435182388392,260.9435182388392,-12.206481761160774,245.28697166548469,276.6000648136625,122924.3933418421,122956.69975479656,-32.30641295447711,0.0,nan,276.6000648136625,3.45006481366255,270.3374461832158,-2.8125538167842024,264.074827553068,-9.075172446931958,257.8122089234196,-15.337791076580402,251.54959029418478,-21.600409705815196,245.28697166548469,-27.863028334515292,1.0,1.0,26022.012520719443,26022.012520719443,275.8236151656315,2.6736151656315315,275.8236151656315,275.8236151656315,77223.84897378375,77225.07881442523,-1.2298406414774945,0.0,8546.071908451686,8546.071908451686,0.8865947769746804,3926.0013260807764,275.8236151656315,2.6736151656315315,1.0,0.002,0.18106883817076252,0.004718148705410808,0.00027977236306566696,0.001720227636563791,0.13988618153283347,0.13988618153283347,0.0,-3.7054213863907393e-13,0.9999246497027916,0.9999246497027916,0.0,0.09310617001794533,7.016106248478939e-06,0.0,0.0,0.0,1600298.38447316,266.78729068325794,0.0,1.0,1283911.5702264193,2600.543160506158,,,,,,,,,,,,,,,,,,4.0,1550.0
1525.0,-29.606018453826596,3.6375172616166935,35.0569802027613,24.85915693631398,5.189452759813973,-26.126471332457715,-39.65266757933421,1.709905638422365,-6.3627637983799445,-6.36276379842009,40.113835740200805,41130.63172074877,25750.723729594716,25750.723729594716,66881.35545034349,77233.19737298727,77224.33656909148,25750.723729594716,102975.06029868619,102975.06029868619,102975.06029868619,130499.07961792282,126551.33484348001,3947.744774442808,0.0,90895.65752193057,54793.09186960289,40113.96183591964,27524.01931923663,67637.98115515627,20889.13883425008,1550.0,0.0,0.8793675745205939,2.7427411399528197,0.001494314320929203,1.0,1.0,-6.3627637983799445,336206.6260136808,1559447.3550563052,4.638359967934863,1559447.3550563052,4.638359967934863,0.7589421658213482,0.09311300276068503,3.9064780023256733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9064780023256733,1.2837401721921309,1.28403985429808,3.0430441353680804,6447.8453675582505,15243.107769423557,6459.045249029775,0.00033245815328363193,23267.930209210692,2372.6685676771062,19306.51848865806,1968.7169919042753,0.8297479971388048,0.8297479971388048,35351.87360260918,35405.22815468563,0.9981166447507779,0.8,4266.596625029933,4273.035954225843,0.9981166447507779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5587801028007915,3.6375172616166935,-3.68322864587292,7.320745907489614,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9598869214144367,0.00024318735908452913,198.60041412828616,0.0,0.0,0.0,0.0,8.201210143695569e-05,0.0001514202640016001,0.0005915199304285969,0.09311300273014872,0.09311300273014872,0.09311300273014872,0.09310600123312701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494286.4071366695,593.5170361116393,0.0,0.09311300273014872,0.09311300276068503,0.09311300276068503,0.375,0.375,0.5,8.683129215763266,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,27524.01931923663,20889.13883425008,0.7589421658213482,1.0253445393648144,3.7416018317719377,0.9888135971551671,0.6080996360077379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9425702989253,260.9425702989253,-12.207429701074659,245.28527873989492,276.59986185865057,122930.79478987245,122962.49207397478,-31.69728410231026,0.0,nan,276.59986185865057,3.4498618586505927,270.3369452345147,-2.813054765485276,264.0740286105248,-9.075971389475171,257.81111198676297,-15.33888801323701,251.54819536320383,-21.601804636796146,245.28527873989492,-27.864721260105057,1.0,1.0,26022.012520719443,26022.012520719443,275.8234738317267,2.67347383172671,275.8234738317267,275.8234738317267,77223.43922065618,77224.33656909148,-0.8973484353045933,0.0,8546.071908451686,8546.071908451686,0.8865942069064908,3926.0103923373017,275.8234738317267,2.67347383172671,1.0,0.002,0.18110400438522917,0.004717990193136315,0.00027982666758711585,0.0017201733320935013,0.13991333379355791,0.13991333379355791,0.0,-3.193829749281729e-13,0.9999244655072363,0.9999244655072363,0.0,0.0931059695172518,7.0332434332288185e-06,0.0,0.0,0.0,1600298.3207176402,266.78723620162003,0.0,1.0,1283911.756357307,2600.542406306712,,,,,,,,,,,,,,,,,,3.0,1550.0
1530.0,-29.607772165932385,3.6374815212595366,35.05695451360285,24.858805979043268,5.189288828227234,-26.128066066473252,-39.65415124604476,1.7095827284829224,-6.362851592026573,-6.362851592000271,40.11377102540075,41129.8397886025,25750.857766644003,25750.857766644003,66880.6975552465,77232.6802546894,77223.34930307989,25750.857766644003,102974.2070697239,102974.2070697239,102974.2070697239,130498.16847029448,126550.91449161556,3947.253978678906,0.0,90895.80307719752,54792.96260999083,40114.26718578521,27523.961400570573,67638.22858635578,20889.08845267954,1550.0,0.0,0.8793673468469465,2.7427321759842744,0.001494314320929203,1.0,1.0,-6.362851592026573,336205.4622579403,1559444.55807927,4.638367704100084,1559444.55807927,4.638367704100084,0.7589419324009992,0.09311281555865547,3.9064889940979843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9064889940979843,1.2837416803529784,1.2840413628109995,3.0430491226426906,6447.855934994693,15243.107769423557,6459.038084212662,0.00033245544116942223,23267.901999602465,2372.665691097619,19306.49707254024,1968.7148080680195,0.8297480826965016,0.8297480826965016,35351.95317907388,35405.22815468563,0.9981194531810038,0.8,4266.606229066188,4273.035954225843,0.9981194531810038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5588090372296035,3.6374815212595366,-3.6833024920010184,7.320784013260555,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9600615802531081,0.00024314311731651037,198.60184422093806,0.0,0.0,0.0,0.0,8.199837356076003e-05,0.00015143399187779577,0.0005915752226029327,0.09311281558789282,0.09311281558789282,0.09311281558789282,0.09310567283364024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494291.2730560653,593.5154428029334,0.0,0.09311281558789282,0.09311281555865547,0.09311281555865547,0.375,0.375,0.5,8.682057802714853,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,27523.961400570573,20889.08845267954,0.7589419324009992,1.0253169925331993,3.7415957871238166,0.9888002532452175,0.608085703132967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94161663166,260.94161663166,-12.20838336833998,245.2835956577352,276.59963760594707,122936.66233448846,122968.55112887078,-31.88879438230754,0.0,nan,276.59963760594707,3.449637605947089,270.336429216076,-2.8135707839239785,264.0732208263436,-9.076779173656405,257.8100124367017,-15.33998756329828,251.54680404715654,-21.603195952843436,245.2835956577352,-27.866404342264786,1.0,1.0,26022.012520719443,26022.012520719443,275.8232705153634,2.673270515363413,275.8232705153634,275.8232705153634,77223.0820998456,77223.34930307989,-0.26720323428162374,0.0,8546.071908451686,8546.071908451686,0.8865935123096775,3926.021439068474,275.8232705153634,2.673270515363413,1.0,0.002,0.18113988534575856,0.004717822855593769,0.00027988205728335337,0.001720117942812967,0.13994102864167668,0.13994102864167668,0.0,9.632052100361221e-14,0.9999229301354203,0.9999229301354203,0.0,0.09310563936656974,7.176192085737441e-06,0.0,0.0,0.0,1600298.2179796423,266.7871484079734,0.0,1.0,1283912.056295115,2600.541190964071,,,,,,,,,,,,,,,,,,3.0,1550.0
1535.0,-29.609483309180302,3.6374460529934742,35.056929326955355,24.858445033337944,5.1891138393766,-26.129623594330695,-39.655599219817645,1.7092541253509448,-6.36288452656089,-6.3628845265407055,40.11372335503267,41129.0824046398,25750.85124230051,25750.85124230051,66879.9336469403,77232.18829077651,77222.78641680458,25750.85124230051,102973.6376591051,102973.6376591051,102973.6376591051,130497.56874925013,126550.80045552104,3946.7682937290992,0.0,90895.95642395286,54792.85054105127,40114.562092112865,27523.931090145034,67638.4931822579,20889.061271960392,1550.0,0.0,0.879367349942284,2.7427288132853125,0.001494314320929203,1.0,1.0,-6.36288452656089,336205.0256923915,1559442.4977666684,4.638367598923015,1559442.4977666684,4.638367598923015,0.7589417806470145,0.09311262818631139,3.9065010424971307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9065010424971307,1.2837432151076957,1.2840428979239968,3.0430548699487434,6447.8681128465605,15243.107769423557,6459.029827364775,0.00033245231571771955,23267.869491172576,2372.6623761603173,19306.47239226936,1968.7122913807834,0.8297481812674726,0.8297481812674726,35352.040405084095,35405.22815468563,0.998122531582501,0.8,4266.616756321546,4273.035954225843,0.998122531582501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558807628826827,3.6374460529934742,-3.6833361054430607,7.3207821584365345,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9602320325454661,0.0002430999566008573,198.60323961998452,0.0,0.0,0.0,0.0,8.19849779875821e-05,0.00015144738745097368,0.0005916293769606955,0.09311262812139065,0.09311262812139065,0.09311262812139065,0.09310555901010234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494296.1682640136,593.5138407642843,0.0,0.09311262812139065,0.09311262818631139,0.09311262818631139,0.375,0.375,0.5,8.680997426566979,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,-2.0179413695586845e-11,27523.931090145034,20889.061271960392,0.7589417806470145,1.0252905742856508,3.7415817964298776,0.9887850911569898,0.6080721268259754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9406685439811,260.9406685439811,-12.209331456018901,245.28193823168505,276.5993988564504,122942.56272477268,122974.26494846723,-31.702223694543328,0.0,nan,276.5993988564504,3.4493988564504434,270.33590673138906,-2.814093268610918,264.0724146064094,-9.077585393590596,257.80892248142476,-15.341077518575219,251.54543035652762,-21.60456964347236,245.28193823168505,-27.86806176831493,1.0,1.0,26022.012520719443,26022.012520719443,275.8231717159108,2.6731717159108257,275.8231717159108,275.8231717159108,77222.34147854307,77222.78641680458,-0.4449382615130162,0.0,8546.071908451686,8546.071908451686,0.8865927509416488,3926.0335477096164,275.8231717159108,2.6731717159108257,1.0,0.002,0.1811753876945148,0.004717666667355411,0.0002799368935504223,0.0017200631054561336,0.13996844677521114,0.13996844677521114,0.0,-9.934440423076119e-13,0.9999237432039167,0.9999237432039167,0.0,0.09310552771561101,7.100470700379177e-06,0.0,0.0,0.0,1600298.1794389193,266.7871154734391,0.0,1.0,1283912.1688124673,2600.540735045982,,,,,,,,,,,,,,,,,,3.0,1550.0
