time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_open_loop_air_speed_step_output
0.0,-30.0,5.0,35.0,30.84775685509669,5.0,-26.5,-40.00001469450069,1.5,-4.999999999999602,-5.0,40.0,35353.7532153836,15450.0,15450.0,50803.7532153836,87551.70349521976,82258.3529299623,15450.0,97708.3529299623,97708.3529299623,97708.3529299623,123773.55681777591,119268.77796709444,4504.778850681467,0.0,99406.92806322286,47208.97778338671,57997.722533151275,26065.2038878136,84062.92642096488,19891.006725441013,1450.0,0.0,0.886918697191838,2.8846981178461464,0.0014947306377116572,1.0,1.0,-4.999999999999602,354655.9902153604,1554533.227914083,4.383214356453171,1554533.227914083,4.383214356453171,0.7631249235975,0.09241955431130137,3.3699304502360934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3699304502360934,1.2847212910722052,1.2850212022149787,2.6230829002791807,5557.997904371698,14200.501253132832,6454.11178072111,0.00048155034846614024,29498.213548074422,3007.9806608856666,19291.772021735764,1967.2132707637945,0.6539979782265523,0.6539979782265523,30484.863174865135,30484.863174865135,1.0,0.8,4324.433322199387,4324.433322199387,1.0,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593281510390789,5.0,0.6076759061833688,4.392324093816631,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885554614010179e-05,0.00015457681929845402,0.0005209131302545024,0.09241955431130136,0.09241955431130136,0.09241955431130136,0.09241955431130137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.5533508723,595.762855415961,0.0,0.09241955431130136,0.09241955431130137,0.09241955431130137,0.375,0.375,0.5,10.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26065.2038878136,19891.006725441013,0.7631249235975,0.6043538498882594,0.4205629606366707,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65000000000003,260.65000000000003,-12.499999999999943,244.89999999999998,276.4,106683.57322834912,106683.57322834912,0.0,0.0,nan,276.4,3.25,270.09999999999997,-3.0500000000000114,263.79999999999995,-9.350000000000023,257.5,-15.649999999999977,251.2,-21.94999999999999,244.89999999999998,-28.25,1.0,1.0,25732.562594332754,25732.562594332754,277.66088232852275,4.510882328522769,277.66088232852275,277.66088232852275,82258.35292996248,82258.3529299623,1.7462298274040222e-10,0.0,8648.866644398773,8648.866644398773,0.9222077657657849,3386.780102487274,277.66088232852275,4.510882328522769,1.0,0.002,0.12907645846231844,0.0051924566121229875,0.0002000000000000002,0.0017999999999999737,0.1000000000000001,0.1000000000000001,0.0,-2.6020852139652106e-17,0.95522707888413,0.95522707888413,0.0,0.08828166089655762,0.004137893414743754,0.0,0.0,0.0,1601879.7459044957,268.1500000000004,0.0,1.0,1279238.016715626,2619.5792953536006,1.0,233.0,233.0,0.0,1.2667265844345095,14200.501253132832,30484.863174865135,4324.433322199387,2034.6934298245008,17892.472591228227,0.0014947306377116572,0.375,6.517971929346776e-06,35353.7532153836,35353.7532153836,6.175450114020733,0.0,
30.0,-29.88389903864577,5.079021759627558,34.945296071356594,29.83041830537843,5.530928900467275,-26.348495021530482,-39.85910522807387,0.8392737925386179,-5.268027779987051,-5.2680277799874515,39.677333518244616,35583.435849091125,15986.191538705187,15986.191538705187,51569.62738779631,83068.14000621763,84925.39238012127,15986.191538705187,100911.58391882645,100911.58391882645,100911.58391882645,126764.84457035497,122105.35721166286,4659.487358692095,0.0,99106.6277573026,47669.263285088215,57152.62719134932,25853.260651528522,83005.88784287784,19704.80523743928,1450.0,0.0,0.8867229632502226,2.8563298419600596,0.0014947306377116572,1.0,1.0,-5.268027779987051,350966.05502630555,1540667.7653000539,4.389791386476331,1540667.7653000539,4.389791386476331,0.7621787248825912,0.09790120898746948,3.4010775536618216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4010775536618216,1.2878194015001987,1.2881200358798681,2.6409584680117875,5595.874087387761,14200.501253132832,6438.58630787141,0.00047314602413655547,29139.772967128592,2971.429893707698,19245.365344423368,1962.481106639206,0.6604500785278352,0.6604500785278352,30710.064454072042,30484.863174865135,1.0092426546736435,0.8,4356.379272240823,4324.433322199387,1.0092426546736435,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.856805995625619,5.079021759627558,0.5342622603510305,4.544759499276528,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9879945287993376,0.00023626888472979193,198.82727351808688,0.0,0.0,0.0,0.0,8.012228461543429e-05,0.0001533100808231215,0.0005214194746375983,0.09203678678320813,0.09203678678320813,0.09203678678320813,0.09149049998095346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486933.8767103298,595.8916604603777,0.0,0.09203678678320813,0.09790120898746818,0.09790120898747078,0.375,0.375,0.5,9.768617079371586,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25853.260651528522,19704.80523743928,0.7621787248825912,0.6212767398550408,0.4286856845197192,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9313178563023,260.9313178563023,-12.218682143697663,245.01899432175446,276.84364135898556,109620.6816195191,108270.79303473893,1349.8885847801857,0.0,nan,276.84364135898556,3.6936413589855874,270.4787120080564,-2.6712879919435863,264.11378261013294,-9.036217389867033,257.74885310238045,-15.401146897619526,251.3839237365041,-21.766076263495876,245.01899432175446,-28.131005678245515,1.0,1.0,25732.562594332754,25732.562594332754,277.7012232122938,4.5512232122938485,277.7012232122938,277.7012232122938,79525.58605949818,84925.39238012127,-5399.806320623087,0.0,8648.866644398773,8648.866644398773,0.9203670027418808,3418.0829414301306,277.7012232122938,4.5512232122938485,1.0,0.002,0.32133328084484647,0.005073491035551416,0.0004976197708776263,0.001776227297359294,0.24880988543881316,0.24880988543881316,0.0,0.00027384706823692026,0.9344708227373607,0.9344708227373607,0.0,0.0914858233095029,0.006415385677966583,0.0,0.0,0.0,1601570.8238398086,267.8819722200129,0.0,1.0,1280160.1025263267,2615.807858961276,,,,,,,,,,,,,,,,,9.0,14200.501253132832
60.0,-30.178066211588074,4.941901244505783,34.797828109319894,28.210986381769203,4.255753485678966,-26.73396449485925,-40.21767944851888,-0.23686113561193461,-6.009393660710657,-6.009393660711001,39.58399067199781,36315.88462181796,16919.75062855993,16919.75062855993,53235.63525037789,83087.54429907161,78917.05454057935,16919.75062855993,95836.80516913929,95836.80516913929,95836.80516913929,121398.0552847083,118086.83063062781,3311.2246540804967,0.0,98669.95662078305,48303.648310649485,55962.56478903729,25561.25011556902,81523.81490460632,19469.967195053003,1450.0,0.0,0.8832303355554765,2.779009151482283,0.0014947306377116572,1.0,1.0,-6.009393660710657,340916.466928779,1536674.1734265967,4.507480050084011,1536674.1734265967,4.507480050084011,0.7616985517932123,0.09781885039246653,3.450759743137704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.450759743137704,1.2928974547037602,1.293199274527113,2.6690127129443315,5655.31766598271,14200.501253132832,6413.297869358187,0.00045968921275875245,28593.69065522496,2915.744995000837,19169.776509405037,1954.7731905803755,0.6704198048635642,0.6704198048635642,31068.427911363582,30484.863174865135,1.0239854483928437,0.8,4407.2149564058045,4324.433322199387,1.0239854483928437,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,8.315626511861947,4.941901244505783,0.13173759743828395,4.810163647067499,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0187198307132737,0.00022914285007597646,199.0693670133044,0.0,0.0,0.0,0.0,7.693514255014986e-05,0.00015649722288840594,0.0005400343166561596,0.09193385275724754,0.09193385275724754,0.09193385275724754,0.08866324910756758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500216.2759661663,591.5483271709825,0.0,0.09193385275724754,0.09781885039246539,0.09781885039246767,0.375,0.375,0.5,6.926904289904226,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25561.25011556902,19469.967195053003,0.7616985517932123,0.6530071649943106,0.4454635085994487,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.2856969686067,260.2856969686067,-12.864303031393263,244.7360479538947,275.83534941401496,105926.0838853595,109024.43152878871,-3098.347643429215,0.0,nan,275.83534941401496,2.685349414014979,269.61548941668894,-3.5345105833110324,263.395621381805,-9.754378618195005,257.1757682466983,-15.974231753301694,250.95590539853862,-22.19409460146136,244.7360479538947,-28.413952046105265,1.0,1.0,25732.562594332754,25732.562594332754,276.26516077922685,3.115160779226869,276.26516077922685,276.26516077922685,79844.84940806615,78917.05454057935,927.7948674867948,0.0,8648.866644398773,8648.866644398773,0.9174124590124734,3468.0135418533923,276.26516077922685,3.115160779226869,1.0,0.002,0.5981704439030394,0.003466251458786533,0.0009249153362835498,0.0012472976049530766,0.4624576681417749,0.4624576681417749,0.0,0.00017221294123662655,0.9058573559443461,0.9058573559443461,0.0,0.0886099251780353,0.009208925214431235,0.0,0.0,0.0,1600710.9504458678,267.1406063392893,0.0,1.0,1282703.298859004,2605.4456891878554,,,,,,,,,,,,,,,,,13.0,14200.501253132832
90.0,-30.282208001096457,4.930585923010727,34.77532927158819,27.823971246276074,4.210923957198114,-26.839500326855074,-40.32172387288881,-0.49793360686038934,-6.038807033554349,-6.038807033554618,38.70994013079639,36425.5504471995,16947.712117893458,16947.712117893458,53373.262565092955,82183.67888547682,80822.62179386723,16947.712117893458,97770.3339117607,97770.3339117607,97770.3339117607,123004.70831541858,120326.27621718426,2678.432098234327,0.0,98572.55209382014,48432.026771632256,55711.694802430975,25234.374403657883,80946.06920608885,19163.018840518387,1450.0,0.0,0.886300630000845,2.775975950377577,0.0014947306377116572,1.0,1.0,-6.038807033554349,340522.468889962,1499657.3075912397,4.403989294685414,1499657.3075912397,4.403989294685414,0.7594013837624833,0.08918282967302793,3.4627105169943806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4627105169943806,1.2941443647932436,1.2944409241597834,2.675675613321234,5669.435552355237,14200.501253132832,6407.118210894011,0.0004564449783182646,28466.87634153742,2902.813533830352,19151.305096712873,1952.8896306804947,0.6727575188419342,0.6727575188419342,31154.475825354682,30484.863174865135,1.0275317452773505,0.8,4419.421291872504,4324.433322199387,1.0275317452773505,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,8.329368871729859,4.930585923010727,0.11247302524428626,4.818112897766441,3.5,3.5,1.0,0.6,0.00022914285007597646,1.010918786418904,0.00022666791156161615,199.15552024187838,0.0,2.8463703600750466e-05,80.66613600452682,0.000853911108022514,7.603254170546794e-05,0.00015311030837050852,0.0005301766750548125,0.09052413687968101,0.09052413687968101,0.09052413687968101,0.08887435166066786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499723.77362911456,591.6669675505497,0.0,0.09052413687968101,0.0891828296730268,0.08918282967302905,0.375,0.375,0.5,6.152163799620544,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,25234.374403657883,19163.018840518387,0.7594013837624833,0.659368182897239,0.44999776770456856,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35434.419351388126,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.13670926064884,260.13670926064884,-13.013290739351135,244.61118421426602,275.6622347371247,107675.72663599624,108390.74637407922,-715.0197380829856,0.0,nan,275.6622347371247,2.512234737124743,269.45202468107243,-3.697975318927547,263.2418135966901,-9.908186403309855,257.03160440637,-16.118395593629998,250.82139392837016,-22.32860607162982,244.61118421426602,-28.53881578573396,1.0,1.0,25732.562594332754,25732.562594332754,276.4560730665692,3.3060730665692404,276.4560730665692,276.4560730665692,78215.35648866021,80822.62179386723,-2607.2653052070236,0.0,8648.866644398773,8648.866644398773,0.9166985495331553,3480.0240695793523,276.4560730665692,3.3060730665692404,1.0,0.002,0.6078222110076515,0.003009121721549259,0.0009397823233155089,0.001083986956421568,0.46989116165775446,0.46989116165775446,0.0,2.3769279737076692e-05,0.996365855802852,0.996365855802852,0.0,0.08885872641008645,0.00032410326294147524,0.0,0.0,0.0,1600676.6726013182,267.1111929664456,0.0,1.0,1282803.9789860037,2605.0366761809173,,,,,,,,,,,,,,,,,9.0,14200.501253132832
120.0,-30.28079335881525,4.932370998462745,34.775308543469976,27.769780775439017,4.2136855862022955,-26.839475006430906,-40.3250688110478,-0.5344252563379854,-6.0432359775090845,-6.043235977509452,38.70989621032333,36460.130689739504,16957.312777877043,16957.312777877043,53417.44346761655,82025.38049540311,80814.29107849703,16957.312777877043,97771.60385637407,97771.60385637407,97771.60385637407,123004.4786384944,120326.74046636568,2677.7381721287247,0.0,98558.91865646603,48443.247805234605,55684.07872359047,25232.87478212033,80916.9535057108,19161.835607369812,1450.0,0.0,0.8862779832505993,2.775519450096972,0.0014947306377116572,1.0,1.0,-6.0432359775090845,340463.1732964932,1499655.4646326127,4.404750887188125,1499655.4646326127,4.404750887188125,0.759399623420936,0.08916228950829176,3.4644124198976263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4644124198976263,1.2943227444406709,1.2946161411477786,2.676621758195819,5671.44031981021,14200.501253132832,6406.235106403127,0.00045598278555645773,28448.956622600508,2900.9862310371545,19148.665438292268,1952.6204604316733,0.6730884964364607,0.6730884964364607,31166.725024266754,30484.863174865135,1.0280367713983276,0.8,4421.158903212328,4324.433322199387,1.0280367713983276,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,8.334087351596585,4.932370998462745,0.11152870198028797,4.820842296482457,3.5,3.5,1.0,0.6,0.00022666791156161615,0.9998524339136786,0.00022670136499481215,199.15436021906874,0.0,1.6429922246469613e-05,46.56239964649488,0.0013468087754166024,7.600368697985466e-05,0.0001506642245817615,0.0005219630108752998,0.09052636383977741,0.09052636383977741,0.09052636383977741,0.08885746601689594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499724.42133577,591.6667527683861,0.0,0.09052636383977741,0.08916228950829064,0.08916228950829289,0.375,0.375,0.5,6.1519861395131965,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25232.87478212033,19161.835607369812,0.759399623420936,0.6601514411173001,0.45058704152976164,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35400.31561503009,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.1350592217519,260.1350592217519,-13.014940778248103,244.60989224121124,275.6602080312042,107792.83752059369,108388.27268591027,-595.4351653165911,0.0,nan,275.6602080312042,2.510208031204229,269.4501560058359,-3.699843994164098,263.24009754417636,-9.909902455823612,257.0300352772015,-16.1199647227985,250.81996623088236,-22.33003376911762,244.60989224121124,-28.540107758788736,1.0,1.0,25732.562594332754,25732.562594332754,276.4506809079283,3.3006809079283244,276.4506809079283,276.4506809079283,78089.37939255738,80814.29107849703,-2724.9116859396454,0.0,8648.866644398773,8648.866644398773,0.9165967842015347,3481.7344819971145,276.4506809079283,3.3006809079283244,1.0,0.002,0.6078267027215694,0.0030091203600448486,0.0009397806915259932,0.0010841647533544449,0.4698903457629966,0.4698903457629966,0.0,2.3945444880438087e-05,0.9965784025565574,0.9965784025565574,0.0,0.0888572120464587,0.00030507746183306133,0.0,0.0,0.0,1600671.510112742,267.1067640224909,0.0,1.0,1282819.137532465,2604.9751025501605,,,,,,,,,,,,,,,,,9.0,14200.501253132832
150.0,-30.310547981716976,4.9161217629910015,34.75802576288584,27.411956630554073,4.0205475107234765,-26.873384239368757,-40.356626466941066,-0.7779162802033446,-6.190796111548423,-6.19079611154869,37.90571370062835,36578.2036817609,17160.188116163823,17160.188116163823,53738.39179792472,81710.38345863196,80612.79138159257,17160.188116163823,97772.9794977564,97772.9794977564,97772.9794977564,122657.50810337176,120051.48073923468,2606.0273641370763,0.0,98472.27728030704,48591.44246514749,55423.14979462172,24884.528605615353,80307.67840023707,18846.51076471628,1450.0,0.0,0.8884582040468861,2.7603439869294975,0.0014947306377116572,1.0,1.0,-6.190796111548423,338492.24115822616,1466197.0673584852,4.331552954778424,1466197.0673584852,4.331552954778424,0.7573585605500859,0.0887774107452553,3.4754056025003712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4754056025003712,1.295479823264433,1.2957734822578353,2.6827168899804414,5684.35517266606,14200.501253132832,6400.512397059116,0.00045299633108030206,28334.038826852735,2889.267877088785,19131.55987709931,1950.8761786236187,0.6752147123821948,0.6752147123821948,31245.817897933444,30484.863174865135,1.0312989107110173,0.8,4432.378630736471,4324.433322199387,1.0312989107110173,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,8.433795413417121,4.9161217629910015,0.03760346415267257,4.878518298838329,3.5,3.5,1.0,0.6,0.00022666791156161615,1.0029611931411666,0.00022599868580330275,199.17897643938838,0.0,0.0,0.0,0.0013468087754166024,7.573195640118207e-05,0.00015093595516043408,0.0005245636641833174,0.08936660924865562,0.08936660924865562,0.08936660924865562,0.08858901978549844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496443.95869980415,592.7036731788164,0.0,0.08936660924865562,0.08877741074525419,0.08877741074525643,0.375,0.375,0.5,6.0229336233940165,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24884.528605615353,18846.51076471628,0.7573585605500859,0.6691563355885293,0.4554757952217545,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.02232241578594,260.02232241578594,-13.127677584214041,244.56320508281672,275.48142177590506,107642.87195742979,108197.0252830248,-554.1533255950244,0.0,nan,275.48142177590506,2.331421775905085,269.29778886057403,-3.852211139425947,263.11415090124973,-10.035849098750248,256.9305082347428,-16.219491765257203,250.7468596394272,-22.403140360572763,244.56320508281672,-28.586794917183255,1.0,1.0,25732.562594332754,25732.562594332754,276.27982295867355,3.1298229586735715,276.27982295867355,276.27982295867355,77682.80380884971,80612.79138159257,-2929.987572742859,0.0,8648.866644398773,8648.866644398773,0.9159388664056853,3492.782630512873,276.27982295867355,3.1298229586735715,1.0,0.002,0.6111894839399997,0.0030088275775155934,0.0009446928290700874,0.001090019067102756,0.4723464145350437,0.4723464145350437,0.0,3.47118961728436e-05,0.9978741413561791,0.9978741413561791,0.0,0.08858868251924647,0.00018872822600883641,0.0,0.0,0.0,1600499.3499258603,266.95920388845155,0.0,1.0,1283323.9614162366,2602.925711673132,,,,,,,,,,,,,,,,,10.0,14200.501253132832
180.0,-30.47694681918147,4.688546855363341,34.710498832366675,27.233949733804934,3.6613377014565303,-27.035587568606,-40.50851461999116,-0.8995311642323778,-6.607768425120071,-6.607768425120312,36.836052501687035,36559.37457233877,17452.807108347242,17452.807108347242,54012.181680686015,82473.04471544393,79313.84177692355,17452.807108347242,96766.6488852708,96766.6488852708,96766.6488852708,121113.590455526,118628.42611263736,2485.1643428886478,0.0,98430.0689560483,48638.102298613565,55324.407397149706,24346.94157025521,79671.34896740492,18375.02807759639,1450.0,0.0,0.8902267288743038,2.717815429691534,0.0014947306377116572,1.0,1.0,-6.607768425120071,332971.2485967619,1422572.4304413928,4.272358158359103,1422572.4304413928,4.272358158359103,0.7547160707875219,0.08769714996177475,3.480883518428563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.480883518428563,1.2960599110339832,1.296352834119682,2.6857427567924312,5690.766621346602,14200.501253132832,6397.649551664665,0.00045150796294967836,28277.323396470423,2883.484512700099,19123.00264063368,1950.0035833473898,0.6762663627145352,0.6762663627145352,31285.21128602392,30484.863174865135,1.032924438599229,0.8,4437.966783753777,4324.433322199387,1.032924438599229,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,8.577610195484146,4.688546855363341,-0.2731609224183913,4.961707777781732,3.5,3.5,1.0,0.6,0.00022599868580330275,1.0175267169634459,0.00022210589858292796,199.3167988417616,0.0,4.44319005159122e-06,12.592000606209519,0.001480104476964339,7.44366281114049e-05,0.00015156205769189786,0.0005275698686388463,0.08794275795339766,0.08794275795339766,0.08794275795339766,0.08739775518620078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492206.81680472085,594.0391860087384,0.0,0.08794275795339766,0.08769714996177363,0.08769714996177584,0.375,0.375,0.5,5.826516511280507,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,24346.94157025521,18375.02807759639,0.7547160707875219,0.6779373310571588,0.45887731344044286,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.34521598981,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.77898458699804,259.77898458699804,-13.371015413001942,244.40420897174408,275.1537648925533,106894.54980050973,108071.438210473,-1176.8884099632767,0.0,nan,275.1537648925533,2.0037648925533063,269.00385103993426,-4.146148960065716,262.853938357827,-10.296061642172958,256.7040270638857,-16.445972936114288,250.55411719604407,-22.595882803955902,244.40420897174408,-28.745791028255894,1.0,1.0,25732.562594332754,25732.562594332754,275.712663382646,2.562663382646008,275.712663382646,275.712663382646,79023.8498793617,79313.84177692355,-289.9918975618493,0.0,8648.866644398773,8648.866644398773,0.9156106538270408,3498.2879360207057,275.712663382646,2.562663382646008,1.0,0.002,0.6194466327962528,0.0030082425994390955,0.0009566348840618554,0.0011068605198773652,0.47831744203092774,0.47831744203092774,0.0,6.349540393922083e-05,0.9965861271196259,0.9965861271196259,0.0,0.08739776303983414,0.0002993869219406026,0.0,0.0,0.0,1600011.1837663427,266.5422315748799,0.0,1.0,1284748.2113724365,2597.1562870703087,,,,,,,,,,,,,,,,,14.0,14200.501253132832
210.0,-30.563802377858607,4.545559223171218,34.68351604904711,27.287807722482853,3.621249769934349,-27.076668209626227,-40.55206080721689,-0.862280177802524,-6.6923745908419505,-6.69237459084219,36.55077468770108,36374.66641457953,17362.607742650714,17362.607742650714,53737.27415723025,82763.1711105026,79276.93237312579,17362.607742650714,96639.5401157765,96639.5401157765,96639.5401157765,120851.17779819775,118403.98694327008,2447.1908549276695,0.0,98442.3060839166,48589.202710335594,55392.33708175667,24211.637682421242,79603.97476417791,18256.73107266586,1450.0,0.0,0.8908326396853921,2.7092496443077843,0.0014947306377116572,1.0,1.0,-6.6923745908419505,331859.6959606301,1411105.6243293488,4.25211510016195,1411105.6243293488,4.25211510016195,0.7540477563779622,0.0873307583095306,3.479287555699399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.479287555699399,1.2958907084963078,1.296178548451047,2.684861873681157,5688.900135736888,14200.501253132832,6398.484484518465,0.0004519416483381742,28293.811450754874,2885.1658263275303,19125.498310807398,1950.2580708812284,0.6759604779333162,0.6759604779333162,31273.735505096014,30484.863174865135,1.0324508493804803,0.8,4436.338885699643,4324.433322199387,1.0324508493804803,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,8.533279504494347,4.545559223171218,-0.39050552242955305,4.936064745600771,3.5,3.5,1.0,0.6,0.00022210589858292796,1.0091199769304615,0.00022009860438847826,199.3888055124961,0.0,2.5863262911240768e-05,73.29648709045634,0.002256002364301562,7.40690553664262e-05,0.00014803684321650177,0.0005150627463881976,0.08754894549611714,0.08754894549611714,0.08754894549611714,0.08718159982683658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491123.6593518159,594.3796301779566,0.0,0.08754894549611714,0.08733075830952951,0.08733075830953171,0.375,0.375,0.5,5.764672599319833,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,24211.637682421242,18256.73107266586,0.7540477563779622,0.6750576754040707,0.45694535382607887,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35427.049702474054,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.69200491662076,259.69200491662076,-13.457995083379217,244.31006904798335,275.0739604636922,107368.45841609883,107793.32597441207,-424.8675583132359,0.0,nan,275.0739604636922,1.9239604636921968,268.9211709792195,-4.228829020780495,262.76838649016605,-10.381613509833926,256.61560761121774,-16.534392388782237,250.46283490744582,-22.687165092554153,244.31006904798335,-28.83993095201663,1.0,1.0,25732.562594332754,25732.562594332754,275.62378967467663,2.4737896746766523,275.62378967467663,275.62378967467663,79452.88701022076,79276.93237312579,175.95463709496835,0.0,8648.866644398773,8648.866644398773,0.9157063021714172,3496.6839934778964,275.62378967467663,2.4737896746766523,1.0,0.002,0.6224392458624817,0.003004569446674381,0.0009610894691131008,0.0011090042783569508,0.4805447345565504,0.4805447345565504,0.0,7.009374747005137e-05,0.9982911593878202,0.9982911593878202,0.0,0.08718152396303883,0.0001492343464917841,0.0,0.0,0.0,1599911.829934641,266.457625409158,0.0,1.0,1285036.7919113426,2595.989539672265,,,,,,,,,,,,,,,,,14.0,14200.501253132832
240.0,-30.633215547985998,4.43893339984463,34.671191681399016,27.36504308357837,3.628716218294407,-27.135887301668173,-40.60992932701481,-0.8092966032425909,-6.726414086808063,-6.7264140868082185,36.4131759604035,36298.755553819916,17250.46186687865,17250.46186687865,53549.217420698566,82950.94261353361,79358.61000808662,17250.46186687865,96609.07187496527,96609.07187496527,96609.07187496527,120757.41434926662,118324.7525305955,2432.661818671115,0.0,98460.3914397035,48536.54293566628,55470.94278226358,24148.34247430135,79619.28525656492,18201.37544905028,1450.0,0.0,0.8911587037475801,2.7058094033874642,0.0014947306377116572,1.0,1.0,-6.726414086808063,331413.3101416669,1405599.9052855899,4.241229492818945,1405599.9052855899,4.241229492818945,0.7537318749069495,0.08718450618091025,3.4769442308301093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4769442308301093,1.2956427745555719,1.295927958568237,2.6835670287458377,5686.156514696079,14200.501253132832,6399.709534944306,0.0004525785503816094,28318.08188542512,2887.6407219004573,19129.16006851061,1950.6314662510247,0.6755104440303245,0.6755104440303245,31256.883903591697,30484.863174865135,1.0317554864037384,0.8,4433.9484000786415,4324.433322199387,1.0317554864037384,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,8.478162662748934,4.43893339984463,-0.4652490783013974,4.904182478146027,3.5,3.5,1.0,0.6,0.00022009860438847826,1.0072865373907112,0.00021850644897788936,199.446384984126,0.0,1.334106639144976e-05,37.80858215336862,0.002656234356045055,7.358318495174017e-05,0.0001465154194367381,0.0005094259423382202,0.08735633392457587,0.08735633392457587,0.08735633392457587,0.08710276531758847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490568.78224722436,594.5543601379438,0.0,0.08735633392457587,0.08718450618090914,0.08718450618091135,0.375,0.375,0.5,5.741594035580017,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24148.34247430135,18201.37544905028,0.7537318749069495,0.6725659147547198,0.4559040618972015,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.56179753697,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.65372300356887,259.65372300356887,-13.496276996431106,244.2408549963413,275.06661617456706,107654.68098336943,107845.74723591178,-191.06625254235524,0.0,nan,275.06661617456706,1.916616174567082,268.90145107985074,-4.248548920149233,262.7362894715258,-10.413710528474155,256.57113571218247,-16.57886428781751,250.40599058694585,-22.74400941305413,244.2408549963413,-28.909145003658665,1.0,1.0,25732.562594332754,25732.562594332754,275.5991939172163,2.4491939172163484,275.5991939172163,275.5991939172163,79737.43591862761,79358.61000808662,378.8259105409961,0.0,8648.866644398773,8648.866644398773,0.9158467033529011,3494.3289519842597,275.5991939172163,2.4491939172163484,1.0,0.002,0.6236192655050942,0.003004510656606894,0.0009628442065101985,0.0011103925697225675,0.48142210325509927,0.48142210325509927,0.0,7.323677623276596e-05,0.9990631798534058,0.9990631798534058,0.0,0.08710282997904911,8.16762018611469e-05,0.0,0.0,0.0,1599871.8283467751,266.4235859131919,0.0,1.0,1285152.8574021617,2595.520494372667,,,,,,,,,,,,,,,,,10.0,14200.501253132832
270.0,-30.63650397938439,4.426041832860956,34.670323298188926,27.44434392023834,3.6340464896213227,-27.1380119341697,-40.61407899772746,-0.7550015387717336,-6.720155790270724,-6.720155790270894,36.40850911385132,36276.063802088946,17220.875327738704,17220.875327738704,53496.939129827646,83151.46812512122,79423.77984834941,17220.875327738704,96644.65517608811,96644.65517608811,96644.65517608811,120793.0659046774,118360.90920434048,2432.156700336912,0.0,98479.11316383563,48494.40854888788,55538.56068327528,24148.410728589282,79686.97141186456,18201.244739459104,1450.0,0.0,0.8912070036917761,2.7064416463463554,0.0014947306377116572,1.0,1.0,-6.720155790270724,331495.3445114972,1405413.4571391249,4.239617480028837,1405413.4571391249,4.239617480028837,0.7537243317594672,0.08717857917752359,3.4745318245638743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4745318245638743,1.2953878358560005,1.295670901187967,2.682232863695128,5683.329579049043,14200.501253132832,6400.968993213218,0.0004532340593334321,28343.131718529243,2890.195093995324,19132.924673559333,1951.0153491313888,0.6750462462498891,0.6750462462498891,31239.533142507094,30484.863174865135,1.0310396240730881,0.8,4431.487106125332,4324.433322199387,1.0310396240730881,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,8.463621632288884,4.426041832860956,-0.469729404591412,4.895771237452368,3.5,3.5,1.0,0.6,0.00021850644897788936,1.0003441081805788,0.0002184312849858314,199.4491135302453,0.0,1.0584988032495806e-05,29.997856084093115,0.002973783997019929,7.354845735877038e-05,0.00014495799161911899,0.0005036611551054923,0.08734585532081132,0.08734585532081132,0.08734585532081132,0.0871278398526369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490549.8056789064,594.5603368096138,0.0,0.08734585532081132,0.08717857917752249,0.0871785791775247,0.375,0.375,0.5,5.74084427984192,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24148.410728589282,18201.244739459104,0.7537243317594672,0.6713385912651526,0.4552320556216774,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.75107146769,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.6499453811052,259.6499453811052,-13.500054618894751,244.23052177678701,275.0694485582204,107683.75975387199,107721.320160166,-37.56040629401007,0.0,nan,275.0694485582204,1.919448558220438,268.90162826868,-4.248371731319992,262.73380969542904,-10.416190304570932,256.5660138334402,-16.583986166559782,250.39825015407484,-22.751749845925133,244.23052177678701,-28.919478223212963,1.0,1.0,25732.562594332754,25732.562594332754,275.6129872866068,2.4629872866068467,275.6129872866068,275.6129872866068,79904.21235198974,79423.77984834941,480.43250364033156,0.0,8648.866644398773,8648.866644398773,0.915991196612377,3491.9044836866938,275.6129872866068,2.4629872866068467,1.0,0.002,0.6236642949899531,0.0030044686059743815,0.0009629261023725886,0.0011101176373155344,0.4814630511862943,0.4814630511862943,0.0,7.304373968812288e-05,0.9994189019289765,0.9994189019289765,0.0,0.08712791987332896,5.065930419462554e-05,0.0,0.0,0.0,1599879.184031772,266.42984420972925,0.0,1.0,1285131.5199688077,2595.6067142588977,,,,,,,,,,,,,,,,,9.0,14200.501253132832
300.0,-30.636639218685556,4.423979677747077,34.67026786269964,27.466560818161838,3.634395423755116,-27.13815709227139,-40.614316624682374,-0.7398222572043874,-6.71763808008086,-6.717638080081048,36.4078286705645,36269.30146343708,17213.799435844452,17213.799435844452,53483.10089928153,83211.52747722492,79443.85690453781,17213.799435844452,96657.65634038227,96657.65634038227,96657.65634038227,120806.55666356851,118374.41908042715,2432.1375831413566,0.0,98484.38785358763,48484.505739237306,55555.424571500356,24148.900323186248,79704.32489468661,18201.603456748693,1450.0,0.0,0.891222108222689,2.7066960303444163,0.0014947306377116572,1.0,1.0,-6.71763808008086,331528.3514081974,1405386.2738827385,4.239113390795176,1405386.2738827385,4.239113390795176,0.7537239051532572,0.08717820451934591,3.4738514494136528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4738514494136528,1.295315810544961,1.2955987627719372,2.6818567496309225,5682.532638479442,14200.501253132832,6401.323535925726,0.0004534187191087197,28350.20129321036,2890.9159899874435,19133.984425453018,1951.1234137501613,0.6749152934598546,0.6749152934598546,31234.63924154698,30484.863174865135,1.0308377281704075,0.8,4430.792881313954,4324.433322199387,1.0308377281704075,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,8.460144011635798,4.423979677747077,-0.46977993443329247,4.89375961218037,3.5,3.5,1.0,0.6,0.0002184312849858314,1.0000141495815449,0.0002184281943182842,199.44922574524924,0.0,4.997130528451416e-07,1.4161867917631312,0.0029887753886052833,7.354646917496901e-05,0.0001448848158108624,0.0005033083274025945,0.08734348277827146,0.08734348277827146,0.08734348277827146,0.08713750599299536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490546.5700306894,594.5613611388261,0.0,0.08734348277827146,0.0871782045193448,0.087178204519347,0.375,0.375,0.5,5.740832046063279,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24148.900323186248,18201.603456748693,0.7537239051532572,0.6710188056915205,0.455048098222521,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.169402175365,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.6496987344657,259.6496987344657,-13.50030126553429,244.22973318797335,275.0697216261039,107669.84515587379,107696.09725240267,-26.252096528877225,0.0,nan,275.0697216261039,1.9197216261039216,268.9017149593176,-4.24828504068239,262.73368276811846,-10.416317231881521,256.5656620814159,-16.584337918584083,250.39767778386482,-22.752322216135155,244.22973318797335,-28.920266812026625,1.0,1.0,25732.562594332754,25732.562594332754,275.61782634790706,2.467826347907078,275.61782634790706,275.61782634790706,79947.69464027109,79443.85690453781,503.83773573327926,0.0,8648.866644398773,8648.866644398773,0.916031939659813,3491.220706660721,275.61782634790706,2.467826347907078,1.0,0.002,0.6236663744060821,0.0030044962911638757,0.0009629342904083845,0.001110023533297001,0.48146714520419226,0.48146714520419226,0.0,7.295782370538538e-05,0.9995338308453653,0.9995338308453653,0.0,0.08713756472944255,4.063978990335535e-05,0.0,0.0,0.0,1599882.1430640689,266.4323619199191,0.0,1.0,1285122.935715945,2595.6414025120735,,,,,,,,,,,,,,,,,10.0,14200.501253132832
330.0,-30.63678070016769,4.421787174667203,34.67021751845372,27.490883669257187,3.6347195950660165,-27.138295644044064,-40.61445164317263,-0.7232540140433829,-6.714892660031126,-6.714892660031353,36.40712944255957,36261.4476396745,17206.17034460927,17206.17034460927,53467.617984283774,83277.38318666523,79465.6715589278,17206.17034460927,96671.84190353708,96671.84190353708,96671.84190353708,120821.29247574083,118389.16856568815,2432.123910052694,0.0,98490.24964340961,48474.03307906855,55573.573960378955,24149.450572203754,79723.02453258271,18202.009142789753,1450.0,0.0,0.8912384225585511,2.7069734431776453,0.0014947306377116572,1.0,1.0,-6.714892660031126,331564.34650022956,1405358.3406042703,4.238568939749671,1405358.3406042703,4.238568939749671,0.7537235304119274,0.08717788776964125,3.4731033961537205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4731033961537205,1.2952370394449229,1.2955199704615754,2.6814423077664054,5681.654485900191,14200.501253132832,6401.71394855599,0.0004536221280534049,28357.9952593644,2891.710753352511,19135.15139493129,1951.2424115198658,0.6747709497769404,0.6747709497769404,31229.25831441576,30484.863174865135,1.03061574932812,0.8,4430.029569356242,4324.433322199387,1.03061574932812,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,8.45639450759585,4.421787174667203,-0.46980354163962534,4.891590716306828,3.5,3.5,1.0,0.6,0.0002184281943182842,1.0000148026992206,0.00021842496103928366,199.449343139832,0.0,2.0547708310791075e-08,0.05823220535278191,0.002989391819854607,7.354533952065913e-05,0.00014488285479762508,0.0005031931350420781,0.08734096132683779,0.08734096132683779,0.08734096132683779,0.08714803209639992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490543.19840277935,594.5624289622824,0.0,0.08734096132683779,0.08717788776964015,0.08717788776964236,0.375,0.375,0.5,5.740829136950889,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,24149.450572203754,18202.009142789753,0.7537235304119274,0.6706672043335689,0.4548428493810403,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.81144758895,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.64952551151913,259.64952551151913,-13.500474488480847,244.22909793900666,275.06998965840353,107652.35147603152,107670.14002055545,-17.78854452390717,0.0,nan,275.06998965840353,1.9199896584035514,268.9018212708854,-4.2481787291145565,262.73361320581967,-10.416386794180312,256.565401957782,-16.584598042217976,250.39722903721747,-22.752770962782506,244.22909793900666,-28.920902060993313,1.0,1.0,25732.562594332754,25732.562594332754,275.6230940237952,2.473094023795227,275.6230940237952,275.6230940237952,79995.31685404702,79465.6715589278,529.6452951192186,0.0,8648.866644398773,8648.866644398773,0.9160767310936339,3490.468913134489,275.6230940237952,2.473094023795227,1.0,0.002,0.623667911738954,0.003004526904253676,0.0009629420917864611,0.0011099210861584,0.48147104589323053,0.48147104589323053,0.0,7.286317794486094e-05,0.9996584467926648,0.9996584467926648,0.0,0.08714811188246482,2.9775887176428986e-05,0.0,0.0,0.0,1599885.3696182596,266.43510733996885,0.0,1.0,1285113.574936833,2595.679229409103,,,,,,,,,,,,,,,,,10.0,14200.501253132832
360.0,-30.636793702629376,4.42152702188499,34.67021257291771,27.493915194086753,3.6347514247706427,-27.13830958865982,-40.614466346427776,-0.7211906043672157,-6.714539950354492,-6.71453995035459,36.407045372414345,36260.47785803037,17205.223472110152,17205.223472110152,53465.701330140524,83285.61730361695,79468.43545694524,17205.223472110152,96673.6589290554,96673.6589290554,96673.6589290554,120823.1824085491,118391.05813404094,2432.12427450815,0.0,98490.98344004068,48472.70297380917,55575.867184701674,24149.523479493702,79725.39066419538,18202.0632305524,1450.0,0.0,0.8912404975512513,2.7070090845941612,0.0014947306377116572,1.0,1.0,-6.714539950354492,331568.97108534345,1405354.9821361362,4.238499692947468,1405354.9821361362,4.238499692947468,0.7537234946274811,0.08717785459262292,3.473010122633319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.473010122633319,1.295227235889615,1.295510160576734,2.681390590314381,5681.544902825275,14200.501253132832,6401.762648351496,0.000453647506045449,28358.968146445386,2891.809960225499,19135.29696187905,1951.257255217536,0.6747529339947982,0.6747529339947982,31228.58735928356,30484.863174865135,1.0305880711544073,0.8,4429.9343909486915,4324.433322199387,1.0305880711544073,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,8.455929143878032,4.42152702188499,-0.46979450536736334,4.891321527252353,3.5,3.5,1.0,0.6,0.00021842496103928366,1.0000013603925773,0.00021842466389599218,199.4493539286604,0.0,2.1495845761567356e-08,0.060919226888281885,0.002990036695227454,7.354521650443595e-05,0.00014487974453484772,0.0005031688193340554,0.08734064660511748,0.08734064660511748,0.08734064660511748,0.08714938243443096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490542.7715550278,594.5625643518671,0.0,0.08734064660511748,0.08717785459262181,0.08717785459262402,0.375,0.375,0.5,5.740833232861442,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24149.523479493702,18202.0632305524,0.7537234946274811,0.6706232592241399,0.4548171862933865,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.81413461049,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.6495093635,259.6495093635,-13.50049063649999,244.2290359184348,275.07001724771413,107650.00982276756,107666.98064788476,-16.970825117211433,0.0,nan,275.07001724771413,1.9200172477141564,268.90183277702494,-4.248167222975042,262.73360742587084,-10.416392574129134,256.5653772427025,-16.584622757297495,250.3971855692528,-22.75281443074718,244.2290359184348,-28.920964081565188,1.0,1.0,25732.562594332754,25732.562594332754,275.6237663011253,2.473766301125295,275.6237663011253,275.6237663011253,80001.19978808901,79468.43545694524,532.7643311437714,0.0,8648.866644398773,8648.866644398773,0.9160823157401221,3490.3751732464857,275.6237663011253,2.473766301125295,1.0,0.002,0.6236680493433101,0.0030045310896946306,0.000962943001569838,0.0011099080187036293,0.48147150078491896,0.48147150078491896,0.0,7.285102027346745e-05,0.9996743387734839,0.9996743387734839,0.0,0.08714946414557125,2.8390447051677223e-05,0.0,0.0,0.0,1599885.7841324576,266.4354600496455,0.0,1.0,1285112.372328089,2595.6840892074893,,,,,,,,,,,,,,,,,9.0,14200.501253132832
390.0,-30.636807200656182,4.42126899179084,34.67020772941947,27.49689723076301,3.6347830383892497,-27.13832334648049,-40.61447982732204,-0.7191446507129005,-6.714190862319413,-6.7141908623195885,36.406962441747616,36259.527255874775,17204.28547460061,17204.28547460061,53463.81273047539,83293.73729516643,79471.16915499921,17204.28547460061,96675.45462959982,96675.45462959982,96675.45462959982,120825.05037212028,118392.92559016135,2432.124781958933,0.0,98491.6743367075,48471.432094318865,55578.04693598737,24149.595742520465,79727.64267850784,18202.116854980686,1450.0,0.0,0.8912425502087814,2.7070443604076746,0.0014947306377116572,1.0,1.0,-6.714190862319413,331573.5482349023,1405351.6691943044,4.238431191738754,1405351.6691943044,4.238431191738754,0.7537234597650848,0.08717782264372798,3.472919267623703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.472919267623703,1.295217509361504,1.2955004315391105,2.681340579881234,5681.438936718525,14200.501253132832,6401.809736703906,0.00045367204533129445,28359.90898345848,2891.905898901101,19135.437712115556,1951.2716077473508,0.6747355121371055,0.6747355121371055,31227.933798037935,30484.863174865135,1.0305611106544927,0.8,4429.841679952665,4324.433322199387,1.0305611106544927,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,8.455468141991565,4.42126899179084,-0.46978586950286516,4.891054861293705,3.5,3.5,1.0,0.6,0.00021842466389599218,1.000001412241647,0.00021842435542802075,199.44936512868642,0.0,1.975501250276213e-09,0.0055985705432827874,0.002990095960264962,7.354510371538196e-05,0.00014487956018061022,0.000503155016036089,0.08734033556273975,0.08734033556273975,0.08734033556273975,0.08715071882350493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490542.3490449713,594.5626983785962,0.0,0.08734033556273975,0.08717782264372688,0.08717782264372909,0.375,0.375,0.5,5.7408375730819365,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24149.595742520465,18202.116854980686,0.7537234597650848,0.6705806284284838,0.4547924162525032,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.75881395414,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.6494941120528,259.6494941120528,-13.500505887947156,244.22897605353464,275.070044514686,107647.7239782712,107663.9171483018,-16.193170030571956,0.0,nan,275.070044514686,1.920044514686026,268.9018443646733,-4.248155635326668,262.7336022734439,-10.416397726556056,256.56535369141767,-16.584646308582307,250.39714377456147,-22.752856225438506,244.22897605353464,-28.92102394646534,1.0,1.0,25732.562594332754,25732.562594332754,275.62443146503085,2.474431465030875,275.62443146503085,275.62443146503085,80006.98995705618,79471.16915499921,535.8208020569728,0.0,8648.866644398773,8648.866644398773,0.9160877555120975,3490.283863961821,275.62443146503085,2.474431465030875,1.0,0.002,0.6236681785057072,0.0030045352211383503,0.0009629438911607847,0.0011098950815441656,0.4814719455803923,0.4814719455803923,0.0,7.283897270494999e-05,0.9996900349867339,0.9996900349867339,0.0,0.08715080056877571,2.7022074952270942e-05,0.0,0.0,0.0,1599886.1943886634,266.43580913768056,0.0,1.0,1285111.182065446,2595.688899127688,,,,,,,,,,,,,,,,,9.0,14200.501253132832
