time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_open_loop_air_speed_step_output
840.0,-33.60617558692587,4.0061497991018244,34.63114434760052,25.64392351722347,5.798587998872754,-29.59438382397392,-42.98160035451872,2.289072981024556,-6.270387936849204,-6.270387936849477,37.77040961614533,37588.18624542725,15877.250802044759,15877.250802044759,53465.437047472005,77154.24743968884,79101.8749625341,15877.250802044759,94979.12576457886,94979.12576457886,94979.12576457886,119787.08457084629,119787.04842026296,0.03615058333114582,0.0,90798.46070169003,53218.82925288863,41755.14605422377,24807.958806267423,66563.10486049119,18779.760510348173,1450.0,0.0,0.8885452761740061,2.7521858098559964,0.0014947306377116572,1.0,1.0,-6.270387936849204,337432.8768875949,1460623.6702073237,4.328634730793835,1460623.6702073237,4.328634730793835,0.75700546977705,0.08836488242241344,3.8684551317251503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8684551317251503,1.281186814018667,1.2813950760915274,3.0194309599480365,6397.811882346557,15200.501253132832,6471.921384666293,0.00034366439260050824,23471.50415602679,2393.427333087934,19345.006119746613,1972.6416380462863,0.8241911549916321,0.8241911549916321,34042.1946852353,30484.863174865135,1.1479332255815935,0.8,4829.058940274599,4324.433322199387,1.1479332255815935,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.803264398123225,4.0061497991018244,-0.5076386307616465,4.513788429863471,3.5,3.5,1.0,0.6,0.0001625455622932633,1.019209002009031,0.00015948207087345076,201.94085681682034,0.0,3.428129279513002e-05,97.15318378139847,0.014209549625221519,5.602813586740278e-05,0.00010651742642586052,0.00041205788487527626,0.08846907719001416,0.08846907719001416,0.08846907719001416,0.0883358519515047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,525132.9293713003,583.192535758932,0.0,0.08846907719001416,0.08836488242241544,0.08836488242241143,0.375,0.375,0.5,8.336789027588152e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24807.958806267423,18779.760510348173,0.75700546977705,0.803229313889873,0.5647000139823386,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35450.906399165,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.26312859173703,259.26312859173703,-13.886871408262948,241.54219521058042,276.9840678428891,137607.28954064372,138148.63833274538,-541.3487921016522,0.0,nan,276.9840678428891,3.8340678428891124,269.89569001235844,-3.254309987641534,262.8073136019147,-10.342686398085277,255.71893887939228,-17.431061120607694,248.6305660032869,-24.519433996713076,241.54219521058042,-31.60780478941956,1.0,1.0,25732.562594332754,25732.562594332754,276.0255358257469,2.8755358257469084,276.0255358257469,276.0255358257469,78949.22329045829,79101.8749625341,-152.65167207580816,0.0,8648.866644398773,8648.866644398773,0.8918913626776571,3887.797407383776,276.0255358257469,2.8755358257469084,1.0,0.002,1.0062797818529226,0.0014477360962276385,0.0015551143851607193,0.0005260313787837563,0.7775571925803596,0.7775571925803596,0.0,8.114576394447574e-05,0.9996712844040183,0.9996712844040183,0.0,0.0883358355074241,2.904691498933541e-05,0.0,0.0,0.0,1600406.3600157308,266.8796120631508,0.0,1.0,1283596.0815493856,2601.8219682941985,,,,,,,,,,,,,,,,,13.0,15200.501253132832
870.0,-33.816843927684744,3.98336607544834,34.62789115047318,25.62676212927329,5.77395412717107,-29.82477137249646,-43.20103089613838,2.2735529306655278,-6.260570650181535,-6.260570650181813,37.76637118510074,37604.285570149965,15826.882241098583,15826.882241098583,53431.167811248546,77195.0305182399,78988.64824367024,15826.882241098583,94815.53048476882,94815.53048476882,94815.53048476882,119625.10158738482,119625.0796328513,0.021954533526454965,0.0,90805.87978286644,53166.14849995923,41821.92364767468,24809.57110261599,66631.49475029067,18780.83388735818,1450.0,0.0,0.8886099064507911,2.7531910527191648,0.0014947306377116572,1.0,1.0,-6.260570650181535,337563.40357241436,1460457.5674108013,4.326468900226925,1460457.5674108013,4.326468900226925,0.7569995389955725,0.08933564045254137,3.869065067045041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.869065067045041,1.2812653180167624,1.2814696675011081,3.0197219987456365,6398.428558634972,15200.501253132832,6471.525130686079,0.0003435091946390454,23469.721550125934,2393.245557874089,19343.821690082437,1972.5208598331171,0.8242032888531923,0.8242032888531923,34046.48853564167,30484.863174865135,1.1481142190260867,0.8,4829.668044854512,4324.433322199387,1.1481142190260867,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.77850953323406,3.98336607544834,-0.516102934103496,4.499469009551836,3.5,3.5,1.0,0.6,0.00015948207087345076,1.0228663480601499,0.0001559168225408002,202.11976965361458,0.0,2.062146940559738e-05,58.44124429546298,0.01482819370738944,5.461743168321031e-05,0.00010486463919024045,0.0004057281122592417,0.08845787933733106,0.08845787933733106,0.08845787933733106,0.08837454449351287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,525113.2402451898,583.19893163801,0.0,0.08845787933733106,0.08933564045254322,0.08933564045253953,0.375,0.375,0.5,5.0080227922867315e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24809.57110261599,18780.83388735818,0.7569995389955725,0.8018905775937956,0.5643620289635769,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35412.19445967906,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.1462719155998,259.1462719155998,-14.003728084400166,241.342896889263,276.94965462654596,138267.36219459027,138834.12488384335,-566.7626892530743,0.0,nan,276.94965462654596,3.799654626545987,269.8282984037769,-3.321701596223079,262.7069447111869,-10.44305528881307,255.58559310374116,-17.564406896258816,248.4642437590853,-24.685756240914685,241.342896889263,-31.80710311073699,1.0,1.0,25732.562594332754,25732.562594332754,276.02226160302735,2.8722616030273684,276.02226160302735,276.02226160302735,78910.15476388442,78988.64824367024,-78.493479785815,0.0,8648.866644398773,8648.866644398773,0.8918534425427975,3888.4103923802663,276.02226160302735,2.8722616030273684,1.0,0.002,1.0351307751517225,0.0011238370496242135,0.001599733307746242,0.0004081943563321789,0.799866653873121,0.799866653873121,0.0,7.927664078420747e-06,0.9891208056780864,0.9891208056780864,0.0,0.08836374066018557,0.0009718997923558069,0.0,0.0,0.0,1600417.8347844728,266.88942934981844,0.0,1.0,1283562.523389907,2601.958046802276,,,,,,,,,,,,,,,,,15.0,15200.501253132832
900.0,-34.07775534888489,3.975972526469579,34.629776364341886,25.648880539834522,5.817760950562063,-30.07237098024849,-43.437299808114744,2.2935758618731117,-6.277931144101444,-6.2779311441017365,37.74591620490119,37470.623848889176,15842.281171032679,15842.281171032679,53312.905019921855,77096.89217611036,79097.73879832133,15842.281171032679,94940.019969354,94940.019969354,94940.019969354,119736.31959148079,119736.300573334,0.019018146795529427,0.0,90797.76854870048,53089.683569502835,41897.87219910849,24796.299622126786,66694.17182123527,18769.41941387016,1450.0,0.0,0.888595981539392,2.7514136187226375,0.0014947306377116572,1.0,1.0,-6.277931144101444,337332.6123921178,1459616.46287195,4.326935520765129,1459616.46287195,4.326935520765129,0.7569443707286637,0.0884620113267561,3.8683978801861154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8683978801861154,1.2811795208520482,1.2813792886916213,3.019403461595638,6397.753616637537,15200.501253132832,6471.958804467722,0.0003436790525603583,23471.6726047663,2393.4445100790076,19345.117970037216,1972.6530436017617,0.8241900053645466,0.8241900053645466,34041.79163629594,30484.863174865135,1.1479162366437266,0.8,4829.0017657268945,4324.433322199387,1.1479162366437266,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.786077715107742,3.975972526469579,-0.5278742883229386,4.503846814792517,3.5,3.5,1.0,0.6,0.0001559168225408002,1.0284531992605739,0.00015160322574998998,202.34175602366867,0.0,2.4020239058442127e-05,68.07335749162499,0.015548800879142705,5.313527916577885e-05,0.00010278154337502136,0.0003975999045141899,0.08843631305987328,0.08843631305987328,0.08843631305987328,0.08831610675262751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,525012.7193273292,583.231592210177,0.0,0.08843631305987328,0.08846201132675785,0.08846201132675434,0.375,0.375,0.5,4.3812571064618824e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24796.299622126786,18769.41941387016,0.7569443707286637,0.799363775935623,0.5618275604249817,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35421.82657287522,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.03660813902644,259.03660813902644,-14.113391860973536,241.10303273971664,276.9701715780954,139327.44719718827,139858.6536060273,-531.2064088390463,0.0,nan,276.9701715780954,3.820171578095426,269.7967501711708,-3.3532498288291777,262.6233261917476,-10.526673808252383,255.44989923292016,-17.700100767079817,248.27646892050808,-24.873531079491897,241.10303273971664,-32.04696726028334,1.0,1.0,25732.562594332754,25732.562594332754,276.01751438656174,2.8675143865617656,276.01751438656174,276.01751438656174,78993.37217336764,79097.73879832133,-104.36662495369092,0.0,8648.866644398773,8648.866644398773,0.8918949219797352,3887.739869587046,276.01751438656174,2.8675143865617656,1.0,0.002,1.0386774350569135,0.0010445415385137318,0.001605157109420885,0.0003796381363404995,0.8025785547104425,0.8025785547104425,0.0,-1.5204754238615573e-05,0.9983207270078149,0.9983207270078149,0.0,0.08831345946030071,0.0001485518664553909,0.0,0.0,0.0,1600397.5423316075,266.87206885589853,0.0,1.0,1283621.8650226858,2601.71742312907,,,,,,,,,,,,,,,,,16.0,15200.501253132832
930.0,-34.312389725369016,3.9596576148523783,34.629533123246155,25.658747122529917,5.811876229374103,-30.294725085688885,-43.65108157563952,2.3025142773263276,-6.279972851166974,-6.279972851167255,37.72558432116525,37359.571005832426,15820.22907000033,15820.22907000033,53179.800075832754,77152.4341432631,79112.34249852748,15820.22907000033,94932.57156852781,94932.57156852781,94932.57156852781,119720.53754322365,119720.51938052486,0.018162698788426353,0.0,90794.67621770677,53019.4031428889,41972.52563868652,24787.96597469584,66760.49161338236,18761.895315881582,1450.0,0.0,0.8886595307326042,2.751204640491366,0.0014947306377116572,1.0,1.0,-6.279972851166974,337305.47799810057,1458780.7833963393,4.324806083951456,1458780.7833963393,4.324806083951456,0.7568953150506251,0.08855261011156698,3.868143293569729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.868143293569729,1.2811468300304316,1.2813410661341282,3.019281789486883,6397.495808039336,15200.501253132832,6472.124335393588,0.0003437439109406221,23472.417986334887,2393.520517846042,19345.61275305196,1972.7034974279657,0.8241849120237437,0.8241849120237438,34039.99934049705,30484.863174865135,1.147840690094578,0.8,4828.747519426642,4324.433322199387,1.147840690094578,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.77523966908611,3.9596576148523783,-0.5379199459153066,4.4975775607676844,3.5,3.5,1.0,0.6,0.00015160322574998998,1.0256048113517233,0.000147818364414828,202.54176909830775,0.0,2.909402498102007e-05,82.45246679621089,0.016421621628573305,5.182636390845026e-05,9.977686184153972e-05,0.00038595119898578525,0.08840691114838324,0.08840691114838324,0.08840691114838324,0.08831571444679907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524912.7871465624,583.2640597291543,0.0,0.08840691114838324,0.08855261011156862,0.08855261011156534,0.375,0.375,0.5,4.1801016614655474e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24787.96597469584,18761.895315881582,0.7568953150506251,0.796575920737718,0.5596059900545067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35436.20568217981,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.91768713810256,258.91768713810256,-14.232312861897412,240.87771788383105,276.9576569634974,140097.18473782085,140671.21142658536,-574.0266887645048,0.0,nan,276.9576569634974,3.807656963497436,269.7416665839498,-3.4083334160501977,262.52568069588244,-10.624319304117535,255.30969408242754,-17.840305917572437,248.0937066190269,-25.056293380973074,240.87771788383105,-32.272282116168924,1.0,1.0,25732.562594332754,25732.562594332754,276.01716118977237,2.867161189772389,276.01716118977237,276.01716118977237,79025.0101045962,79112.34249852748,-87.33239393128315,0.0,8648.866644398773,8648.866644398773,0.8919107493702576,3887.4840100375777,276.01716118977237,2.867161189772389,1.0,0.002,1.0454727341011687,0.0010421565880494204,0.001615651677931885,0.00037880009822289726,0.8078258389659425,0.8078258389659425,0.0,-5.54822384521772e-06,0.9973238075060166,0.9973238075060166,0.0,0.08831562628106376,0.00023698383050321686,0.0,0.0,0.0,1600395.1555244213,266.870027148833,0.0,1.0,1283628.843602722,2601.6891278713897,,,,,,,,,,,,,,,,,12.0,15200.501253132832
960.0,-34.492008310811315,3.95199078458249,34.62918807054644,25.647248268965654,5.817460476323664,-30.449485209908087,-43.800999282952375,2.292124514032258,-6.286844457548511,-6.286844457548785,37.71213773969665,37226.736493938755,15819.000449092819,15819.000449092819,53045.736943031574,77094.19308347447,79111.91033866891,15819.000449092819,94930.91078776174,94930.91078776174,94930.91078776174,119711.60331668513,119711.58751517456,0.015801510565028844,0.0,90799.9843019673,52974.46263350993,42028.357409397075,24780.6925289234,66809.04993832047,18755.535360376773,1450.0,0.0,0.8886734770317805,2.7505013916541303,0.0014947306377116572,1.0,1.0,-6.286844457548511,337214.16658873635,1458228.3020381979,4.324338792731211,1458228.3020381979,4.324338792731211,0.756860823743557,0.08844689577533349,3.8685802330885255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8685802330885255,1.2812029501820035,1.2813923453661773,3.0194905752745633,6397.938200069824,15200.501253132832,6471.840248393255,0.0003436326082130674,23471.138978931314,2393.3900953874477,19344.76359799686,1972.6169077102643,0.8241936454537437,0.8241936454537437,34043.0753905402,30484.863174865135,1.1479703484140147,0.8,4829.183872813929,4324.433322199387,1.1479703484140147,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.774635833201301,3.95199078458249,-0.5452374880807138,4.497228272663204,3.5,3.5,1.0,0.6,0.000147818364414828,1.0195770324587365,0.00014498008459288279,202.69513071185224,0.0,2.5553083687182954e-05,72.4174391694765,0.017188214139188793,5.09263419507662e-05,9.689202246406181e-05,0.0003748345628484389,0.08839035838472883,0.08839035838472883,0.08839035838472883,0.08829452527665894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524846.7189423688,583.2855237079104,0.0,0.08839035838472883,0.08844689577533506,0.08844689577533194,0.375,0.375,0.5,3.64113880715729e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24780.6925289234,18755.535360376773,0.756860823743557,0.7939902901179484,0.5572109845643257,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35426.170654553076,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.82658857567026,258.82658857567026,-14.32341142432972,240.7003434860577,276.9528409234872,140826.37334548958,141269.835863093,-443.46251760341073,0.0,nan,276.9528409234872,3.8028409234872242,269.70233705494337,-3.4476629450566065,262.4518355447359,-10.698164455264077,255.20133594264036,-17.948664057359622,247.95083850215707,-25.19916149784291,240.7003434860577,-32.44965651394227,1.0,1.0,25732.562594332754,25732.562594332754,276.01023961616664,2.860239616166666,276.01023961616664,276.01023961616664,79015.65751265522,79111.91033866891,-96.25282601368963,0.0,8648.866644398773,8648.866644398773,0.8918835851417634,3887.9231342539683,276.01023961616664,2.860239616166666,1.0,0.002,1.049593001033694,0.001002444766918962,0.0016219961153941319,0.00036445892009387404,0.8109980576970659,0.8109980576970659,0.0,-1.3544964511994027e-05,0.9982622184069574,0.9982622184069574,0.0,0.08829319438789336,0.00015370138744013261,0.0,0.0,0.0,1600387.1220058007,266.86315554245147,0.0,1.0,1283652.3302476152,2601.593902484646,,,,,,,,,,,,,,,,,15.0,15200.501253132832
990.0,-34.65602494358306,3.9473916032128282,34.6282802725254,25.623709021043055,5.8113832863254355,-30.586727432113914,-43.93324783360583,2.2708288380087165,-6.29349964392253,-6.2934996439228135,37.70073294957843,37091.41718546234,15822.176976824569,15822.176976824569,52913.594162286914,77042.11234365484,79078.82405465357,15822.176976824569,94901.00103147814,94901.00103147814,94901.00103147814,119675.261505577,119675.24602486366,0.015480713337019525,0.0,90809.89494275195,52943.294443144194,42074.00055511973,24774.260474098865,66848.2610292186,18749.935117424724,1450.0,0.0,0.888681101221304,2.7498204268561706,0.0014947306377116572,1.0,1.0,-6.29349964392253,337125.7495331213,1457759.836145155,4.324083337342156,1457759.836145155,4.324083337342156,0.756831274016333,0.08848829081122836,3.8693945113185078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8693945113185078,1.2813078593625808,1.2814936331554916,3.0198788550656643,6398.760918354869,15200.501253132832,6471.311410581352,0.00034342552065495525,23468.76098498631,2393.1476074894395,19343.18286638726,1972.4557179451963,0.8242098029274613,0.8242098029274613,34048.80771611192,30484.863174865135,1.148211978988297,0.8,4829.9970324326505,4324.433322199387,1.148211978988297,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.776197015679794,3.9473916032128282,-0.5507397334821444,4.498131336694973,3.5,3.5,1.0,0.6,0.00014498008459288279,1.0178873174580065,0.00014243235189818936,202.83535853020646,0.0,1.9176849983533343e-05,54.347192853333496,0.017763519638694793,5.0144429955683185e-05,9.48356546371996e-05,0.0003669565615304777,0.08837675346856594,0.08837675346856594,0.08837675346856594,0.08827342277430032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524790.6656562567,583.3037335953202,0.0,0.08837675346856594,0.08848829081122936,0.08848829081122737,0.375,0.375,0.5,3.565643052691647e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24774.260474098865,18749.935117424724,0.756831274016333,0.791547803153159,0.5548598664256967,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35408.10040823693,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.7407414406492,258.7407414406492,-14.409258559350803,240.5414031573422,276.94008162106934,141421.62857347645,141839.49185792072,-417.86328444426977,0.0,nan,276.94008162106934,3.790081621069362,269.66034463490115,-3.4896553650988267,262.38060838911633,-10.769391610883645,255.10087283435644,-18.04912716564354,247.82113800711002,-25.328861992889955,240.5414031573422,-32.60859684265779,1.0,1.0,25732.562594332754,25732.562594332754,275.9997589246281,2.8497589246281336,275.9997589246281,275.9997589246281,78982.51462597366,79078.82405465357,-96.30942867990234,0.0,8648.866644398773,8648.866644398773,0.8918329601882283,3888.7414838751,275.9997589246281,2.8497589246281336,1.0,0.002,1.055488765233713,0.0009983623094827901,0.0016310848390572732,0.0003630645476818292,0.8155424195286366,0.8155424195286366,0.0,-5.850613260897745e-06,0.9975701916148353,0.9975701916148353,0.0,0.08827328122022635,0.00021500959100201613,0.0,0.0,0.0,1600379.3408591382,266.85650035607745,0.0,1.0,1283675.0763165117,2601.5016845029572,,,,,,,,,,,,,,,,,16.0,15200.501253132832
1020.0,-34.78998410389662,3.951020803850685,34.63044512083546,25.72403362663465,5.868638892009067,-30.68727163452127,-44.03080438552422,2.3615956455265117,-6.271781367787355,-6.2717813677876295,37.73504520174163,36902.436490644235,15794.229355181193,15794.229355181193,52696.665845825424,77144.50185810795,79209.40910176383,15794.229355181193,95003.63845694502,95003.63845694502,95003.63845694502,119797.7931945279,119797.77779699824,0.015397529658182923,0.0,90770.47644829475,52865.3090165593,42116.85270192828,24794.154737582878,66911.00743951116,18767.212823255963,1450.0,0.0,0.8886667882359532,2.752043152735633,0.0014947306377116572,1.0,1.0,-6.271781367787355,337414.35360628413,1459169.5987018938,4.324562909391053,1459169.5987018938,4.324562909391053,0.7569208558180327,0.08836643609709126,3.8661508063031325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8661508063031325,1.280890980569486,1.2810734303824036,3.0183293230656028,6395.477645985482,15200.501253132832,6473.417847082259,0.0003442512021428827,23478.25550423646,2394.11577901082,19349.4791460512,1973.0977597906726,0.8241446704828536,0.8241446704828536,34025.97136801459,30484.863174865135,1.1472494353799718,0.8,4826.757579983643,4324.433322199387,1.1472494353799718,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.762461471428402,3.951020803850685,-0.5391652246301097,4.490186028480794,3.5,3.5,1.0,0.6,0.00014243235189818936,1.0146038326646638,0.0001403822332546467,202.9500215405967,0.0,1.7225675818908995e-05,48.817565270788094,0.018280289913262065,4.9574772124865025e-05,9.285757977332433e-05,0.0003590014069119953,0.08841679842100833,0.08841679842100833,0.08841679842100833,0.08834335278973515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524959.3227250425,583.2489404100282,0.0,0.08841679842100833,0.08836643609709224,0.08836643609709027,0.375,0.375,0.5,3.551090631961509e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24794.154737582878,18767.212823255963,0.7569208558180327,0.7875634796481614,0.5515151826701272,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35402.57078065439,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.6961128672078,258.6961128672078,-14.453887132792204,240.41245654253248,276.97977805388996,142071.96294909008,142289.0309054516,-217.06795636152538,0.0,nan,276.97977805388996,3.8297780538899815,269.66630842055486,-3.4836915794451215,262.35284130702416,-10.797158692975813,255.03937727018138,-18.1106227298186,247.7259156090641,-25.42408439093589,240.41245654253248,-32.737543457467496,1.0,1.0,25732.562594332754,25732.562594332754,276.0365757162659,2.886575716265895,276.0365757162659,276.0365757162659,79154.26455788015,79209.40910176383,-55.14454388368176,0.0,8648.866644398773,8648.866644398773,0.892034612172346,3885.4815603346483,276.0365757162659,2.886575716265895,1.0,0.002,1.055944965348689,0.0009983506385170576,0.0016318627543290883,0.0003627670727200117,0.8159313771645441,0.8159313771645441,0.0,-5.3701729508998965e-06,0.9997386914246801,0.9997386914246801,0.0,0.08834334518956863,2.3090907522629532e-05,0.0,0.0,0.0,1600404.7312161755,266.8782186322126,0.0,1.0,1283600.8445251044,2601.802655232498,,,,,,,,,,,,,,,,,11.0,15200.501253132832
1050.0,-34.8009488024209,3.9557344822969815,34.63069372549583,25.664949416555487,5.864541623169868,-30.69072915615919,-44.036898587923474,2.3081603444199827,-6.275369706436663,-6.275369706436974,37.735492260297335,36900.69225552152,15807.055971593963,15807.055971593963,52707.74822711549,76969.72874317196,79179.77440255543,15807.055971593963,94986.83037414939,94986.83037414939,94986.83037414939,119780.00924124353,119779.99384879705,0.015392446481286855,0.0,90794.3784795508,52880.09885437011,42126.977361311874,24793.17886709414,66920.156228406,18766.46711218713,1450.0,0.0,0.8886469154980766,2.751675811532232,0.0014947306377116572,1.0,1.0,-6.275369706436663,337366.65645881474,1459187.973478539,4.325228784595891,1459187.973478539,4.325228784595891,0.7569205712904469,0.08835953496359747,3.8681188214928244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8681188214928244,1.2811436788330455,1.2813235380069659,3.019270114196852,6397.471069500758,15200.501253132832,6472.140215756242,0.00034375013390210043,23472.489514815497,2393.5278117211788,19345.660220518646,1972.7083377625027,0.824184422717835,0.824184422717835,34039.82705525413,30484.863174865135,1.147833428200819,0.8,4828.723079886232,4324.433322199387,1.147833428200819,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.768765426719529,3.9557344822969815,-0.53809806115546,4.4938325434524415,3.5,3.5,1.0,0.6,0.0001403822332546467,1.001188119064331,0.0001402156403791948,202.9594121403952,0.0,1.3869054095592049e-05,39.30489930690786,0.018696361536129826,4.953938610607727e-05,9.084284714856944e-05,0.00035139092685337723,0.08841934815941296,0.08841934815941296,0.08841934815941296,0.08832958546043582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524961.5202980461,583.2482264267144,0.0,0.08841934815941296,0.08835953496359845,0.08835953496359648,0.375,0.375,0.5,3.550191842410539e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24793.17886709414,18766.46711218713,0.7569205712904469,0.7876214162922457,0.5514137195014207,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.05811469051,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.68413061786237,258.68413061786237,-14.465869382137612,240.38718660516415,276.9811245742665,142239.56351641857,142314.2350445207,-74.67152810215724,0.0,nan,276.9811245742665,3.831124574266539,269.6623265746957,-3.4876734253042514,262.3435004134795,-10.806499586520488,255.0247088684958,-18.125291131504184,247.70593667107278,-25.4440633289272,240.38718660516415,-32.76281339483583,1.0,1.0,25732.562594332754,25732.562594332754,276.02956095188625,2.879560951886276,276.02956095188625,276.02956095188625,79003.15663252183,79179.77440255543,-176.61777003359748,0.0,8648.866644398773,8648.866644398773,0.8919122707620082,3887.4594156002886,276.02956095188625,2.879560951886276,1.0,0.002,1.055971353185624,0.000998349474580226,0.0016318914830072758,0.000362815078141167,0.8159457415036379,0.8159457415036379,0.0,-5.293438851557489e-06,0.9996608960070389,0.9996608960070389,0.0,0.08832957189247513,2.9963071122342662e-05,0.0,0.0,0.0,1600400.5366328775,266.8746302935633,0.0,1.0,1283613.1098832814,2601.752922226529,,,,,,,,,,,,,,,,,13.0,15200.501253132832
1080.0,-34.800943199584864,3.9557374254318742,34.630693754780864,25.665280396956973,5.864545679381366,-30.69072976540011,-44.037130976188905,2.30846074059758,-6.275374563206867,-6.275374563207154,37.73549326109227,36901.542522118674,15807.068022447294,15807.068022447294,52708.61054456597,76970.81474260203,79179.74052599183,15807.068022447294,94986.80854843912,94986.80854843912,94986.80854843912,119779.98624411617,119779.97085167104,0.015392445131551474,0.0,90794.27930761344,52879.05451639603,42128.02754579712,24793.17769567705,66921.20524147418,18766.466239190504,1450.0,0.0,0.8886468871597879,2.7516753143668824,0.0014947306377116572,1.0,1.0,-6.275374563206867,337366.5919049298,1459188.0146129078,4.325229734140684,1459188.0146129078,4.325229734140684,0.7569205718419318,0.08835953335656248,3.8681107198941813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8681107198941813,1.2811426247919997,1.2813222703775986,3.019266274527545,6397.462933702244,15200.501253132832,6472.145438220369,0.0003437521804313134,23472.513038638477,2393.5302104835473,19345.67583081341,1972.7099295695687,0.8241842617775176,0.8241842617775176,34039.77001934863,30484.863174865135,1.147831024115998,0.8,4828.71498905214,4324.433322199387,1.147831024115998,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.768771349407028,3.9557374254318742,-0.5380985439916639,4.493835969423538,3.5,3.5,1.0,0.6,0.0001402156403791948,0.9999993932174627,0.00014021572545964847,202.95940736945835,0.0,1.127053068949831e-06,3.194068397403821,0.018730173128198323,4.953803720534593e-05,9.067760317384888e-05,0.0003507510088910755,0.08841935220332907,0.08841935220332907,0.08841935220332907,0.08832956668452079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524961.5252174963,583.2482248286076,0.0,0.08841935220332907,0.08835953335656346,0.08835953335656149,0.375,0.375,0.5,3.5501916159591555e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24793.17769567705,18766.466239190504,0.7569205718419318,0.7876219556174401,0.5514177813888067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.947283781,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.6841232163727,258.6841232163727,-14.465876783627266,240.38717202486248,276.9811249593643,142239.45574841305,142313.7360051896,-74.28025677656339,0.0,nan,276.9811249593643,3.831124959364331,269.66232360069506,-3.4876763993049167,262.3434942837585,-10.806505716241475,255.02469972181285,-18.125300278187126,247.70592470774343,-25.444075292256542,240.38717202486248,-32.7628279751375,1.0,1.0,25732.562594332754,25732.562594332754,276.0295521782371,2.879552178237134,276.0295521782371,276.0295521782371,79004.21379522284,79179.74052599183,-175.52673076899373,0.0,8648.866644398773,8648.866644398773,0.8919127744255805,3887.451273493652,276.0295521782371,2.879552178237134,1.0,0.002,1.0559713598571931,0.0009983494739219097,0.001631891477006523,0.00036281514345438477,0.8159457385032615,0.8159457385032615,0.0,-5.293379539092393e-06,0.9996607270650552,0.9996607270650552,0.0,0.08832955535835024,2.9977998212237913e-05,0.0,0.0,0.0,1600400.5309554383,266.8746254367931,0.0,1.0,1283613.126484116,2601.7528549151534,,,,,,,,,,,,,,,,,9.0,15200.501253132832
1110.0,-34.800943199584864,3.9557374254318742,34.630693754780864,25.665280396956973,5.864545679381366,-30.69072976540011,-44.037130976188905,2.30846074059758,-6.275374563206867,-6.275374563207154,37.73549326109227,36901.542522118674,15807.068022447294,15807.068022447294,52708.61054456597,76970.81474260203,79179.74052599183,15807.068022447294,94986.80854843912,94986.80854843912,94986.80854843912,119779.98624411617,119779.97085167104,0.015392445131551474,0.0,90794.27930761344,52879.05451639603,42128.02754579712,24793.17769567705,66921.20524147418,18766.466239190504,1450.0,0.0,0.8886468871597879,2.7516753143668824,0.0014947306377116572,1.0,1.0,-6.275374563206867,337366.5919049298,1459188.0146129078,4.325229734140684,1459188.0146129078,4.325229734140684,0.7569205718419318,0.08835953335656248,3.8681107198941813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8681107198941813,1.2811426247919997,1.2813222703775986,3.019266274527545,6397.462933702244,15200.501253132832,6472.145438220369,0.0003437521804313134,23472.513038638477,2393.5302104835473,19345.67583081341,1972.7099295695687,0.8241842617775176,0.8241842617775176,34039.77001934863,30484.863174865135,1.147831024115998,0.8,4828.71498905214,4324.433322199387,1.147831024115998,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.768771349407028,3.9557374254318742,-0.5380985439916639,4.493835969423538,3.5,3.5,1.0,0.6,0.0001402156403791948,0.9999993932174627,0.00014021572545964847,202.95940736945835,0.0,0.0,0.0,0.018730173128198323,4.953803720534593e-05,9.067760317384888e-05,0.0003507510088910755,0.08841935220332907,0.08841935220332907,0.08841935220332907,0.08832956668452079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524961.5252174963,583.2482248286076,0.0,0.08841935220332907,0.08835953335656346,0.08835953335656149,0.375,0.375,0.5,3.5501916159591555e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24793.17769567705,18766.466239190504,0.7569205718419318,0.7876219556174401,0.5514177813888067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.6841232163727,258.6841232163727,-14.465876783627266,240.38717202486248,276.9811249593643,142239.45574841305,142313.7360051896,-74.28025677656339,0.0,nan,276.9811249593643,3.831124959364331,269.66232360069506,-3.4876763993049167,262.3434942837585,-10.806505716241475,255.02469972181285,-18.125300278187126,247.70592470774343,-25.444075292256542,240.38717202486248,-32.7628279751375,1.0,1.0,25732.562594332754,25732.562594332754,276.0295521782371,2.879552178237134,276.0295521782371,276.0295521782371,79004.21379522284,79179.74052599183,-175.52673076899373,0.0,8648.866644398773,8648.866644398773,0.8919127744255805,3887.451273493652,276.0295521782371,2.879552178237134,1.0,0.002,1.0559713598571931,0.0009983494739219097,0.001631891477006523,0.00036281514345438477,0.8159457385032615,0.8159457385032615,0.0,-5.293379539092393e-06,0.9996607270650552,0.9996607270650552,0.0,0.08832955535835024,2.9977998212237913e-05,0.0,0.0,0.0,1600400.5309554383,266.8746254367931,0.0,1.0,1283613.126484116,2601.7528549151534,,,,,,,,,,,,,,,,,9.0,15200.501253132832
1140.0,-34.800943199584864,3.9557374254318742,34.630693754780864,25.665280396956973,5.864545679381366,-30.69072976540011,-44.037130976188905,2.30846074059758,-6.275374563206867,-6.275374563207154,37.73549326109227,36901.542522118674,15807.068022447294,15807.068022447294,52708.61054456597,76970.81474260203,79179.74052599183,15807.068022447294,94986.80854843912,94986.80854843912,94986.80854843912,119779.98624411617,119779.97085167104,0.015392445131551474,0.0,90794.27930761344,52879.05451639603,42128.02754579712,24793.17769567705,66921.20524147418,18766.466239190504,1450.0,0.0,0.8886468871597879,2.7516753143668824,0.0014947306377116572,1.0,1.0,-6.275374563206867,337366.5919049298,1459188.0146129078,4.325229734140684,1459188.0146129078,4.325229734140684,0.7569205718419318,0.08835953335656248,3.8681107198941813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8681107198941813,1.2811426247919997,1.2813222703775986,3.019266274527545,6397.462933702244,15200.501253132832,6472.145438220369,0.0003437521804313134,23472.513038638477,2393.5302104835473,19345.67583081341,1972.7099295695687,0.8241842617775176,0.8241842617775176,34039.77001934863,30484.863174865135,1.147831024115998,0.8,4828.71498905214,4324.433322199387,1.147831024115998,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.768771349407028,3.9557374254318742,-0.5380985439916639,4.493835969423538,3.5,3.5,1.0,0.6,0.0001402156403791948,0.9999993932174627,0.00014021572545964847,202.95940736945835,0.0,0.0,0.0,0.018730173128198323,4.953803720534593e-05,9.067760317384888e-05,0.0003507510088910755,0.08841935220332907,0.08841935220332907,0.08841935220332907,0.08832956668452079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524961.5252174963,583.2482248286076,0.0,0.08841935220332907,0.08835953335656346,0.08835953335656149,0.375,0.375,0.5,3.5501916159591555e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24793.17769567705,18766.466239190504,0.7569205718419318,0.7876219556174401,0.5514177813888067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.6841232163727,258.6841232163727,-14.465876783627266,240.38717202486248,276.9811249593643,142239.45574841305,142313.7360051896,-74.28025677656339,0.0,nan,276.9811249593643,3.831124959364331,269.66232360069506,-3.4876763993049167,262.3434942837585,-10.806505716241475,255.02469972181285,-18.125300278187126,247.70592470774343,-25.444075292256542,240.38717202486248,-32.7628279751375,1.0,1.0,25732.562594332754,25732.562594332754,276.0295521782371,2.879552178237134,276.0295521782371,276.0295521782371,79004.21379522284,79179.74052599183,-175.52673076899373,0.0,8648.866644398773,8648.866644398773,0.8919127744255805,3887.451273493652,276.0295521782371,2.879552178237134,1.0,0.002,1.0559713598571931,0.0009983494739219097,0.001631891477006523,0.00036281514345438477,0.8159457385032615,0.8159457385032615,0.0,-5.293379539092393e-06,0.9996607270650552,0.9996607270650552,0.0,0.08832955535835024,2.9977998212237913e-05,0.0,0.0,0.0,1600400.5309554383,266.8746254367931,0.0,1.0,1283613.126484116,2601.7528549151534,,,,,,,,,,,,,,,,,9.0,15200.501253132832
1170.0,-34.800943199584864,3.9557374254318742,34.630693754780864,25.665280396956973,5.864545679381366,-30.69072976540011,-44.037130976188905,2.30846074059758,-6.275374563206867,-6.275374563207154,37.73549326109227,36901.542522118674,15807.068022447294,15807.068022447294,52708.61054456597,76970.81474260203,79179.74052599183,15807.068022447294,94986.80854843912,94986.80854843912,94986.80854843912,119779.98624411617,119779.97085167104,0.015392445131551474,0.0,90794.27930761344,52879.05451639603,42128.02754579712,24793.17769567705,66921.20524147418,18766.466239190504,1450.0,0.0,0.8886468871597879,2.7516753143668824,0.0014947306377116572,1.0,1.0,-6.275374563206867,337366.5919049298,1459188.0146129078,4.325229734140684,1459188.0146129078,4.325229734140684,0.7569205718419318,0.08835953335656248,3.8681107198941813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8681107198941813,1.2811426247919997,1.2813222703775986,3.019266274527545,6397.462933702244,15200.501253132832,6472.145438220369,0.0003437521804313134,23472.513038638477,2393.5302104835473,19345.67583081341,1972.7099295695687,0.8241842617775176,0.8241842617775176,34039.77001934863,30484.863174865135,1.147831024115998,0.8,4828.71498905214,4324.433322199387,1.147831024115998,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.768771349407028,3.9557374254318742,-0.5380985439916639,4.493835969423538,3.5,3.5,1.0,0.6,0.0001402156403791948,0.9999993932174627,0.00014021572545964847,202.95940736945835,0.0,0.0,0.0,0.018730173128198323,4.953803720534593e-05,9.067760317384888e-05,0.0003507510088910755,0.08841935220332907,0.08841935220332907,0.08841935220332907,0.08832956668452079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524961.5252174963,583.2482248286076,0.0,0.08841935220332907,0.08835953335656346,0.08835953335656149,0.375,0.375,0.5,3.5501916159591555e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24793.17769567705,18766.466239190504,0.7569205718419318,0.7876219556174401,0.5514177813888067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.6841232163727,258.6841232163727,-14.465876783627266,240.38717202486248,276.9811249593643,142239.45574841305,142313.7360051896,-74.28025677656339,0.0,nan,276.9811249593643,3.831124959364331,269.66232360069506,-3.4876763993049167,262.3434942837585,-10.806505716241475,255.02469972181285,-18.125300278187126,247.70592470774343,-25.444075292256542,240.38717202486248,-32.7628279751375,1.0,1.0,25732.562594332754,25732.562594332754,276.0295521782371,2.879552178237134,276.0295521782371,276.0295521782371,79004.21379522284,79179.74052599183,-175.52673076899373,0.0,8648.866644398773,8648.866644398773,0.8919127744255805,3887.451273493652,276.0295521782371,2.879552178237134,1.0,0.002,1.0559713598571931,0.0009983494739219097,0.001631891477006523,0.00036281514345438477,0.8159457385032615,0.8159457385032615,0.0,-5.293379539092393e-06,0.9996607270650552,0.9996607270650552,0.0,0.08832955535835024,2.9977998212237913e-05,0.0,0.0,0.0,1600400.5309554383,266.8746254367931,0.0,1.0,1283613.126484116,2601.7528549151534,,,,,,,,,,,,,,,,,9.0,15200.501253132832
1200.0,-34.800943199584864,3.9557374254318742,34.630693754780864,25.665280396956973,5.864545679381366,-30.69072976540011,-44.037130976188905,2.30846074059758,-6.275374563206867,-6.275374563207154,37.73549326109227,36901.542522118674,15807.068022447294,15807.068022447294,52708.61054456597,76970.81474260203,79179.74052599183,15807.068022447294,94986.80854843912,94986.80854843912,94986.80854843912,119779.98624411617,119779.97085167104,0.015392445131551474,0.0,90794.27930761344,52879.05451639603,42128.02754579712,24793.17769567705,66921.20524147418,18766.466239190504,1450.0,0.0,0.8886468871597879,2.7516753143668824,0.0014947306377116572,1.0,1.0,-6.275374563206867,337366.5919049298,1459188.0146129078,4.325229734140684,1459188.0146129078,4.325229734140684,0.7569205718419318,0.08835953335656248,3.8681107198941813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8681107198941813,1.2811426247919997,1.2813222703775986,3.019266274527545,6397.462933702244,15200.501253132832,6472.145438220369,0.0003437521804313134,23472.513038638477,2393.5302104835473,19345.67583081341,1972.7099295695687,0.8241842617775176,0.8241842617775176,34039.77001934863,30484.863174865135,1.147831024115998,0.8,4828.71498905214,4324.433322199387,1.147831024115998,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.768771349407028,3.9557374254318742,-0.5380985439916639,4.493835969423538,3.5,3.5,1.0,0.6,0.0001402156403791948,0.9999993932174627,0.00014021572545964847,202.95940736945835,0.0,0.0,0.0,0.018730173128198323,4.953803720534593e-05,9.067760317384888e-05,0.0003507510088910755,0.08841935220332907,0.08841935220332907,0.08841935220332907,0.08832956668452079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524961.5252174963,583.2482248286076,0.0,0.08841935220332907,0.08835953335656346,0.08835953335656149,0.375,0.375,0.5,3.5501916159591555e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24793.17769567705,18766.466239190504,0.7569205718419318,0.7876219556174401,0.5514177813888067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.6841232163727,258.6841232163727,-14.465876783627266,240.38717202486248,276.9811249593643,142239.45574841305,142313.7360051896,-74.28025677656339,0.0,nan,276.9811249593643,3.831124959364331,269.66232360069506,-3.4876763993049167,262.3434942837585,-10.806505716241475,255.02469972181285,-18.125300278187126,247.70592470774343,-25.444075292256542,240.38717202486248,-32.7628279751375,1.0,1.0,25732.562594332754,25732.562594332754,276.0295521782371,2.879552178237134,276.0295521782371,276.0295521782371,79004.21379522284,79179.74052599183,-175.52673076899373,0.0,8648.866644398773,8648.866644398773,0.8919127744255805,3887.451273493652,276.0295521782371,2.879552178237134,1.0,0.002,1.0559713598571931,0.0009983494739219097,0.001631891477006523,0.00036281514345438477,0.8159457385032615,0.8159457385032615,0.0,-5.293379539092393e-06,0.9996607270650552,0.9996607270650552,0.0,0.08832955535835024,2.9977998212237913e-05,0.0,0.0,0.0,1600400.5309554383,266.8746254367931,0.0,1.0,1283613.126484116,2601.7528549151534,,,,,,,,,,,,,,,,,9.0,15200.501253132832
1230.0,-34.800943199584864,3.9557374254318742,34.630693754780864,25.665280396956973,5.864545679381366,-30.69072976540011,-44.037130976188905,2.30846074059758,-6.275374563206867,-6.275374563207154,37.73549326109227,36901.542522118674,15807.068022447294,15807.068022447294,52708.61054456597,76970.81474260203,79179.74052599183,15807.068022447294,94986.80854843912,94986.80854843912,94986.80854843912,119779.98624411617,119779.97085167104,0.015392445131551474,0.0,90794.27930761344,52879.05451639603,42128.02754579712,24793.17769567705,66921.20524147418,18766.466239190504,1450.0,0.0,0.8886468871597879,2.7516753143668824,0.0014947306377116572,1.0,1.0,-6.275374563206867,337366.5919049298,1459188.0146129078,4.325229734140684,1459188.0146129078,4.325229734140684,0.7569205718419318,0.08835953335656248,3.8681107198941813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8681107198941813,1.2811426247919997,1.2813222703775986,3.019266274527545,6397.462933702244,15200.501253132832,6472.145438220369,0.0003437521804313134,23472.513038638477,2393.5302104835473,19345.67583081341,1972.7099295695687,0.8241842617775176,0.8241842617775176,34039.77001934863,30484.863174865135,1.147831024115998,0.8,4828.71498905214,4324.433322199387,1.147831024115998,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.768771349407028,3.9557374254318742,-0.5380985439916639,4.493835969423538,3.5,3.5,1.0,0.6,0.0001402156403791948,0.9999993932174627,0.00014021572545964847,202.95940736945835,0.0,0.0,0.0,0.018730173128198323,4.953803720534593e-05,9.067760317384888e-05,0.0003507510088910755,0.08841935220332907,0.08841935220332907,0.08841935220332907,0.08832956668452079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524961.5252174963,583.2482248286076,0.0,0.08841935220332907,0.08835953335656346,0.08835953335656149,0.375,0.375,0.5,3.5501916159591555e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24793.17769567705,18766.466239190504,0.7569205718419318,0.7876219556174401,0.5514177813888067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.6841232163727,258.6841232163727,-14.465876783627266,240.38717202486248,276.9811249593643,142239.45574841305,142313.7360051896,-74.28025677656339,0.0,nan,276.9811249593643,3.831124959364331,269.66232360069506,-3.4876763993049167,262.3434942837585,-10.806505716241475,255.02469972181285,-18.125300278187126,247.70592470774343,-25.444075292256542,240.38717202486248,-32.7628279751375,1.0,1.0,25732.562594332754,25732.562594332754,276.0295521782371,2.879552178237134,276.0295521782371,276.0295521782371,79004.21379522284,79179.74052599183,-175.52673076899373,0.0,8648.866644398773,8648.866644398773,0.8919127744255805,3887.451273493652,276.0295521782371,2.879552178237134,1.0,0.002,1.0559713598571931,0.0009983494739219097,0.001631891477006523,0.00036281514345438477,0.8159457385032615,0.8159457385032615,0.0,-5.293379539092393e-06,0.9996607270650552,0.9996607270650552,0.0,0.08832955535835024,2.9977998212237913e-05,0.0,0.0,0.0,1600400.5309554383,266.8746254367931,0.0,1.0,1283613.126484116,2601.7528549151534,,,,,,,,,,,,,,,,,9.0,15200.501253132832
