time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_open_loop_air_speed_step_output
1260.0,-34.800943199584864,3.9557374254318742,34.630693754780864,25.665280396956973,5.864545679381366,-30.69072976540011,-44.037130976188905,2.30846074059758,-6.275374563206867,-6.275374563207154,37.73549326109227,36901.542522118674,15807.068022447294,15807.068022447294,52708.61054456597,76970.81474260203,79179.74052599183,15807.068022447294,94986.80854843912,94986.80854843912,94986.80854843912,119779.98624411617,119779.97085167104,0.015392445131551474,0.0,90794.27930761344,52879.05451639603,42128.02754579712,24793.17769567705,66921.20524147418,18766.466239190504,1450.0,0.0,0.8886468871597879,2.7516753143668824,0.0014947306377116572,1.0,1.0,-6.275374563206867,337366.5919049298,1459188.0146129078,4.325229734140684,1459188.0146129078,4.325229734140684,0.7569205718419318,0.08835953335656248,3.8681107198941813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8681107198941813,1.2811426247919997,1.2813222703775986,3.019266274527545,6397.462933702244,15200.501253132832,6472.145438220369,0.0003437521804313134,23472.513038638477,2393.5302104835473,19345.67583081341,1972.7099295695687,0.8241842617775176,0.8241842617775176,34039.77001934863,30484.863174865135,1.147831024115998,0.8,4828.71498905214,4324.433322199387,1.147831024115998,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.768771349407028,3.9557374254318742,-0.5380985439916639,4.493835969423538,3.5,3.5,1.0,0.6,0.0001402156403791948,0.9999993932174627,0.00014021572545964847,202.95940736945835,0.0,0.0,0.0,0.018730173128198323,4.953803720534593e-05,9.067760317384888e-05,0.0003507510088910755,0.08841935220332907,0.08841935220332907,0.08841935220332907,0.08832956668452079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524961.5252174963,583.2482248286076,0.0,0.08841935220332907,0.08835953335656346,0.08835953335656149,0.375,0.375,0.5,3.5501916159591555e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24793.17769567705,18766.466239190504,0.7569205718419318,0.7876219556174401,0.5514177813888067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.6841232163727,258.6841232163727,-14.465876783627266,240.38717202486248,276.9811249593643,142239.45574841305,142313.7360051896,-74.28025677656339,0.0,nan,276.9811249593643,3.831124959364331,269.66232360069506,-3.4876763993049167,262.3434942837585,-10.806505716241475,255.02469972181285,-18.125300278187126,247.70592470774343,-25.444075292256542,240.38717202486248,-32.7628279751375,1.0,1.0,25732.562594332754,25732.562594332754,276.0295521782371,2.879552178237134,276.0295521782371,276.0295521782371,79004.21379522284,79179.74052599183,-175.52673076899373,0.0,8648.866644398773,8648.866644398773,0.8919127744255805,3887.451273493652,276.0295521782371,2.879552178237134,1.0,0.002,1.0559713598571931,0.0009983494739219097,0.001631891477006523,0.00036281514345438477,0.8159457385032615,0.8159457385032615,0.0,-5.293379539092393e-06,0.9996607270650552,0.9996607270650552,0.0,0.08832955535835024,2.9977998212237913e-05,0.0,0.0,0.0,1600400.5309554383,266.8746254367931,0.0,1.0,1283613.126484116,2601.7528549151534,,,,,,,,,,,,,,,,,9.0,15200.501253132832
1290.0,-34.800943199584864,3.9557374254318742,34.630693754780864,25.665280396956973,5.864545679381366,-30.69072976540011,-44.037130976188905,2.30846074059758,-6.275374563206867,-6.275374563207154,37.73549326109227,36901.542522118674,15807.068022447294,15807.068022447294,52708.61054456597,76970.81474260203,79179.74052599183,15807.068022447294,94986.80854843912,94986.80854843912,94986.80854843912,119779.98624411617,119779.97085167104,0.015392445131551474,0.0,90794.27930761344,52879.05451639603,42128.02754579712,24793.17769567705,66921.20524147418,18766.466239190504,1450.0,0.0,0.8886468871597879,2.7516753143668824,0.0014947306377116572,1.0,1.0,-6.275374563206867,337366.5919049298,1459188.0146129078,4.325229734140684,1459188.0146129078,4.325229734140684,0.7569205718419318,0.08835953335656248,3.8681107198941813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8681107198941813,1.2811426247919997,1.2813222703775986,3.019266274527545,6397.462933702244,15200.501253132832,6472.145438220369,0.0003437521804313134,23472.513038638477,2393.5302104835473,19345.67583081341,1972.7099295695687,0.8241842617775176,0.8241842617775176,34039.77001934863,30484.863174865135,1.147831024115998,0.8,4828.71498905214,4324.433322199387,1.147831024115998,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.768771349407028,3.9557374254318742,-0.5380985439916639,4.493835969423538,3.5,3.5,1.0,0.6,0.0001402156403791948,0.9999993932174627,0.00014021572545964847,202.95940736945835,0.0,0.0,0.0,0.018730173128198323,4.953803720534593e-05,9.067760317384888e-05,0.0003507510088910755,0.08841935220332907,0.08841935220332907,0.08841935220332907,0.08832956668452079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524961.5252174963,583.2482248286076,0.0,0.08841935220332907,0.08835953335656346,0.08835953335656149,0.375,0.375,0.5,3.5501916159591555e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24793.17769567705,18766.466239190504,0.7569205718419318,0.7876219556174401,0.5514177813888067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.6841232163727,258.6841232163727,-14.465876783627266,240.38717202486248,276.9811249593643,142239.45574841305,142313.7360051896,-74.28025677656339,0.0,nan,276.9811249593643,3.831124959364331,269.66232360069506,-3.4876763993049167,262.3434942837585,-10.806505716241475,255.02469972181285,-18.125300278187126,247.70592470774343,-25.444075292256542,240.38717202486248,-32.7628279751375,1.0,1.0,25732.562594332754,25732.562594332754,276.0295521782371,2.879552178237134,276.0295521782371,276.0295521782371,79004.21379522284,79179.74052599183,-175.52673076899373,0.0,8648.866644398773,8648.866644398773,0.8919127744255805,3887.451273493652,276.0295521782371,2.879552178237134,1.0,0.002,1.0559713598571931,0.0009983494739219097,0.001631891477006523,0.00036281514345438477,0.8159457385032615,0.8159457385032615,0.0,-5.293379539092393e-06,0.9996607270650552,0.9996607270650552,0.0,0.08832955535835024,2.9977998212237913e-05,0.0,0.0,0.0,1600400.5309554383,266.8746254367931,0.0,1.0,1283613.126484116,2601.7528549151534,,,,,,,,,,,,,,,,,9.0,15200.501253132832
1320.0,-34.800943199584864,3.9557374254318742,34.630693754780864,25.665280396956973,5.864545679381366,-30.69072976540011,-44.037130976188905,2.30846074059758,-6.275374563206867,-6.275374563207154,37.73549326109227,36901.542522118674,15807.068022447294,15807.068022447294,52708.61054456597,76970.81474260203,79179.74052599183,15807.068022447294,94986.80854843912,94986.80854843912,94986.80854843912,119779.98624411617,119779.97085167104,0.015392445131551474,0.0,90794.27930761344,52879.05451639603,42128.02754579712,24793.17769567705,66921.20524147418,18766.466239190504,1450.0,0.0,0.8886468871597879,2.7516753143668824,0.0014947306377116572,1.0,1.0,-6.275374563206867,337366.5919049298,1459188.0146129078,4.325229734140684,1459188.0146129078,4.325229734140684,0.7569205718419318,0.08835953335656248,3.8681107198941813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8681107198941813,1.2811426247919997,1.2813222703775986,3.019266274527545,6397.462933702244,15200.501253132832,6472.145438220369,0.0003437521804313134,23472.513038638477,2393.5302104835473,19345.67583081341,1972.7099295695687,0.8241842617775176,0.8241842617775176,34039.77001934863,30484.863174865135,1.147831024115998,0.8,4828.71498905214,4324.433322199387,1.147831024115998,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.768771349407028,3.9557374254318742,-0.5380985439916639,4.493835969423538,3.5,3.5,1.0,0.6,0.0001402156403791948,0.9999993932174627,0.00014021572545964847,202.95940736945835,0.0,0.0,0.0,0.018730173128198323,4.953803720534593e-05,9.067760317384888e-05,0.0003507510088910755,0.08841935220332907,0.08841935220332907,0.08841935220332907,0.08832956668452079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524961.5252174963,583.2482248286076,0.0,0.08841935220332907,0.08835953335656346,0.08835953335656149,0.375,0.375,0.5,3.5501916159591555e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24793.17769567705,18766.466239190504,0.7569205718419318,0.7876219556174401,0.5514177813888067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.6841232163727,258.6841232163727,-14.465876783627266,240.38717202486248,276.9811249593643,142239.45574841305,142313.7360051896,-74.28025677656339,0.0,nan,276.9811249593643,3.831124959364331,269.66232360069506,-3.4876763993049167,262.3434942837585,-10.806505716241475,255.02469972181285,-18.125300278187126,247.70592470774343,-25.444075292256542,240.38717202486248,-32.7628279751375,1.0,1.0,25732.562594332754,25732.562594332754,276.0295521782371,2.879552178237134,276.0295521782371,276.0295521782371,79004.21379522284,79179.74052599183,-175.52673076899373,0.0,8648.866644398773,8648.866644398773,0.8919127744255805,3887.451273493652,276.0295521782371,2.879552178237134,1.0,0.002,1.0559713598571931,0.0009983494739219097,0.001631891477006523,0.00036281514345438477,0.8159457385032615,0.8159457385032615,0.0,-5.293379539092393e-06,0.9996607270650552,0.9996607270650552,0.0,0.08832955535835024,2.9977998212237913e-05,0.0,0.0,0.0,1600400.5309554383,266.8746254367931,0.0,1.0,1283613.126484116,2601.7528549151534,,,,,,,,,,,,,,,,,9.0,15200.501253132832
1350.0,-34.800943199584864,3.9557374254318742,34.630693754780864,25.665280396956973,5.864545679381366,-30.69072976540011,-44.037130976188905,2.30846074059758,-6.275374563206867,-6.275374563207154,37.73549326109227,36901.542522118674,15807.068022447294,15807.068022447294,52708.61054456597,76970.81474260203,79179.74052599183,15807.068022447294,94986.80854843912,94986.80854843912,94986.80854843912,119779.98624411617,119779.97085167104,0.015392445131551474,0.0,90794.27930761344,52879.05451639603,42128.02754579712,24793.17769567705,66921.20524147418,18766.466239190504,1450.0,0.0,0.8886468871597879,2.7516753143668824,0.0014947306377116572,1.0,1.0,-6.275374563206867,337366.5919049298,1459188.0146129078,4.325229734140684,1459188.0146129078,4.325229734140684,0.7569205718419318,0.08835953335656248,3.8681107198941813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8681107198941813,1.2811426247919997,1.2813222703775986,3.019266274527545,6397.462933702244,15200.501253132832,6472.145438220369,0.0003437521804313134,23472.513038638477,2393.5302104835473,19345.67583081341,1972.7099295695687,0.8241842617775176,0.8241842617775176,34039.77001934863,30484.863174865135,1.147831024115998,0.8,4828.71498905214,4324.433322199387,1.147831024115998,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.768771349407028,3.9557374254318742,-0.5380985439916639,4.493835969423538,3.5,3.5,1.0,0.6,0.0001402156403791948,0.9999993932174627,0.00014021572545964847,202.95940736945835,0.0,0.0,0.0,0.018730173128198323,4.953803720534593e-05,9.067760317384888e-05,0.0003507510088910755,0.08841935220332907,0.08841935220332907,0.08841935220332907,0.08832956668452079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524961.5252174963,583.2482248286076,0.0,0.08841935220332907,0.08835953335656346,0.08835953335656149,0.375,0.375,0.5,3.5501916159591555e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24793.17769567705,18766.466239190504,0.7569205718419318,0.7876219556174401,0.5514177813888067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.6841232163727,258.6841232163727,-14.465876783627266,240.38717202486248,276.9811249593643,142239.45574841305,142313.7360051896,-74.28025677656339,0.0,nan,276.9811249593643,3.831124959364331,269.66232360069506,-3.4876763993049167,262.3434942837585,-10.806505716241475,255.02469972181285,-18.125300278187126,247.70592470774343,-25.444075292256542,240.38717202486248,-32.7628279751375,1.0,1.0,25732.562594332754,25732.562594332754,276.0295521782371,2.879552178237134,276.0295521782371,276.0295521782371,79004.21379522284,79179.74052599183,-175.52673076899373,0.0,8648.866644398773,8648.866644398773,0.8919127744255805,3887.451273493652,276.0295521782371,2.879552178237134,1.0,0.002,1.0559713598571931,0.0009983494739219097,0.001631891477006523,0.00036281514345438477,0.8159457385032615,0.8159457385032615,0.0,-5.293379539092393e-06,0.9996607270650552,0.9996607270650552,0.0,0.08832955535835024,2.9977998212237913e-05,0.0,0.0,0.0,1600400.5309554383,266.8746254367931,0.0,1.0,1283613.126484116,2601.7528549151534,,,,,,,,,,,,,,,,,9.0,15200.501253132832
1380.0,-34.800943199584864,3.9557374254318742,34.630693754780864,25.665280396956973,5.864545679381366,-30.69072976540011,-44.037130976188905,2.30846074059758,-6.275374563206867,-6.275374563207154,37.73549326109227,36901.542522118674,15807.068022447294,15807.068022447294,52708.61054456597,76970.81474260203,79179.74052599183,15807.068022447294,94986.80854843912,94986.80854843912,94986.80854843912,119779.98624411617,119779.97085167104,0.015392445131551474,0.0,90794.27930761344,52879.05451639603,42128.02754579712,24793.17769567705,66921.20524147418,18766.466239190504,1450.0,0.0,0.8886468871597879,2.7516753143668824,0.0014947306377116572,1.0,1.0,-6.275374563206867,337366.5919049298,1459188.0146129078,4.325229734140684,1459188.0146129078,4.325229734140684,0.7569205718419318,0.08835953335656248,3.8681107198941813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8681107198941813,1.2811426247919997,1.2813222703775986,3.019266274527545,6397.462933702244,15200.501253132832,6472.145438220369,0.0003437521804313134,23472.513038638477,2393.5302104835473,19345.67583081341,1972.7099295695687,0.8241842617775176,0.8241842617775176,34039.77001934863,30484.863174865135,1.147831024115998,0.8,4828.71498905214,4324.433322199387,1.147831024115998,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.768771349407028,3.9557374254318742,-0.5380985439916639,4.493835969423538,3.5,3.5,1.0,0.6,0.0001402156403791948,0.9999993932174627,0.00014021572545964847,202.95940736945835,0.0,0.0,0.0,0.018730173128198323,4.953803720534593e-05,9.067760317384888e-05,0.0003507510088910755,0.08841935220332907,0.08841935220332907,0.08841935220332907,0.08832956668452079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524961.5252174963,583.2482248286076,0.0,0.08841935220332907,0.08835953335656346,0.08835953335656149,0.375,0.375,0.5,3.5501916159591555e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24793.17769567705,18766.466239190504,0.7569205718419318,0.7876219556174401,0.5514177813888067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.6841232163727,258.6841232163727,-14.465876783627266,240.38717202486248,276.9811249593643,142239.45574841305,142313.7360051896,-74.28025677656339,0.0,nan,276.9811249593643,3.831124959364331,269.66232360069506,-3.4876763993049167,262.3434942837585,-10.806505716241475,255.02469972181285,-18.125300278187126,247.70592470774343,-25.444075292256542,240.38717202486248,-32.7628279751375,1.0,1.0,25732.562594332754,25732.562594332754,276.0295521782371,2.879552178237134,276.0295521782371,276.0295521782371,79004.21379522284,79179.74052599183,-175.52673076899373,0.0,8648.866644398773,8648.866644398773,0.8919127744255805,3887.451273493652,276.0295521782371,2.879552178237134,1.0,0.002,1.0559713598571931,0.0009983494739219097,0.001631891477006523,0.00036281514345438477,0.8159457385032615,0.8159457385032615,0.0,-5.293379539092393e-06,0.9996607270650552,0.9996607270650552,0.0,0.08832955535835024,2.9977998212237913e-05,0.0,0.0,0.0,1600400.5309554383,266.8746254367931,0.0,1.0,1283613.126484116,2601.7528549151534,,,,,,,,,,,,,,,,,9.0,15200.501253132832
1410.0,-34.800943199584864,3.9557374254318742,34.630693754780864,25.665280396956973,5.864545679381366,-30.69072976540011,-44.037130976188905,2.30846074059758,-6.275374563206867,-6.275374563207154,37.73549326109227,36901.542522118674,15807.068022447294,15807.068022447294,52708.61054456597,76970.81474260203,79179.74052599183,15807.068022447294,94986.80854843912,94986.80854843912,94986.80854843912,119779.98624411617,119779.97085167104,0.015392445131551474,0.0,90794.27930761344,52879.05451639603,42128.02754579712,24793.17769567705,66921.20524147418,18766.466239190504,1450.0,0.0,0.8886468871597879,2.7516753143668824,0.0014947306377116572,1.0,1.0,-6.275374563206867,337366.5919049298,1459188.0146129078,4.325229734140684,1459188.0146129078,4.325229734140684,0.7569205718419318,0.08835953335656248,3.8681107198941813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8681107198941813,1.2811426247919997,1.2813222703775986,3.019266274527545,6397.462933702244,15200.501253132832,6472.145438220369,0.0003437521804313134,23472.513038638477,2393.5302104835473,19345.67583081341,1972.7099295695687,0.8241842617775176,0.8241842617775176,34039.77001934863,30484.863174865135,1.147831024115998,0.8,4828.71498905214,4324.433322199387,1.147831024115998,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.768771349407028,3.9557374254318742,-0.5380985439916639,4.493835969423538,3.5,3.5,1.0,0.6,0.0001402156403791948,0.9999993932174627,0.00014021572545964847,202.95940736945835,0.0,0.0,0.0,0.018730173128198323,4.953803720534593e-05,9.067760317384888e-05,0.0003507510088910755,0.08841935220332907,0.08841935220332907,0.08841935220332907,0.08832956668452079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524961.5252174963,583.2482248286076,0.0,0.08841935220332907,0.08835953335656346,0.08835953335656149,0.375,0.375,0.5,3.5501916159591555e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24793.17769567705,18766.466239190504,0.7569205718419318,0.7876219556174401,0.5514177813888067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.6841232163727,258.6841232163727,-14.465876783627266,240.38717202486248,276.9811249593643,142239.45574841305,142313.7360051896,-74.28025677656339,0.0,nan,276.9811249593643,3.831124959364331,269.66232360069506,-3.4876763993049167,262.3434942837585,-10.806505716241475,255.02469972181285,-18.125300278187126,247.70592470774343,-25.444075292256542,240.38717202486248,-32.7628279751375,1.0,1.0,25732.562594332754,25732.562594332754,276.0295521782371,2.879552178237134,276.0295521782371,276.0295521782371,79004.21379522284,79179.74052599183,-175.52673076899373,0.0,8648.866644398773,8648.866644398773,0.8919127744255805,3887.451273493652,276.0295521782371,2.879552178237134,1.0,0.002,1.0559713598571931,0.0009983494739219097,0.001631891477006523,0.00036281514345438477,0.8159457385032615,0.8159457385032615,0.0,-5.293379539092393e-06,0.9996607270650552,0.9996607270650552,0.0,0.08832955535835024,2.9977998212237913e-05,0.0,0.0,0.0,1600400.5309554383,266.8746254367931,0.0,1.0,1283613.126484116,2601.7528549151534,,,,,,,,,,,,,,,,,9.0,15200.501253132832
1440.0,-34.800943199584864,3.9557374254318742,34.630693754780864,25.665280396956973,5.864545679381366,-30.69072976540011,-44.037130976188905,2.30846074059758,-6.275374563206867,-6.275374563207154,37.73549326109227,36901.542522118674,15807.068022447294,15807.068022447294,52708.61054456597,76970.81474260203,79179.74052599183,15807.068022447294,94986.80854843912,94986.80854843912,94986.80854843912,119779.98624411617,119779.97085167104,0.015392445131551474,0.0,90794.27930761344,52879.05451639603,42128.02754579712,24793.17769567705,66921.20524147418,18766.466239190504,1450.0,0.0,0.8886468871597879,2.7516753143668824,0.0014947306377116572,1.0,1.0,-6.275374563206867,337366.5919049298,1459188.0146129078,4.325229734140684,1459188.0146129078,4.325229734140684,0.7569205718419318,0.08835953335656248,3.8681107198941813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8681107198941813,1.2811426247919997,1.2813222703775986,3.019266274527545,6397.462933702244,15200.501253132832,6472.145438220369,0.0003437521804313134,23472.513038638477,2393.5302104835473,19345.67583081341,1972.7099295695687,0.8241842617775176,0.8241842617775176,34039.77001934863,30484.863174865135,1.147831024115998,0.8,4828.71498905214,4324.433322199387,1.147831024115998,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.768771349407028,3.9557374254318742,-0.5380985439916639,4.493835969423538,3.5,3.5,1.0,0.6,0.0001402156403791948,0.9999993932174627,0.00014021572545964847,202.95940736945835,0.0,0.0,0.0,0.018730173128198323,4.953803720534593e-05,9.067760317384888e-05,0.0003507510088910755,0.08841935220332907,0.08841935220332907,0.08841935220332907,0.08832956668452079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524961.5252174963,583.2482248286076,0.0,0.08841935220332907,0.08835953335656346,0.08835953335656149,0.375,0.375,0.5,3.5501916159591555e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24793.17769567705,18766.466239190504,0.7569205718419318,0.7876219556174401,0.5514177813888067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.6841232163727,258.6841232163727,-14.465876783627266,240.38717202486248,276.9811249593643,142239.45574841305,142313.7360051896,-74.28025677656339,0.0,nan,276.9811249593643,3.831124959364331,269.66232360069506,-3.4876763993049167,262.3434942837585,-10.806505716241475,255.02469972181285,-18.125300278187126,247.70592470774343,-25.444075292256542,240.38717202486248,-32.7628279751375,1.0,1.0,25732.562594332754,25732.562594332754,276.0295521782371,2.879552178237134,276.0295521782371,276.0295521782371,79004.21379522284,79179.74052599183,-175.52673076899373,0.0,8648.866644398773,8648.866644398773,0.8919127744255805,3887.451273493652,276.0295521782371,2.879552178237134,1.0,0.002,1.0559713598571931,0.0009983494739219097,0.001631891477006523,0.00036281514345438477,0.8159457385032615,0.8159457385032615,0.0,-5.293379539092393e-06,0.9996607270650552,0.9996607270650552,0.0,0.08832955535835024,2.9977998212237913e-05,0.0,0.0,0.0,1600400.5309554383,266.8746254367931,0.0,1.0,1283613.126484116,2601.7528549151534,,,,,,,,,,,,,,,,,9.0,15200.501253132832
1470.0,-34.800943199584864,3.9557374254318742,34.630693754780864,25.665280396956973,5.864545679381366,-30.69072976540011,-44.037130976188905,2.30846074059758,-6.275374563206867,-6.275374563207154,37.73549326109227,36901.542522118674,15807.068022447294,15807.068022447294,52708.61054456597,76970.81474260203,79179.74052599183,15807.068022447294,94986.80854843912,94986.80854843912,94986.80854843912,119779.98624411617,119779.97085167104,0.015392445131551474,0.0,90794.27930761344,52879.05451639603,42128.02754579712,24793.17769567705,66921.20524147418,18766.466239190504,1450.0,0.0,0.8886468871597879,2.7516753143668824,0.0014947306377116572,1.0,1.0,-6.275374563206867,337366.5919049298,1459188.0146129078,4.325229734140684,1459188.0146129078,4.325229734140684,0.7569205718419318,0.08835953335656248,3.8681107198941813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8681107198941813,1.2811426247919997,1.2813222703775986,3.019266274527545,6397.462933702244,15200.501253132832,6472.145438220369,0.0003437521804313134,23472.513038638477,2393.5302104835473,19345.67583081341,1972.7099295695687,0.8241842617775176,0.8241842617775176,34039.77001934863,30484.863174865135,1.147831024115998,0.8,4828.71498905214,4324.433322199387,1.147831024115998,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.768771349407028,3.9557374254318742,-0.5380985439916639,4.493835969423538,3.5,3.5,1.0,0.6,0.0001402156403791948,0.9999993932174627,0.00014021572545964847,202.95940736945835,0.0,0.0,0.0,0.018730173128198323,4.953803720534593e-05,9.067760317384888e-05,0.0003507510088910755,0.08841935220332907,0.08841935220332907,0.08841935220332907,0.08832956668452079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524961.5252174963,583.2482248286076,0.0,0.08841935220332907,0.08835953335656346,0.08835953335656149,0.375,0.375,0.5,3.5501916159591555e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24793.17769567705,18766.466239190504,0.7569205718419318,0.7876219556174401,0.5514177813888067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.6841232163727,258.6841232163727,-14.465876783627266,240.38717202486248,276.9811249593643,142239.45574841305,142313.7360051896,-74.28025677656339,0.0,nan,276.9811249593643,3.831124959364331,269.66232360069506,-3.4876763993049167,262.3434942837585,-10.806505716241475,255.02469972181285,-18.125300278187126,247.70592470774343,-25.444075292256542,240.38717202486248,-32.7628279751375,1.0,1.0,25732.562594332754,25732.562594332754,276.0295521782371,2.879552178237134,276.0295521782371,276.0295521782371,79004.21379522284,79179.74052599183,-175.52673076899373,0.0,8648.866644398773,8648.866644398773,0.8919127744255805,3887.451273493652,276.0295521782371,2.879552178237134,1.0,0.002,1.0559713598571931,0.0009983494739219097,0.001631891477006523,0.00036281514345438477,0.8159457385032615,0.8159457385032615,0.0,-5.293379539092393e-06,0.9996607270650552,0.9996607270650552,0.0,0.08832955535835024,2.9977998212237913e-05,0.0,0.0,0.0,1600400.5309554383,266.8746254367931,0.0,1.0,1283613.126484116,2601.7528549151534,,,,,,,,,,,,,,,,,9.0,15200.501253132832
1500.0,-34.800943199584864,3.9557374254318742,34.630693754780864,25.665280396956973,5.864545679381366,-30.69072976540011,-44.037130976188905,2.30846074059758,-6.275374563206867,-6.275374563207154,37.73549326109227,36901.542522118674,15807.068022447294,15807.068022447294,52708.61054456597,76970.81474260203,79179.74052599183,15807.068022447294,94986.80854843912,94986.80854843912,94986.80854843912,119779.98624411617,119779.97085167104,0.015392445131551474,0.0,90794.27930761344,52879.05451639603,42128.02754579712,24793.17769567705,66921.20524147418,18766.466239190504,1450.0,0.0,0.8886468871597879,2.7516753143668824,0.0014947306377116572,1.0,1.0,-6.275374563206867,337366.5919049298,1459188.0146129078,4.325229734140684,1459188.0146129078,4.325229734140684,0.7569205718419318,0.08835953335656248,3.8681107198941813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8681107198941813,1.2811426247919997,1.2813222703775986,3.019266274527545,6397.462933702244,15200.501253132832,6472.145438220369,0.0003437521804313134,23472.513038638477,2393.5302104835473,19345.67583081341,1972.7099295695687,0.8241842617775176,0.8241842617775176,34039.77001934863,30484.863174865135,1.147831024115998,0.8,4828.71498905214,4324.433322199387,1.147831024115998,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.768771349407028,3.9557374254318742,-0.5380985439916639,4.493835969423538,3.5,3.5,1.0,0.6,0.0001402156403791948,0.9999993932174627,0.00014021572545964847,202.95940736945835,0.0,0.0,0.0,0.018730173128198323,4.953803720534593e-05,9.067760317384888e-05,0.0003507510088910755,0.08841935220332907,0.08841935220332907,0.08841935220332907,0.08832956668452079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524961.5252174963,583.2482248286076,0.0,0.08841935220332907,0.08835953335656346,0.08835953335656149,0.375,0.375,0.5,3.5501916159591555e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24793.17769567705,18766.466239190504,0.7569205718419318,0.7876219556174401,0.5514177813888067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.6841232163727,258.6841232163727,-14.465876783627266,240.38717202486248,276.9811249593643,142239.45574841305,142313.7360051896,-74.28025677656339,0.0,nan,276.9811249593643,3.831124959364331,269.66232360069506,-3.4876763993049167,262.3434942837585,-10.806505716241475,255.02469972181285,-18.125300278187126,247.70592470774343,-25.444075292256542,240.38717202486248,-32.7628279751375,1.0,1.0,25732.562594332754,25732.562594332754,276.0295521782371,2.879552178237134,276.0295521782371,276.0295521782371,79004.21379522284,79179.74052599183,-175.52673076899373,0.0,8648.866644398773,8648.866644398773,0.8919127744255805,3887.451273493652,276.0295521782371,2.879552178237134,1.0,0.002,1.0559713598571931,0.0009983494739219097,0.001631891477006523,0.00036281514345438477,0.8159457385032615,0.8159457385032615,0.0,-5.293379539092393e-06,0.9996607270650552,0.9996607270650552,0.0,0.08832955535835024,2.9977998212237913e-05,0.0,0.0,0.0,1600400.5309554383,266.8746254367931,0.0,1.0,1283613.126484116,2601.7528549151534,,,,,,,,,,,,,,,,,9.0,15200.501253132832
1530.0,-34.800943199584864,3.9557374254318742,34.630693754780864,25.665280396956973,5.864545679381366,-30.69072976540011,-44.037130976188905,2.30846074059758,-6.275374563206867,-6.275374563207154,37.73549326109227,36901.542522118674,15807.068022447294,15807.068022447294,52708.61054456597,76970.81474260203,79179.74052599183,15807.068022447294,94986.80854843912,94986.80854843912,94986.80854843912,119779.98624411617,119779.97085167104,0.015392445131551474,0.0,90794.27930761344,52879.05451639603,42128.02754579712,24793.17769567705,66921.20524147418,18766.466239190504,1450.0,0.0,0.8886468871597879,2.7516753143668824,0.0014947306377116572,1.0,1.0,-6.275374563206867,337366.5919049298,1459188.0146129078,4.325229734140684,1459188.0146129078,4.325229734140684,0.7569205718419318,0.08835953335656248,3.8681107198941813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8681107198941813,1.2811426247919997,1.2813222703775986,3.019266274527545,6397.462933702244,15200.501253132832,6472.145438220369,0.0003437521804313134,23472.513038638477,2393.5302104835473,19345.67583081341,1972.7099295695687,0.8241842617775176,0.8241842617775176,34039.77001934863,30484.863174865135,1.147831024115998,0.8,4828.71498905214,4324.433322199387,1.147831024115998,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.768771349407028,3.9557374254318742,-0.5380985439916639,4.493835969423538,3.5,3.5,1.0,0.6,0.0001402156403791948,0.9999993932174627,0.00014021572545964847,202.95940736945835,0.0,0.0,0.0,0.018730173128198323,4.953803720534593e-05,9.067760317384888e-05,0.0003507510088910755,0.08841935220332907,0.08841935220332907,0.08841935220332907,0.08832956668452079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524961.5252174963,583.2482248286076,0.0,0.08841935220332907,0.08835953335656346,0.08835953335656149,0.375,0.375,0.5,3.5501916159591555e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24793.17769567705,18766.466239190504,0.7569205718419318,0.7876219556174401,0.5514177813888067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.6841232163727,258.6841232163727,-14.465876783627266,240.38717202486248,276.9811249593643,142239.45574841305,142313.7360051896,-74.28025677656339,0.0,nan,276.9811249593643,3.831124959364331,269.66232360069506,-3.4876763993049167,262.3434942837585,-10.806505716241475,255.02469972181285,-18.125300278187126,247.70592470774343,-25.444075292256542,240.38717202486248,-32.7628279751375,1.0,1.0,25732.562594332754,25732.562594332754,276.0295521782371,2.879552178237134,276.0295521782371,276.0295521782371,79004.21379522284,79179.74052599183,-175.52673076899373,0.0,8648.866644398773,8648.866644398773,0.8919127744255805,3887.451273493652,276.0295521782371,2.879552178237134,1.0,0.002,1.0559713598571931,0.0009983494739219097,0.001631891477006523,0.00036281514345438477,0.8159457385032615,0.8159457385032615,0.0,-5.293379539092393e-06,0.9996607270650552,0.9996607270650552,0.0,0.08832955535835024,2.9977998212237913e-05,0.0,0.0,0.0,1600400.5309554383,266.8746254367931,0.0,1.0,1283613.126484116,2601.7528549151534,,,,,,,,,,,,,,,,,9.0,15200.501253132832
1560.0,-34.800943199584864,3.9557374254318742,34.630693754780864,25.665280396956973,5.864545679381366,-30.69072976540011,-44.037130976188905,2.30846074059758,-6.275374563206867,-6.275374563207154,37.73549326109227,36901.542522118674,15807.068022447294,15807.068022447294,52708.61054456597,76970.81474260203,79179.74052599183,15807.068022447294,94986.80854843912,94986.80854843912,94986.80854843912,119779.98624411617,119779.97085167104,0.015392445131551474,0.0,90794.27930761344,52879.05451639603,42128.02754579712,24793.17769567705,66921.20524147418,18766.466239190504,1450.0,0.0,0.8886468871597879,2.7516753143668824,0.0014947306377116572,1.0,1.0,-6.275374563206867,337366.5919049298,1459188.0146129078,4.325229734140684,1459188.0146129078,4.325229734140684,0.7569205718419318,0.08835953335656248,3.8681107198941813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8681107198941813,1.2811426247919997,1.2813222703775986,3.019266274527545,6397.462933702244,15200.501253132832,6472.145438220369,0.0003437521804313134,23472.513038638477,2393.5302104835473,19345.67583081341,1972.7099295695687,0.8241842617775176,0.8241842617775176,34039.77001934863,30484.863174865135,1.147831024115998,0.8,4828.71498905214,4324.433322199387,1.147831024115998,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.768771349407028,3.9557374254318742,-0.5380985439916639,4.493835969423538,3.5,3.5,1.0,0.6,0.0001402156403791948,0.9999993932174627,0.00014021572545964847,202.95940736945835,0.0,0.0,0.0,0.018730173128198323,4.953803720534593e-05,9.067760317384888e-05,0.0003507510088910755,0.08841935220332907,0.08841935220332907,0.08841935220332907,0.08832956668452079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524961.5252174963,583.2482248286076,0.0,0.08841935220332907,0.08835953335656346,0.08835953335656149,0.375,0.375,0.5,3.5501916159591555e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24793.17769567705,18766.466239190504,0.7569205718419318,0.7876219556174401,0.5514177813888067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.6841232163727,258.6841232163727,-14.465876783627266,240.38717202486248,276.9811249593643,142239.45574841305,142313.7360051896,-74.28025677656339,0.0,nan,276.9811249593643,3.831124959364331,269.66232360069506,-3.4876763993049167,262.3434942837585,-10.806505716241475,255.02469972181285,-18.125300278187126,247.70592470774343,-25.444075292256542,240.38717202486248,-32.7628279751375,1.0,1.0,25732.562594332754,25732.562594332754,276.0295521782371,2.879552178237134,276.0295521782371,276.0295521782371,79004.21379522284,79179.74052599183,-175.52673076899373,0.0,8648.866644398773,8648.866644398773,0.8919127744255805,3887.451273493652,276.0295521782371,2.879552178237134,1.0,0.002,1.0559713598571931,0.0009983494739219097,0.001631891477006523,0.00036281514345438477,0.8159457385032615,0.8159457385032615,0.0,-5.293379539092393e-06,0.9996607270650552,0.9996607270650552,0.0,0.08832955535835024,2.9977998212237913e-05,0.0,0.0,0.0,1600400.5309554383,266.8746254367931,0.0,1.0,1283613.126484116,2601.7528549151534,,,,,,,,,,,,,,,,,9.0,15200.501253132832
1590.0,-34.800943199584864,3.9557374254318742,34.630693754780864,25.665280396956973,5.864545679381366,-30.69072976540011,-44.037130976188905,2.30846074059758,-6.275374563206867,-6.275374563207154,37.73549326109227,36901.542522118674,15807.068022447294,15807.068022447294,52708.61054456597,76970.81474260203,79179.74052599183,15807.068022447294,94986.80854843912,94986.80854843912,94986.80854843912,119779.98624411617,119779.97085167104,0.015392445131551474,0.0,90794.27930761344,52879.05451639603,42128.02754579712,24793.17769567705,66921.20524147418,18766.466239190504,1450.0,0.0,0.8886468871597879,2.7516753143668824,0.0014947306377116572,1.0,1.0,-6.275374563206867,337366.5919049298,1459188.0146129078,4.325229734140684,1459188.0146129078,4.325229734140684,0.7569205718419318,0.08835953335656248,3.8681107198941813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8681107198941813,1.2811426247919997,1.2813222703775986,3.019266274527545,6397.462933702244,15200.501253132832,6472.145438220369,0.0003437521804313134,23472.513038638477,2393.5302104835473,19345.67583081341,1972.7099295695687,0.8241842617775176,0.8241842617775176,34039.77001934863,30484.863174865135,1.147831024115998,0.8,4828.71498905214,4324.433322199387,1.147831024115998,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.768771349407028,3.9557374254318742,-0.5380985439916639,4.493835969423538,3.5,3.5,1.0,0.6,0.0001402156403791948,0.9999993932174627,0.00014021572545964847,202.95940736945835,0.0,0.0,0.0,0.018730173128198323,4.953803720534593e-05,9.067760317384888e-05,0.0003507510088910755,0.08841935220332907,0.08841935220332907,0.08841935220332907,0.08832956668452079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524961.5252174963,583.2482248286076,0.0,0.08841935220332907,0.08835953335656346,0.08835953335656149,0.375,0.375,0.5,3.5501916159591555e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24793.17769567705,18766.466239190504,0.7569205718419318,0.7876219556174401,0.5514177813888067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.6841232163727,258.6841232163727,-14.465876783627266,240.38717202486248,276.9811249593643,142239.45574841305,142313.7360051896,-74.28025677656339,0.0,nan,276.9811249593643,3.831124959364331,269.66232360069506,-3.4876763993049167,262.3434942837585,-10.806505716241475,255.02469972181285,-18.125300278187126,247.70592470774343,-25.444075292256542,240.38717202486248,-32.7628279751375,1.0,1.0,25732.562594332754,25732.562594332754,276.0295521782371,2.879552178237134,276.0295521782371,276.0295521782371,79004.21379522284,79179.74052599183,-175.52673076899373,0.0,8648.866644398773,8648.866644398773,0.8919127744255805,3887.451273493652,276.0295521782371,2.879552178237134,1.0,0.002,1.0559713598571931,0.0009983494739219097,0.001631891477006523,0.00036281514345438477,0.8159457385032615,0.8159457385032615,0.0,-5.293379539092393e-06,0.9996607270650552,0.9996607270650552,0.0,0.08832955535835024,2.9977998212237913e-05,0.0,0.0,0.0,1600400.5309554383,266.8746254367931,0.0,1.0,1283613.126484116,2601.7528549151534,,,,,,,,,,,,,,,,,9.0,15200.501253132832
1620.0,-34.800943199584864,3.9557374254318742,34.630693754780864,25.665280396956973,5.864545679381366,-30.69072976540011,-44.037130976188905,2.30846074059758,-6.275374563206867,-6.275374563207154,37.73549326109227,36901.542522118674,15807.068022447294,15807.068022447294,52708.61054456597,76970.81474260203,79179.74052599183,15807.068022447294,94986.80854843912,94986.80854843912,94986.80854843912,119779.98624411617,119779.97085167104,0.015392445131551474,0.0,90794.27930761344,52879.05451639603,42128.02754579712,24793.17769567705,66921.20524147418,18766.466239190504,1450.0,0.0,0.8886468871597879,2.7516753143668824,0.0014947306377116572,1.0,1.0,-6.275374563206867,337366.5919049298,1459188.0146129078,4.325229734140684,1459188.0146129078,4.325229734140684,0.7569205718419318,0.08835953335656248,3.8681107198941813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8681107198941813,1.2811426247919997,1.2813222703775986,3.019266274527545,6397.462933702244,15200.501253132832,6472.145438220369,0.0003437521804313134,23472.513038638477,2393.5302104835473,19345.67583081341,1972.7099295695687,0.8241842617775176,0.8241842617775176,34039.77001934863,30484.863174865135,1.147831024115998,0.8,4828.71498905214,4324.433322199387,1.147831024115998,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.768771349407028,3.9557374254318742,-0.5380985439916639,4.493835969423538,3.5,3.5,1.0,0.6,0.0001402156403791948,0.9999993932174627,0.00014021572545964847,202.95940736945835,0.0,0.0,0.0,0.018730173128198323,4.953803720534593e-05,9.067760317384888e-05,0.0003507510088910755,0.08841935220332907,0.08841935220332907,0.08841935220332907,0.08832956668452079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524961.5252174963,583.2482248286076,0.0,0.08841935220332907,0.08835953335656346,0.08835953335656149,0.375,0.375,0.5,3.5501916159591555e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24793.17769567705,18766.466239190504,0.7569205718419318,0.7876219556174401,0.5514177813888067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.6841232163727,258.6841232163727,-14.465876783627266,240.38717202486248,276.9811249593643,142239.45574841305,142313.7360051896,-74.28025677656339,0.0,nan,276.9811249593643,3.831124959364331,269.66232360069506,-3.4876763993049167,262.3434942837585,-10.806505716241475,255.02469972181285,-18.125300278187126,247.70592470774343,-25.444075292256542,240.38717202486248,-32.7628279751375,1.0,1.0,25732.562594332754,25732.562594332754,276.0295521782371,2.879552178237134,276.0295521782371,276.0295521782371,79004.21379522284,79179.74052599183,-175.52673076899373,0.0,8648.866644398773,8648.866644398773,0.8919127744255805,3887.451273493652,276.0295521782371,2.879552178237134,1.0,0.002,1.0559713598571931,0.0009983494739219097,0.001631891477006523,0.00036281514345438477,0.8159457385032615,0.8159457385032615,0.0,-5.293379539092393e-06,0.9996607270650552,0.9996607270650552,0.0,0.08832955535835024,2.9977998212237913e-05,0.0,0.0,0.0,1600400.5309554383,266.8746254367931,0.0,1.0,1283613.126484116,2601.7528549151534,,,,,,,,,,,,,,,,,9.0,15200.501253132832
1650.0,-34.800943199584864,3.9557374254318742,34.630693754780864,25.665280396956973,5.864545679381366,-30.69072976540011,-44.037130976188905,2.30846074059758,-6.275374563206867,-6.275374563207154,37.73549326109227,36901.542522118674,15807.068022447294,15807.068022447294,52708.61054456597,76970.81474260203,79179.74052599183,15807.068022447294,94986.80854843912,94986.80854843912,94986.80854843912,119779.98624411617,119779.97085167104,0.015392445131551474,0.0,90794.27930761344,52879.05451639603,42128.02754579712,24793.17769567705,66921.20524147418,18766.466239190504,1450.0,0.0,0.8886468871597879,2.7516753143668824,0.0014947306377116572,1.0,1.0,-6.275374563206867,337366.5919049298,1459188.0146129078,4.325229734140684,1459188.0146129078,4.325229734140684,0.7569205718419318,0.08835953335656248,3.8681107198941813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8681107198941813,1.2811426247919997,1.2813222703775986,3.019266274527545,6397.462933702244,15200.501253132832,6472.145438220369,0.0003437521804313134,23472.513038638477,2393.5302104835473,19345.67583081341,1972.7099295695687,0.8241842617775176,0.8241842617775176,34039.77001934863,30484.863174865135,1.147831024115998,0.8,4828.71498905214,4324.433322199387,1.147831024115998,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.768771349407028,3.9557374254318742,-0.5380985439916639,4.493835969423538,3.5,3.5,1.0,0.6,0.0001402156403791948,0.9999993932174627,0.00014021572545964847,202.95940736945835,0.0,0.0,0.0,0.018730173128198323,4.953803720534593e-05,9.067760317384888e-05,0.0003507510088910755,0.08841935220332907,0.08841935220332907,0.08841935220332907,0.08832956668452079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524961.5252174963,583.2482248286076,0.0,0.08841935220332907,0.08835953335656346,0.08835953335656149,0.375,0.375,0.5,3.5501916159591555e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24793.17769567705,18766.466239190504,0.7569205718419318,0.7876219556174401,0.5514177813888067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.6841232163727,258.6841232163727,-14.465876783627266,240.38717202486248,276.9811249593643,142239.45574841305,142313.7360051896,-74.28025677656339,0.0,nan,276.9811249593643,3.831124959364331,269.66232360069506,-3.4876763993049167,262.3434942837585,-10.806505716241475,255.02469972181285,-18.125300278187126,247.70592470774343,-25.444075292256542,240.38717202486248,-32.7628279751375,1.0,1.0,25732.562594332754,25732.562594332754,276.0295521782371,2.879552178237134,276.0295521782371,276.0295521782371,79004.21379522284,79179.74052599183,-175.52673076899373,0.0,8648.866644398773,8648.866644398773,0.8919127744255805,3887.451273493652,276.0295521782371,2.879552178237134,1.0,0.002,1.0559713598571931,0.0009983494739219097,0.001631891477006523,0.00036281514345438477,0.8159457385032615,0.8159457385032615,0.0,-5.293379539092393e-06,0.9996607270650552,0.9996607270650552,0.0,0.08832955535835024,2.9977998212237913e-05,0.0,0.0,0.0,1600400.5309554383,266.8746254367931,0.0,1.0,1283613.126484116,2601.7528549151534,,,,,,,,,,,,,,,,,9.0,15200.501253132832
