time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
420.0,-30.636807200656182,4.42126899179084,34.67020772941947,27.496897160913818,3.6347830383892497,-27.13832334648049,-40.61447993209583,-0.7191446507129005,-6.714190862319413,-6.7141908623195885,36.406962441747616,36259.52776041247,17204.28547460061,17204.28547460061,53463.813235013076,83293.7372121125,79471.16915499921,17204.28547460061,96675.45462959982,96675.45462959982,96675.45462959982,120825.05037212028,118392.92559016135,2432.124781958933,0.0,98491.6742745127,48471.429570970635,55578.04967060229,24149.595742520465,79727.64541312275,18202.116854980686,1450.0,0.0,0.8912425502087814,2.7070443604076746,0.0014947306377116572,1.0,1.0,-6.714190862319413,331573.5482349023,1405351.6691943044,4.238431191738754,1405351.6691943044,4.238431191738754,0.7537234597650848,0.08717782264372798,3.4729192743727633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4729192743727633,1.2952175100036714,1.2955004317818644,2.6813405837625828,5681.438944942636,14200.501253132832,6401.8097330494975,0.0004536720434268228,28359.908910437054,2891.905891454988,19135.437701192284,1951.271606633487,0.6747355134892564,0.6747355134892564,31227.933846587108,30484.863174865135,1.0305611126572225,0.8,4429.8416868396125,4324.433322199387,1.0305611126572225,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,8.455468141991565,4.42126899179084,-0.46978586950286516,4.891054861293705,3.5,3.5,1.0,0.6,0.00021842435542802075,1.0,0.00021842435542802075,199.44936512868642,0.0,2.05079136884228e-09,0.005811942739299021,0.0029901574840060273,7.354510283878366e-05,0.0001448792525892371,0.0005031539487738815,0.08734033556273975,0.08734033556273975,0.08734033556273975,0.08715071882350493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490542.3490449713,594.5626983785962,0.0,0.08734033556273975,0.08717782264372688,0.08717782264372909,0.375,0.375,0.5,5.7408375730819365,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24149.595742520465,18202.116854980686,0.7537234597650848,0.6705806117561979,0.4547924069816358,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.75902732634,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.6494941120528,259.6494941120528,-13.500505887947156,244.22897605353464,275.070044514686,107647.72418748299,107663.91735751358,-16.193170030571956,0.0,nan,275.070044514686,1.920044514686026,268.9018443646733,-4.248155635326668,262.7336022734439,-10.416397726556056,256.56535369141767,-16.584646308582307,250.39714377456147,-22.752856225438506,244.22897605353464,-28.92102394646534,1.0,1.0,25732.562594332754,25732.562594332754,275.62443146503085,2.474431465030875,275.62443146503085,275.62443146503085,80006.98985390966,79471.16915499921,535.820698910451,0.0,8648.866644398773,8648.866644398773,0.9160877551080128,3490.283870744627,275.62443146503085,2.474431465030875,1.0,0.002,0.6236681785057072,0.0030045352211383503,0.0009629438911607847,0.0011098950815441656,0.4814719455803923,0.4814719455803923,0.0,7.283897270494999e-05,0.9996900349867339,0.9996900349867339,0.0,0.08715080056877571,2.7022074952270942e-05,0.0,0.0,0.0,1599886.1943886634,266.43580913768056,0.0,1.0,1285111.182065446,2595.688899127688,,,,,,,,,,,,,,,,,9.0,14200.501253132832
450.0,-30.636807200656182,4.42126899179084,34.67020772941947,27.496897160913818,3.6347830383892497,-27.13832334648049,-40.61447993209583,-0.7191446507129005,-6.714190862319413,-6.7141908623195885,36.406962441747616,36259.52776041247,17204.28547460061,17204.28547460061,53463.813235013076,83293.7372121125,79471.16915499921,17204.28547460061,96675.45462959982,96675.45462959982,96675.45462959982,120825.05037212028,118392.92559016135,2432.124781958933,0.0,98491.6742745127,48471.429570970635,55578.04967060229,24149.595742520465,79727.64541312275,18202.116854980686,1450.0,0.0,0.8912425502087814,2.7070443604076746,0.0014947306377116572,1.0,1.0,-6.714190862319413,331573.5482349023,1405351.6691943044,4.238431191738754,1405351.6691943044,4.238431191738754,0.7537234597650848,0.08717782264372798,3.4729192743727633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4729192743727633,1.2952175100036714,1.2955004317818644,2.6813405837625828,5681.438944942636,14200.501253132832,6401.8097330494975,0.0004536720434268228,28359.908910437054,2891.905891454988,19135.437701192284,1951.271606633487,0.6747355134892564,0.6747355134892564,31227.933846587108,30484.863174865135,1.0305611126572225,0.8,4429.8416868396125,4324.433322199387,1.0305611126572225,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,8.455468141991565,4.42126899179084,-0.46978586950286516,4.891054861293705,3.5,3.5,1.0,0.6,0.00021842435542802075,1.0,0.00021842435542802075,199.44936512868642,0.0,0.0,0.0,0.0029901574840060273,7.354510283878366e-05,0.0001448792525892371,0.0005031539487738815,0.08734033556273975,0.08734033556273975,0.08734033556273975,0.08715071882350493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490542.3490449713,594.5626983785962,0.0,0.08734033556273975,0.08717782264372688,0.08717782264372909,0.375,0.375,0.5,5.7408375730819365,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24149.595742520465,18202.116854980686,0.7537234597650848,0.6705806117561979,0.4547924069816358,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.6494941120528,259.6494941120528,-13.500505887947156,244.22897605353464,275.070044514686,107647.72418748299,107663.91735751358,-16.193170030571956,0.0,nan,275.070044514686,1.920044514686026,268.9018443646733,-4.248155635326668,262.7336022734439,-10.416397726556056,256.56535369141767,-16.584646308582307,250.39714377456147,-22.752856225438506,244.22897605353464,-28.92102394646534,1.0,1.0,25732.562594332754,25732.562594332754,275.62443146503085,2.474431465030875,275.62443146503085,275.62443146503085,80006.98985390966,79471.16915499921,535.820698910451,0.0,8648.866644398773,8648.866644398773,0.9160877551080128,3490.283870744627,275.62443146503085,2.474431465030875,1.0,0.002,0.6236681785057072,0.0030045352211383503,0.0009629438911607847,0.0011098950815441656,0.4814719455803923,0.4814719455803923,0.0,7.283897270494999e-05,0.9996900349867339,0.9996900349867339,0.0,0.08715080056877571,2.7022074952270942e-05,0.0,0.0,0.0,1599886.1943886634,266.43580913768056,0.0,1.0,1285111.182065446,2595.688899127688,,,,,,,,,,,,,,,,,9.0,14200.501253132832
480.0,-30.636807200656182,4.42126899179084,34.67020772941947,27.496897160913818,3.6347830383892497,-27.13832334648049,-40.61447993209583,-0.7191446507129005,-6.714190862319413,-6.7141908623195885,36.406962441747616,36259.52776041247,17204.28547460061,17204.28547460061,53463.813235013076,83293.7372121125,79471.16915499921,17204.28547460061,96675.45462959982,96675.45462959982,96675.45462959982,120825.05037212028,118392.92559016135,2432.124781958933,0.0,98491.6742745127,48471.429570970635,55578.04967060229,24149.595742520465,79727.64541312275,18202.116854980686,1450.0,0.0,0.8912425502087814,2.7070443604076746,0.0014947306377116572,1.0,1.0,-6.714190862319413,331573.5482349023,1405351.6691943044,4.238431191738754,1405351.6691943044,4.238431191738754,0.7537234597650848,0.08717782264372798,3.4729192743727633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4729192743727633,1.2952175100036714,1.2955004317818644,2.6813405837625828,5681.438944942636,14200.501253132832,6401.8097330494975,0.0004536720434268228,28359.908910437054,2891.905891454988,19135.437701192284,1951.271606633487,0.6747355134892564,0.6747355134892564,31227.933846587108,30484.863174865135,1.0305611126572225,0.8,4429.8416868396125,4324.433322199387,1.0305611126572225,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,8.455468141991565,4.42126899179084,-0.46978586950286516,4.891054861293705,3.5,3.5,1.0,0.6,0.00021842435542802075,1.0,0.00021842435542802075,199.44936512868642,0.0,0.0,0.0,0.0029901574840060273,7.354510283878366e-05,0.0001448792525892371,0.0005031539487738815,0.08734033556273975,0.08734033556273975,0.08734033556273975,0.08715071882350493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490542.3490449713,594.5626983785962,0.0,0.08734033556273975,0.08717782264372688,0.08717782264372909,0.375,0.375,0.5,5.7408375730819365,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24149.595742520465,18202.116854980686,0.7537234597650848,0.6705806117561979,0.4547924069816358,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.6494941120528,259.6494941120528,-13.500505887947156,244.22897605353464,275.070044514686,107647.72418748299,107663.91735751358,-16.193170030571956,0.0,nan,275.070044514686,1.920044514686026,268.9018443646733,-4.248155635326668,262.7336022734439,-10.416397726556056,256.56535369141767,-16.584646308582307,250.39714377456147,-22.752856225438506,244.22897605353464,-28.92102394646534,1.0,1.0,25732.562594332754,25732.562594332754,275.62443146503085,2.474431465030875,275.62443146503085,275.62443146503085,80006.98985390966,79471.16915499921,535.820698910451,0.0,8648.866644398773,8648.866644398773,0.9160877551080128,3490.283870744627,275.62443146503085,2.474431465030875,1.0,0.002,0.6236681785057072,0.0030045352211383503,0.0009629438911607847,0.0011098950815441656,0.4814719455803923,0.4814719455803923,0.0,7.283897270494999e-05,0.9996900349867339,0.9996900349867339,0.0,0.08715080056877571,2.7022074952270942e-05,0.0,0.0,0.0,1599886.1943886634,266.43580913768056,0.0,1.0,1285111.182065446,2595.688899127688,,,,,,,,,,,,,,,,,9.0,14200.501253132832
510.0,-30.636807200656182,4.42126899179084,34.67020772941947,27.496897160913818,3.6347830383892497,-27.13832334648049,-40.61447993209583,-0.7191446507129005,-6.714190862319413,-6.7141908623195885,36.406962441747616,36259.52776041247,17204.28547460061,17204.28547460061,53463.813235013076,83293.7372121125,79471.16915499921,17204.28547460061,96675.45462959982,96675.45462959982,96675.45462959982,120825.05037212028,118392.92559016135,2432.124781958933,0.0,98491.6742745127,48471.429570970635,55578.04967060229,24149.595742520465,79727.64541312275,18202.116854980686,1450.0,0.0,0.8912425502087814,2.7070443604076746,0.0014947306377116572,1.0,1.0,-6.714190862319413,331573.5482349023,1405351.6691943044,4.238431191738754,1405351.6691943044,4.238431191738754,0.7537234597650848,0.08717782264372798,3.4729192743727633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4729192743727633,1.2952175100036714,1.2955004317818644,2.6813405837625828,5681.438944942636,14200.501253132832,6401.8097330494975,0.0004536720434268228,28359.908910437054,2891.905891454988,19135.437701192284,1951.271606633487,0.6747355134892564,0.6747355134892564,31227.933846587108,30484.863174865135,1.0305611126572225,0.8,4429.8416868396125,4324.433322199387,1.0305611126572225,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,8.455468141991565,4.42126899179084,-0.46978586950286516,4.891054861293705,3.5,3.5,1.0,0.6,0.00021842435542802075,1.0,0.00021842435542802075,199.44936512868642,0.0,0.0,0.0,0.0029901574840060273,7.354510283878366e-05,0.0001448792525892371,0.0005031539487738815,0.08734033556273975,0.08734033556273975,0.08734033556273975,0.08715071882350493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490542.3490449713,594.5626983785962,0.0,0.08734033556273975,0.08717782264372688,0.08717782264372909,0.375,0.375,0.5,5.7408375730819365,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24149.595742520465,18202.116854980686,0.7537234597650848,0.6705806117561979,0.4547924069816358,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.6494941120528,259.6494941120528,-13.500505887947156,244.22897605353464,275.070044514686,107647.72418748299,107663.91735751358,-16.193170030571956,0.0,nan,275.070044514686,1.920044514686026,268.9018443646733,-4.248155635326668,262.7336022734439,-10.416397726556056,256.56535369141767,-16.584646308582307,250.39714377456147,-22.752856225438506,244.22897605353464,-28.92102394646534,1.0,1.0,25732.562594332754,25732.562594332754,275.62443146503085,2.474431465030875,275.62443146503085,275.62443146503085,80006.98985390966,79471.16915499921,535.820698910451,0.0,8648.866644398773,8648.866644398773,0.9160877551080128,3490.283870744627,275.62443146503085,2.474431465030875,1.0,0.002,0.6236681785057072,0.0030045352211383503,0.0009629438911607847,0.0011098950815441656,0.4814719455803923,0.4814719455803923,0.0,7.283897270494999e-05,0.9996900349867339,0.9996900349867339,0.0,0.08715080056877571,2.7022074952270942e-05,0.0,0.0,0.0,1599886.1943886634,266.43580913768056,0.0,1.0,1285111.182065446,2595.688899127688,,,,,,,,,,,,,,,,,9.0,14200.501253132832
540.0,-30.636807200656182,4.42126899179084,34.67020772941947,27.496897160913818,3.6347830383892497,-27.13832334648049,-40.61447993209583,-0.7191446507129005,-6.714190862319413,-6.7141908623195885,36.406962441747616,36259.52776041247,17204.28547460061,17204.28547460061,53463.813235013076,83293.7372121125,79471.16915499921,17204.28547460061,96675.45462959982,96675.45462959982,96675.45462959982,120825.05037212028,118392.92559016135,2432.124781958933,0.0,98491.6742745127,48471.429570970635,55578.04967060229,24149.595742520465,79727.64541312275,18202.116854980686,1450.0,0.0,0.8912425502087814,2.7070443604076746,0.0014947306377116572,1.0,1.0,-6.714190862319413,331573.5482349023,1405351.6691943044,4.238431191738754,1405351.6691943044,4.238431191738754,0.7537234597650848,0.08717782264372798,3.4729192743727633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4729192743727633,1.2952175100036714,1.2955004317818644,2.6813405837625828,5681.438944942636,14200.501253132832,6401.8097330494975,0.0004536720434268228,28359.908910437054,2891.905891454988,19135.437701192284,1951.271606633487,0.6747355134892564,0.6747355134892564,31227.933846587108,30484.863174865135,1.0305611126572225,0.8,4429.8416868396125,4324.433322199387,1.0305611126572225,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,8.455468141991565,4.42126899179084,-0.46978586950286516,4.891054861293705,3.5,3.5,1.0,0.6,0.00021842435542802075,1.0,0.00021842435542802075,199.44936512868642,0.0,0.0,0.0,0.0029901574840060273,7.354510283878366e-05,0.0001448792525892371,0.0005031539487738815,0.08734033556273975,0.08734033556273975,0.08734033556273975,0.08715071882350493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490542.3490449713,594.5626983785962,0.0,0.08734033556273975,0.08717782264372688,0.08717782264372909,0.375,0.375,0.5,5.7408375730819365,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24149.595742520465,18202.116854980686,0.7537234597650848,0.6705806117561979,0.4547924069816358,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.6494941120528,259.6494941120528,-13.500505887947156,244.22897605353464,275.070044514686,107647.72418748299,107663.91735751358,-16.193170030571956,0.0,nan,275.070044514686,1.920044514686026,268.9018443646733,-4.248155635326668,262.7336022734439,-10.416397726556056,256.56535369141767,-16.584646308582307,250.39714377456147,-22.752856225438506,244.22897605353464,-28.92102394646534,1.0,1.0,25732.562594332754,25732.562594332754,275.62443146503085,2.474431465030875,275.62443146503085,275.62443146503085,80006.98985390966,79471.16915499921,535.820698910451,0.0,8648.866644398773,8648.866644398773,0.9160877551080128,3490.283870744627,275.62443146503085,2.474431465030875,1.0,0.002,0.6236681785057072,0.0030045352211383503,0.0009629438911607847,0.0011098950815441656,0.4814719455803923,0.4814719455803923,0.0,7.283897270494999e-05,0.9996900349867339,0.9996900349867339,0.0,0.08715080056877571,2.7022074952270942e-05,0.0,0.0,0.0,1599886.1943886634,266.43580913768056,0.0,1.0,1285111.182065446,2595.688899127688,,,,,,,,,,,,,,,,,9.0,14200.501253132832
570.0,-30.636807200656182,4.42126899179084,34.67020772941947,27.496897160913818,3.6347830383892497,-27.13832334648049,-40.61447993209583,-0.7191446507129005,-6.714190862319413,-6.7141908623195885,36.406962441747616,36259.52776041247,17204.28547460061,17204.28547460061,53463.813235013076,83293.7372121125,79471.16915499921,17204.28547460061,96675.45462959982,96675.45462959982,96675.45462959982,120825.05037212028,118392.92559016135,2432.124781958933,0.0,98491.6742745127,48471.429570970635,55578.04967060229,24149.595742520465,79727.64541312275,18202.116854980686,1450.0,0.0,0.8912425502087814,2.7070443604076746,0.0014947306377116572,1.0,1.0,-6.714190862319413,331573.5482349023,1405351.6691943044,4.238431191738754,1405351.6691943044,4.238431191738754,0.7537234597650848,0.08717782264372798,3.4729192743727633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4729192743727633,1.2952175100036714,1.2955004317818644,2.6813405837625828,5681.438944942636,14200.501253132832,6401.8097330494975,0.0004536720434268228,28359.908910437054,2891.905891454988,19135.437701192284,1951.271606633487,0.6747355134892564,0.6747355134892564,31227.933846587108,30484.863174865135,1.0305611126572225,0.8,4429.8416868396125,4324.433322199387,1.0305611126572225,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,8.455468141991565,4.42126899179084,-0.46978586950286516,4.891054861293705,3.5,3.5,1.0,0.6,0.00021842435542802075,1.0,0.00021842435542802075,199.44936512868642,0.0,0.0,0.0,0.0029901574840060273,7.354510283878366e-05,0.0001448792525892371,0.0005031539487738815,0.08734033556273975,0.08734033556273975,0.08734033556273975,0.08715071882350493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490542.3490449713,594.5626983785962,0.0,0.08734033556273975,0.08717782264372688,0.08717782264372909,0.375,0.375,0.5,5.7408375730819365,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24149.595742520465,18202.116854980686,0.7537234597650848,0.6705806117561979,0.4547924069816358,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.6494941120528,259.6494941120528,-13.500505887947156,244.22897605353464,275.070044514686,107647.72418748299,107663.91735751358,-16.193170030571956,0.0,nan,275.070044514686,1.920044514686026,268.9018443646733,-4.248155635326668,262.7336022734439,-10.416397726556056,256.56535369141767,-16.584646308582307,250.39714377456147,-22.752856225438506,244.22897605353464,-28.92102394646534,1.0,1.0,25732.562594332754,25732.562594332754,275.62443146503085,2.474431465030875,275.62443146503085,275.62443146503085,80006.98985390966,79471.16915499921,535.820698910451,0.0,8648.866644398773,8648.866644398773,0.9160877551080128,3490.283870744627,275.62443146503085,2.474431465030875,1.0,0.002,0.6236681785057072,0.0030045352211383503,0.0009629438911607847,0.0011098950815441656,0.4814719455803923,0.4814719455803923,0.0,7.283897270494999e-05,0.9996900349867339,0.9996900349867339,0.0,0.08715080056877571,2.7022074952270942e-05,0.0,0.0,0.0,1599886.1943886634,266.43580913768056,0.0,1.0,1285111.182065446,2595.688899127688,,,,,,,,,,,,,,,,,9.0,14200.501253132832
600.0,-30.636807200656182,4.42126899179084,34.67020772941947,27.496897160913818,3.6347830383892497,-27.13832334648049,-40.61447993209583,-0.7191446507129005,-6.714190862319413,-6.7141908623195885,36.406962441747616,36259.52776041247,17204.28547460061,17204.28547460061,53463.813235013076,83293.7372121125,79471.16915499921,17204.28547460061,96675.45462959982,96675.45462959982,96675.45462959982,120825.05037212028,118392.92559016135,2432.124781958933,0.0,98491.6742745127,48471.429570970635,55578.04967060229,24149.595742520465,79727.64541312275,18202.116854980686,1450.0,0.0,0.8912425502087814,2.7070443604076746,0.0014947306377116572,1.0,1.0,-6.714190862319413,331573.5482349023,1405351.6691943044,4.238431191738754,1405351.6691943044,4.238431191738754,0.7537234597650848,0.08717782264372798,3.4729192743727633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4729192743727633,1.2952175100036714,1.2955004317818644,2.6813405837625828,5681.438944942636,14200.501253132832,6401.8097330494975,0.0004536720434268228,28359.908910437054,2891.905891454988,19135.437701192284,1951.271606633487,0.6747355134892564,0.6747355134892564,31227.933846587108,30484.863174865135,1.0305611126572225,0.8,4429.8416868396125,4324.433322199387,1.0305611126572225,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,8.455468141991565,4.42126899179084,-0.46978586950286516,4.891054861293705,3.5,3.5,1.0,0.6,0.00021842435542802075,1.0,0.00021842435542802075,199.44936512868642,0.0,0.0,0.0,0.0029901574840060273,7.354510283878366e-05,0.0001448792525892371,0.0005031539487738815,0.08734033556273975,0.08734033556273975,0.08734033556273975,0.08715071882350493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490542.3490449713,594.5626983785962,0.0,0.08734033556273975,0.08717782264372688,0.08717782264372909,0.375,0.375,0.5,5.7408375730819365,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24149.595742520465,18202.116854980686,0.7537234597650848,0.6705806117561979,0.4547924069816358,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.6494941120528,259.6494941120528,-13.500505887947156,244.22897605353464,275.070044514686,107647.72418748299,107663.91735751358,-16.193170030571956,0.0,nan,275.070044514686,1.920044514686026,268.9018443646733,-4.248155635326668,262.7336022734439,-10.416397726556056,256.56535369141767,-16.584646308582307,250.39714377456147,-22.752856225438506,244.22897605353464,-28.92102394646534,1.0,1.0,25732.562594332754,25732.562594332754,275.62443146503085,2.474431465030875,275.62443146503085,275.62443146503085,80006.98985390966,79471.16915499921,535.820698910451,0.0,8648.866644398773,8648.866644398773,0.9160877551080128,3490.283870744627,275.62443146503085,2.474431465030875,1.0,0.002,0.6236681785057072,0.0030045352211383503,0.0009629438911607847,0.0011098950815441656,0.4814719455803923,0.4814719455803923,0.0,7.283897270494999e-05,0.9996900349867339,0.9996900349867339,0.0,0.08715080056877571,2.7022074952270942e-05,0.0,0.0,0.0,1599886.1943886634,266.43580913768056,0.0,1.0,1285111.182065446,2595.688899127688,,,,,,,,,,,,,,,,,9.0,14200.501253132832
630.0,-30.636807200656182,4.42126899179084,34.67020772941947,27.496897160913818,3.6347830383892497,-27.13832334648049,-40.61447993209583,-0.7191446507129005,-6.714190862319413,-6.7141908623195885,36.406962441747616,36259.52776041247,17204.28547460061,17204.28547460061,53463.813235013076,83293.7372121125,79471.16915499921,17204.28547460061,96675.45462959982,96675.45462959982,96675.45462959982,120825.05037212028,118392.92559016135,2432.124781958933,0.0,98491.6742745127,48471.429570970635,55578.04967060229,24149.595742520465,79727.64541312275,18202.116854980686,1450.0,0.0,0.8912425502087814,2.7070443604076746,0.0014947306377116572,1.0,1.0,-6.714190862319413,331573.5482349023,1405351.6691943044,4.238431191738754,1405351.6691943044,4.238431191738754,0.7537234597650848,0.08717782264372798,3.4729192743727633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4729192743727633,1.2952175100036714,1.2955004317818644,2.6813405837625828,5681.438944942636,14200.501253132832,6401.8097330494975,0.0004536720434268228,28359.908910437054,2891.905891454988,19135.437701192284,1951.271606633487,0.6747355134892564,0.6747355134892564,31227.933846587108,30484.863174865135,1.0305611126572225,0.8,4429.8416868396125,4324.433322199387,1.0305611126572225,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,8.455468141991565,4.42126899179084,-0.46978586950286516,4.891054861293705,3.5,3.5,1.0,0.6,0.00021842435542802075,1.0,0.00021842435542802075,199.44936512868642,0.0,0.0,0.0,0.0029901574840060273,7.354510283878366e-05,0.0001448792525892371,0.0005031539487738815,0.08734033556273975,0.08734033556273975,0.08734033556273975,0.08715071882350493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490542.3490449713,594.5626983785962,0.0,0.08734033556273975,0.08717782264372688,0.08717782264372909,0.375,0.375,0.5,5.7408375730819365,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24149.595742520465,18202.116854980686,0.7537234597650848,0.6705806117561979,0.4547924069816358,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.6494941120528,259.6494941120528,-13.500505887947156,244.22897605353464,275.070044514686,107647.72418748299,107663.91735751358,-16.193170030571956,0.0,nan,275.070044514686,1.920044514686026,268.9018443646733,-4.248155635326668,262.7336022734439,-10.416397726556056,256.56535369141767,-16.584646308582307,250.39714377456147,-22.752856225438506,244.22897605353464,-28.92102394646534,1.0,1.0,25732.562594332754,25732.562594332754,275.62443146503085,2.474431465030875,275.62443146503085,275.62443146503085,80006.98985390966,79471.16915499921,535.820698910451,0.0,8648.866644398773,8648.866644398773,0.9160877551080128,3490.283870744627,275.62443146503085,2.474431465030875,1.0,0.002,0.6236681785057072,0.0030045352211383503,0.0009629438911607847,0.0011098950815441656,0.4814719455803923,0.4814719455803923,0.0,7.283897270494999e-05,0.9996900349867339,0.9996900349867339,0.0,0.08715080056877571,2.7022074952270942e-05,0.0,0.0,0.0,1599886.1943886634,266.43580913768056,0.0,1.0,1285111.182065446,2595.688899127688,,,,,,,,,,,,,,,,,9.0,14200.501253132832
660.0,-31.334224047078692,4.178052809582331,34.62742730181272,24.51993426019328,4.89078359680568,-27.711872816359815,-41.14868680536745,1.268697951300426,-6.452188546420871,-6.452188546421117,39.211222896647925,39997.06462901034,16423.722895025323,16423.722895025323,56420.787524035666,77022.70519492283,77038.93089212615,16423.722895025323,93462.65378715147,93462.65378715147,93462.65378715147,118737.0615883359,117749.60879061146,987.4527977244413,0.0,91235.38509537895,54381.80810010289,40948.418883640064,25274.407801184432,66222.8266848245,19220.925953747166,1450.0,0.0,0.8822861497781539,2.733622630840485,0.0014947306377116572,1.0,1.0,-6.452188546420871,335022.88862795255,1520803.6106340054,4.539402119247077,1520803.6106340054,4.539402119247077,0.7604896662641654,0.08965291477119242,3.903988399901155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.903988399901155,1.2858351735795117,1.2861160459202288,3.036149951500565,6433.237419222372,15200.501253132832,6448.521632303159,0.00033463202727879827,23369.788982387585,2383.055271921358,19275.062694021777,1965.5093935260031,0.824785483024611,0.8247854830246111,34292.11841158562,30484.863174865135,1.1584774396835538,0.8,4864.511895534332,4324.433322199387,1.1584774396835538,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,8.07184151395325,4.178052809582331,-0.49109371352365994,4.669146523105991,3.5,3.5,1.0,0.6,0.00021842435542802075,1.075921324320647,0.0002030114567772297,200.02954906244773,0.0,0.0,0.0,0.0029901574840060273,6.919907227513486e-05,0.00014922528315288589,0.0005825737744008317,0.0910084797996102,0.0910084797996102,0.0910084797996102,0.08712197481922791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,521213.4788197446,584.5771449450922,0.0,0.0910084797996102,0.08965291477119242,0.0896529147711924,0.375,0.375,0.5,2.2431737724593517,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,25274.407801184432,19220.925953747166,0.7604896662641654,0.8519839811815969,0.6039770065897232,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.891916054561,259.891916054561,-13.258083945438955,243.70553488327334,276.0783018742455,128497.84721074438,127334.56820640778,1163.2790043365833,0.0,nan,276.0783018742455,2.9283018742455056,269.60374989902124,-3.546250100978739,263.12919267999814,-10.020807320001836,256.65463481593594,-16.495365184064042,250.18008217489216,-22.969917825107814,243.70553488327334,-29.444465116726633,1.0,1.0,25732.562594332754,25732.562594332754,275.6052133201597,2.4552133201597144,275.6052133201597,275.6052133201597,77020.59687774074,77038.93089212615,-18.334014385414775,0.0,8648.866644398773,8648.866644398773,0.8896800669834926,3923.5083419006605,275.6052133201597,2.4552133201597144,1.0,0.002,0.7000791836381016,0.002519010965416778,0.0010815045318809382,0.0009214918463863748,0.5407522659404691,0.5407522659404691,0.0,2.9963782673132072e-06,0.9715890539537027,0.9715890539537027,0.0,0.08710579064673478,0.002547124124457642,0.0,0.0,0.0,1600193.6170444617,266.6978114535791,0.0,1.0,1284217.189696238,2599.3052196263993,,,,,,,,,,,,,,,,,30.0,15200.501253132832
690.0,-31.91144634521079,3.9983572123435107,34.59616875578997,24.458803852926962,4.871525740398413,-28.22634424328418,-41.64927477305753,1.2130203163504067,-6.479644034778573,-6.479644034778779,38.56208000298964,39627.24564762998,16188.511926803938,16188.511926803938,55815.75757443391,76899.48111289261,76988.9175585784,16188.511926803938,93177.42948538234,93177.42948538234,93177.42948538234,118209.84152368264,118209.81983460175,0.021689080891584396,0.0,91262.74113690035,54228.06306383911,41149.64230340138,25032.41203830031,66182.05434170169,18995.409706699065,1450.0,0.0,0.884559312592467,2.7308278399558406,0.0014947306377116572,1.0,1.0,-6.479644034778573,334660.1115998451,1493462.607737525,4.46262508130418,1493462.607737525,4.46262508130418,0.758832575847487,0.0885642678411661,3.906186418362977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.906186418362977,1.2861279748275152,1.286389087134354,3.0371677584315373,6435.394029975619,15200.501253132832,6447.053828320343,0.0003340743850350606,23363.64201868972,2382.428456067028,19270.675329691698,1965.0620068720407,0.8248146977374564,0.8248146977374564,34307.56322521957,30484.863174865135,1.1591296841420908,0.8,4866.702821120933,4324.433322199387,1.1591296841420908,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.956241313562531,3.9983572123435107,-0.6039205209340839,4.602277733277594,3.5,3.5,1.0,0.6,0.0002030114567772297,1.0627761860993379,0.0001910199526791563,200.51203346947057,0.0,0.00010276783889543134,291.2440554296524,0.006073192650868968,6.53433200358799e-05,0.00013766813674134982,0.0005377574059803979,0.08976294338155531,0.08976294338155531,0.08976294338155531,0.08725713897515794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,529028.3033591482,581.9253080331755,0.0,0.08976294338155531,0.08856426784116611,0.08856426784116608,0.375,0.375,0.5,4.981252350969886e-05,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,25032.41203830031,18995.409706699065,0.758832575847487,0.8433669539215872,0.598761190503883,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35644.997270813255,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.66421362928565,259.66421362928565,-13.485786370714322,243.1596517975299,276.16877497342443,129412.98282080055,130506.21027118592,-1093.2274503853605,0.0,nan,276.16877497342443,3.018774973424456,269.5669524957757,-3.5830475042242824,262.9651272105421,-10.18487278945787,256.36330021301427,-16.786699786985707,249.7614750854274,-23.38852491457257,243.1596517975299,-29.990348202470074,1.0,1.0,25732.562594332754,25732.562594332754,275.5719751858665,2.421975185866529,275.5719751858665,275.5719751858665,76954.69792587857,76988.9175585784,-34.219632699823705,0.0,8648.866644398773,8648.866644398773,0.8895431408457468,3925.717350454792,275.5719751858665,2.421975185866529,1.0,0.002,0.7394673061955436,0.002333719672192577,0.001142288074953575,0.0008545832285898751,0.5711440374767875,0.5711440374767875,0.0,-3.1286964565497948e-06,0.985171153191349,0.985171153191349,0.0,0.0872509618806291,0.001313305960536992,0.0,0.0,0.0,1600161.4477135593,266.6703559652214,0.0,1.0,1284310.933974966,2598.9256697614887,,,,,,,,,,,,,,,,,21.0,15200.501253132832
720.0,-32.38403331896683,3.9565796310409715,34.58774804532915,25.241884623561077,5.440527101363556,-28.597724739317496,-42.01207113275302,1.9248183260779361,-6.2544441719171004,-6.254444171917405,37.76461507919484,38870.27787151751,15776.031775570693,15776.031775570693,54646.3096470882,77239.23577770354,77914.10499411367,15776.031775570693,93690.13676968437,93690.13676968437,93690.13676968437,118501.00143191154,118500.92393223377,0.07749967776984652,0.0,90952.97527480313,53742.45132799496,41345.026607564636,24810.864662227174,66155.89126979181,18781.76593125527,1450.0,0.0,0.8886474464247962,2.7538185215136486,0.0014947306377116572,1.0,1.0,-6.2544441719171004,337644.87885984743,1460385.3423097208,4.325210994584373,1460385.3423097208,4.325210994584373,0.756997637403956,0.09487605624539071,3.8811129900715313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8811129900715313,1.2828246483286379,1.2830697061895568,3.0254431072307058,6410.550901000634,15200.501253132832,6463.657693020734,0.00034044386242850237,23434.76613731022,2389.681097756137,19320.30539241179,1970.1228648327196,0.8244291954615307,0.8244291954615307,34131.276337465424,30484.863174865135,1.1516893441523772,0.8,4841.695626983371,4324.433322199387,1.1516893441523772,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.7535178245164085,3.9565796310409715,-0.5284329561859487,4.485012587226921,3.5,3.5,1.0,0.6,0.0001910199526791563,1.0513386576420543,0.0001816921229811681,200.9086203642381,0.0,8.014802903540631e-05,227.1395142863415,0.008477633521931156,6.267418445420555e-05,0.00012834576822495075,0.0004981244282785663,0.0884520523545918,0.0884520523545918,0.0884520523545918,0.08839841988155803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,525104.0363805156,583.2019280548516,0.0,0.0884520523545918,0.09487605624539086,0.09487605624539056,0.375,0.375,0.5,0.00016646107866807037,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24810.864662227174,18781.76593125527,0.756997637403956,0.8260233306242353,0.5875558038058888,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35580.89272966994,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.6764114693257,259.6764114693257,-13.473588530674249,242.72273930770388,276.6300821955963,132811.21744304063,132752.5021160408,58.71532699986369,0.0,nan,276.6300821955963,3.48008219559631,269.84861479780625,-3.301385202193728,263.0671465205579,-10.082853479442065,256.2856775657302,-16.864322434269752,249.50420842855993,-23.645791571440043,242.72273930770388,-30.4272606922961,1.0,1.0,25732.562594332754,25732.562594332754,275.90414714964874,2.754147149648759,275.90414714964874,275.90414714964874,78162.16373156235,77914.10499411367,248.05873744867858,0.0,8648.866644398773,8648.866644398773,0.8911041422611587,3900.518555021889,275.90414714964874,2.754147149648759,1.0,0.002,0.9341686854407718,0.0019187580927750424,0.0014437205818238809,0.0006967627233912235,0.7218602909119404,0.7218602909119404,0.0,0.00014048330521510433,0.9315794433665019,0.9315794433665019,0.0,0.08838458366589,0.006491472579500707,0.0,0.0,0.0,1600424.99491742,266.8955558280829,0.0,1.0,1283541.5804762323,2602.0429756092044,,,,,,,,,,,,,,,,,19.0,15200.501253132832
750.0,-32.769714149795774,4.003285119648655,34.61023013820186,25.497355427965545,5.641426806091619,-28.922371649556663,-42.327796400617785,2.1563555305762128,-6.321328472226185,-6.321328472226471,37.67292816946928,38459.77720171581,15951.52799944707,15951.52799944707,54411.30520116288,77287.70554182486,78869.8150856756,15951.52799944707,94821.34308512267,94821.34308512267,94821.34308512267,119576.23160052265,119576.15997077267,0.07162974997687828,0.0,90853.08279762254,53515.62611375926,41486.06298207031,24754.88851539998,66240.95149747029,18733.38131997755,1450.0,0.0,0.8886406708749626,2.746974397854966,0.0014947306377116572,1.0,1.0,-6.321328472226185,336756.22873979586,1456618.197694457,4.325438027220438,1456618.197694457,4.325438027220438,0.7567548247419309,0.08832686279346413,3.872941995098819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.872941995098819,1.2817649893537288,1.281997888080123,3.021569497737313,6402.343187304533,15200.501253132832,6469.000832637054,0.0003425223431788407,23458.415569506717,2392.092668699986,19336.276394287874,1971.7514537877742,0.824278874973246,0.824278874973246,34073.77834610369,30484.863174865135,1.1492646665237514,0.8,4833.539243653783,4324.433322199387,1.1492646665237514,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.839769748911483,4.003285119648655,-0.531619784245323,4.534904903893978,3.5,3.5,1.0,0.6,0.0001816921229811681,1.0418552797599656,0.00017439286099603813,201.2333314631113,0.0,6.246804652051265e-05,177.03444383913285,0.010351674917546535,6.0433820185037084e-05,0.000121258302796131,0.0004696263731535443,0.08834968040186097,0.08834968040186097,0.08834968040186097,0.08817804908681552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524653.3690945501,583.3483407479692,0.0,0.08834968040186097,0.08832686279346426,0.088326862793464,0.375,0.375,0.5,0.00016529611615187696,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24754.88851539998,18733.38131997755,0.7567548247419309,0.821414909827206,0.5806042385001757,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35530.78765922273,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.5978401510471,259.5978401510471,-13.552159848952897,242.35597480460572,276.83969853501895,134365.46550381056,134748.8291820684,-383.36367825782645,0.0,nan,276.83969853501895,3.6896985350189766,269.94295778805497,-3.2070422119450086,263.04621521344825,-10.103784786551728,256.1494706437149,-17.000529356285085,249.2527239214395,-23.89727607856048,242.35597480460572,-30.794025195394255,1.0,1.0,25732.562594332754,25732.562594332754,275.9477640434101,2.7977640434100977,275.9477640434101,275.9477640434101,78777.31669102398,78869.8150856756,-92.49839465161494,0.0,8648.866644398773,8648.866644398773,0.8916123797772649,3892.306705074313,275.9477640434101,2.7977640434100977,1.0,0.002,0.9372864575276004,0.0019132800494158927,0.0014483396157225015,0.0006965045072534781,0.7241698078612507,0.7241698078612507,0.0,0.00014484412297597954,0.9983130754378365,0.9983130754378365,0.0,0.088177862039119,0.00014900075434513658,0.0,0.0,0.0,1600346.796954261,266.8286715277738,0.0,1.0,1283770.1803176955,2601.1161611560096,,,,,,,,,,,,,,,,,14.0,15200.501253132832
780.0,-33.13989830530464,3.996908335571257,34.6169400519122,25.621031526848697,5.760772373490322,-29.24898134881367,-42.64270457262171,2.2683276815224165,-6.222883191793642,-6.222883191794003,37.86756574620763,38154.860299131,15789.577909779327,15789.577909779327,53944.43820891033,77225.16487127799,78822.5977811066,15789.577909779327,94612.17569088592,94612.17569088592,94612.17569088592,119472.01063838493,119471.36849796954,0.6421404153902588,0.0,90805.2805688454,53358.65257901086,41607.36443314949,24859.834947499014,66467.1993806485,18825.24091797044,1450.0,0.0,0.8884336465074741,2.7570527606059474,0.0014947306377116572,1.0,1.0,-6.222883191793642,338064.8493650395,1464624.0642682302,4.332376072280564,1464624.0642682302,4.332376072280564,0.7572552656816544,0.09074628301863163,3.8690164902058255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8690164902058255,1.2812589166363173,1.2814823706771072,3.019699172407038,6398.380192362568,15200.501253132832,6471.556222850456,0.0003435213694765841,23469.861345567617,2393.2598130419274,19343.914626642447,1972.530336724819,0.8242023394098844,0.8242023394098844,34046.14656716148,30484.863174865135,1.1480998042362467,0.8,4829.619534881468,4324.433322199387,1.1480998042362467,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.760175404479107,3.996908335571257,-0.49195532037169354,4.48886365594295,3.5,3.5,1.0,0.6,0.00017439286099603813,1.0402686713318747,0.00016764213496188422,201.5458945375293,0.0,4.89618268829915e-05,138.7578173863979,0.01182052972403628,5.8273265322426264e-05,0.00011611959567361187,0.00044926863049723733,0.08859001359318631,0.08859001359318631,0.08859001359318631,0.08848094717260174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,525603.9245491514,583.0395418048794,0.0,0.08859001359318631,0.09074628301863363,0.09074628301862962,0.375,0.375,0.5,0.0014416751083733694,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24859.834947499014,18825.24091797044,0.7572552656816544,0.8115948725322089,0.5740404388128854,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35492.511032769995,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.4784756465014,259.4784756465014,-13.671524353498569,242.00743078443608,276.94950880073725,135845.35721983964,136422.41421257064,-577.0569927309828,0.0,nan,276.94950880073725,3.7995088007372715,269.96109969626167,-3.1889003037383077,262.97268778114193,-10.177312218858049,255.98427270534725,-17.165727294652726,248.99585411108401,-24.154145888915963,242.00743078443608,-31.142569215563896,1.0,1.0,25732.562594332754,25732.562594332754,276.04074996060916,2.8907499606091847,276.04074996060916,276.04074996060916,78825.44327202754,78822.5977811066,2.8454909209394827,0.0,8648.866644398773,8648.866644398773,0.8918564626503755,3888.3615726568546,276.04074996060916,2.8907499606091847,1.0,0.002,1.005198878842614,0.0014511050585527478,0.0015535958486171217,0.0005263247331668121,0.7767979243085609,0.7767979243085609,0.0,7.992058178393378e-05,0.9748667694043673,0.9748667694043673,0.0,0.08846553576182782,0.002280747256803813,0.0,0.0,0.0,1600461.8723515442,266.92711680820634,0.0,1.0,1283433.6801166246,2602.4806019774574,,,,,,,,,,,,,,,,,14.0,15200.501253132832
810.0,-33.428597602135575,4.007127951013599,34.62878603042058,25.76683951718735,5.844695606302918,-29.487415554751248,-42.87465118160469,2.4002291350988627,-6.239556903819107,-6.239556903819389,37.8329577623745,37848.915823042174,15831.128100716965,15831.128100716965,53680.04392375914,77371.35586184592,79222.71368839483,15831.128100716965,95053.84178911179,95053.84178911179,95053.84178911179,119895.27488636,119895.2385104184,0.03637594158583258,0.0,90748.5828567317,53211.217486337635,41708.183744882284,24841.43309724821,66549.61684213049,18809.094332186018,1450.0,0.0,0.8884746650659966,2.755343733782034,0.0014947306377116572,1.0,1.0,-6.239556903819107,337842.92722078884,1463198.1344419792,4.3310012332617,1463198.1344419792,4.3310012332617,0.7571662334678099,0.08847158387801868,3.864347816068911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864347816068911,1.280659495302827,1.2808741989718904,3.017467039632686,6393.650570862306,15200.501253132832,6474.585398325613,0.00034470980550511894,23483.544229475596,2394.6550788980535,19352.969034850114,1973.453629409647,0.8241076749632642,0.8241076749632642,34013.27629041453,30484.863174865135,1.1467144123992765,0.8,4824.95671847783,4324.433322199387,1.1467144123992765,0.8,17892.472591228227,17892.472591228227,1.0,0.8,2034.6934298245008,2034.6934298245008,7.780596265100466,4.007127951013599,-0.49354812594929065,4.50067607696289,3.5,3.5,1.0,0.6,0.00016764213496188422,1.0313547327697925,0.0001625455622932633,201.79027176162796,0.0,4.535270391104461e-05,128.5295628839004,0.013181110841367619,5.672785936392562e-05,0.00011091427559795859,0.0004286113386778366,0.08854669025044913,0.08854669025044913,0.08854669025044913,0.0884301826767295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,525440.429734993,583.0926103135678,0.0,0.08854669025044913,0.0884715838780207,0.08847158387801664,0.375,0.375,0.5,8.377421703230089e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,24841.43309724821,18809.094332186018,0.7571662334678099,0.8066168743104766,0.5687322875626416,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35482.2827782675,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.37386355541594,259.37386355541594,-13.77613644458404,241.72727088596284,277.0204615342542,137019.08928605684,137524.9984092559,-505.90912319905203,0.0,nan,277.0204615342542,3.8704615342542183,269.9618204981697,-3.188179501830291,262.90318046679687,-10.246819533203109,255.84454226094186,-17.305457739058113,248.78590568637037,-24.364094313629607,241.72727088596284,-31.42272911403714,1.0,1.0,25732.562594332754,25732.562594332754,276.0703384842892,2.920338484289232,276.0703384842892,276.0703384842892,79158.62325007033,79222.71368839483,-64.09043832449242,0.0,8648.866644398773,8648.866644398773,0.8921466824795686,3883.6695551492558,276.0703384842892,2.920338484289232,1.0,0.002,1.0061730184731794,0.0014479860786035048,0.0015550480668221082,0.000525519215933169,0.7775240334110541,0.7775240334110541,0.0,8.056728275527723e-05,0.9995307502574216,0.9995307502574216,0.0,0.08843006861005841,4.1515267960267844e-05,0.0,0.0,0.0,1600442.3917210428,266.91044309618087,0.0,1.0,1283490.686430389,2602.2493804321953,,,,,,,,,,,,,,,,,14.0,15200.501253132832
