time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_open_loop_air_speed_step_output
420.0,-30.34357798166818,4.970317961140218,34.71791419675564,24.469027679320448,2.5529593765666174,-27.072124328030757,-40.545040753763146,-1.171533410221849,-6.938335406725173,-6.939163508273258,35.62583590314914,39427.20694908863,24533.53182699176,24533.53182699176,63960.73877608038,81318.21499040273,72999.71636299661,24533.53182699176,97533.24818998837,97533.24818998837,97533.24818998837,121329.37410941825,117826.38576684978,3502.9883425684666,0.0,95137.71494489933,51565.73324129913,48413.31300400022,23796.125919429873,72209.43892343009,17893.6903307693,1450.0,0.0,0.8929302281910726,2.6843749383126783,0.0014957518423254837,1.0,1.0,-6.3506205366572885,328634.04938036413,1374408.456815783,4.182185197812627,1374408.456815783,4.182185197812627,0.7519581292919134,0.08654168031079201,3.6915762830311403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6915762830311403,1.2973599358100218,1.297650756268095,2.845452662083527,6029.172745995135,14561.403508771931,6391.238858290883,0.0003996297136327882,25771.56955477623,2627.968730889369,19103.840649135847,1948.0496040070614,0.7412757926338772,0.7412757926338772,33192.1877199883,32395.05729023726,1.0308522118145644,0.8,4393.408487284038,4287.898129693729,1.0308522118145644,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,7.91655657954941,4.970317961140218,-2.0043890259221158,6.9747069870623335,3.5,3.5,1.0,0.6,0.0002241516100681354,0.9952517902787774,0.00022522100664129312,199.2066630071939,0.0,0.0,0.0,0.0018491355215411213,7.412819783625457e-05,0.00015002341223188084,0.0005538228704946152,0.08663518071954836,0.08663518071954836,0.08663518071954836,0.08664370182690233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474138.02557802247,599.8460994804559,0.0,0.08663518071954836,0.08654168031079178,0.08654168031079223,0.375,0.375,0.5,8.366348249891201,0.5885429716159933,0.5885429716159933,1.1368683772161603e-13,0.0008281015481088616,0.5885429716159933,1.1368683772161603e-13,23796.125919429873,17893.6903307693,0.7519581292919134,0.8857670095443267,0.546011816971694,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,259.2784950571713,259.2784950571713,-13.871504942828665,244.4726243315452,274.0841325747291,109437.93976064996,110247.15972321302,-809.2199625630311,0.0,nan,274.0841325747291,0.9341325747291194,268.16196711594614,-4.988032884053837,262.2397370972877,-10.910262902712304,256.3174390501987,-16.83256094980129,250.39507017332124,-22.754929826678733,244.4726243315452,-28.677375668454772,1.0,1.0,25762.59804822658,25762.59804822658,274.7231325112465,1.5731325112465129,274.7231325112465,274.7231325112465,76525.6073538748,72999.71636299661,3525.8909908781934,0.0,8575.796259387458,8575.796259387458,0.9008889255605027,3710.034164446296,274.7231325112465,1.5731325112465129,1.0,0.002,0.8823029954199629,0.002675581255523125,0.0013616474317339733,0.0009967201162777745,0.6808237158669866,0.6808237158669866,0.0,0.000358367548011748,1.0,1.001186373857755,0.5885429716158797,0.08654168031079201,0.0,0.00010252612090774337,131.8360599440524,0.0,1599623.5925354976,266.2116645932748,0.0008281015479951748,1.0,1285877.7721892274,2588.395965339346,,,,,,,,,,,,,,,,,9.0,14561.403508771931
450.0,-30.34357798166818,4.970317961140218,34.71791419675564,24.469027679320448,2.5529593765666174,-27.072124328030757,-40.545040753763146,-1.171533410221849,-6.938335406725173,-6.939163508273258,35.62583590314914,39427.20694908863,24533.53182699176,24533.53182699176,63960.73877608038,81318.21499040273,72999.71636299661,24533.53182699176,97533.24818998837,97533.24818998837,97533.24818998837,121329.37410941825,117826.38576684978,3502.9883425684666,0.0,95137.71494489933,51565.73324129913,48413.31300400022,23796.125919429873,72209.43892343009,17893.6903307693,1450.0,0.0,0.8929302281910726,2.6843749383126783,0.0014957518423254837,1.0,1.0,-6.3506205366572885,328634.04938036413,1374408.456815783,4.182185197812627,1374408.456815783,4.182185197812627,0.7519581292919134,0.08654168031079201,3.6915762830311403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6915762830311403,1.2973599358100218,1.297650756268095,2.845452662083527,6029.172745995135,14561.403508771931,6391.238858290883,0.0003996297136327882,25771.56955477623,2627.968730889369,19103.840649135847,1948.0496040070614,0.7412757926338772,0.7412757926338772,33192.1877199883,32395.05729023726,1.0308522118145644,0.8,4393.408487284038,4287.898129693729,1.0308522118145644,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,7.91655657954941,4.970317961140218,-2.0043890259221158,6.9747069870623335,3.5,3.5,1.0,0.6,0.0002241516100681354,0.9952517902787774,0.00022522100664129312,199.2066630071939,0.0,0.0,0.0,0.0018491355215411213,7.412819783625457e-05,0.00015002341223188084,0.0005538228704946152,0.08663518071954836,0.08663518071954836,0.08663518071954836,0.08664370182690233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474138.02557802247,599.8460994804559,0.0,0.08663518071954836,0.08654168031079178,0.08654168031079223,0.375,0.375,0.5,8.366348249891201,0.5885429716159933,0.5885429716159933,1.1368683772161603e-13,0.0008281015481088616,0.5885429716159933,1.1368683772161603e-13,23796.125919429873,17893.6903307693,0.7519581292919134,0.8857670095443267,0.546011816971694,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,259.2784950571713,259.2784950571713,-13.871504942828665,244.4726243315452,274.0841325747291,109437.93976064996,110247.15972321302,-809.2199625630311,0.0,nan,274.0841325747291,0.9341325747291194,268.16196711594614,-4.988032884053837,262.2397370972877,-10.910262902712304,256.3174390501987,-16.83256094980129,250.39507017332124,-22.754929826678733,244.4726243315452,-28.677375668454772,1.0,1.0,25762.59804822658,25762.59804822658,274.7231325112465,1.5731325112465129,274.7231325112465,274.7231325112465,76525.6073538748,72999.71636299661,3525.8909908781934,0.0,8575.796259387458,8575.796259387458,0.9008889255605027,3710.034164446296,274.7231325112465,1.5731325112465129,1.0,0.002,0.8823029954199629,0.002675581255523125,0.0013616474317339733,0.0009967201162777745,0.6808237158669866,0.6808237158669866,0.0,0.000358367548011748,1.0,1.001186373857755,0.5885429716158797,0.08654168031079201,0.0,0.00010252612090774337,131.8360599440524,0.0,1599623.5925354976,266.2116645932748,0.0008281015479951748,1.0,1285877.7721892274,2588.395965339346,,,,,,,,,,,,,,,,,9.0,14561.403508771931
480.0,-30.34357798166818,4.970317961140218,34.71791419675564,24.469027679320448,2.5529593765666174,-27.072124328030757,-40.545040753763146,-1.171533410221849,-6.938335406725173,-6.939163508273258,35.62583590314914,39427.20694908863,24533.53182699176,24533.53182699176,63960.73877608038,81318.21499040273,72999.71636299661,24533.53182699176,97533.24818998837,97533.24818998837,97533.24818998837,121329.37410941825,117826.38576684978,3502.9883425684666,0.0,95137.71494489933,51565.73324129913,48413.31300400022,23796.125919429873,72209.43892343009,17893.6903307693,1450.0,0.0,0.8929302281910726,2.6843749383126783,0.0014957518423254837,1.0,1.0,-6.3506205366572885,328634.04938036413,1374408.456815783,4.182185197812627,1374408.456815783,4.182185197812627,0.7519581292919134,0.08654168031079201,3.6915762830311403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6915762830311403,1.2973599358100218,1.297650756268095,2.845452662083527,6029.172745995135,14561.403508771931,6391.238858290883,0.0003996297136327882,25771.56955477623,2627.968730889369,19103.840649135847,1948.0496040070614,0.7412757926338772,0.7412757926338772,33192.1877199883,32395.05729023726,1.0308522118145644,0.8,4393.408487284038,4287.898129693729,1.0308522118145644,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,7.91655657954941,4.970317961140218,-2.0043890259221158,6.9747069870623335,3.5,3.5,1.0,0.6,0.0002241516100681354,0.9952517902787774,0.00022522100664129312,199.2066630071939,0.0,0.0,0.0,0.0018491355215411213,7.412819783625457e-05,0.00015002341223188084,0.0005538228704946152,0.08663518071954836,0.08663518071954836,0.08663518071954836,0.08664370182690233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474138.02557802247,599.8460994804559,0.0,0.08663518071954836,0.08654168031079178,0.08654168031079223,0.375,0.375,0.5,8.366348249891201,0.5885429716159933,0.5885429716159933,1.1368683772161603e-13,0.0008281015481088616,0.5885429716159933,1.1368683772161603e-13,23796.125919429873,17893.6903307693,0.7519581292919134,0.8857670095443267,0.546011816971694,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,259.2784950571713,259.2784950571713,-13.871504942828665,244.4726243315452,274.0841325747291,109437.93976064996,110247.15972321302,-809.2199625630311,0.0,nan,274.0841325747291,0.9341325747291194,268.16196711594614,-4.988032884053837,262.2397370972877,-10.910262902712304,256.3174390501987,-16.83256094980129,250.39507017332124,-22.754929826678733,244.4726243315452,-28.677375668454772,1.0,1.0,25762.59804822658,25762.59804822658,274.7231325112465,1.5731325112465129,274.7231325112465,274.7231325112465,76525.6073538748,72999.71636299661,3525.8909908781934,0.0,8575.796259387458,8575.796259387458,0.9008889255605027,3710.034164446296,274.7231325112465,1.5731325112465129,1.0,0.002,0.8823029954199629,0.002675581255523125,0.0013616474317339733,0.0009967201162777745,0.6808237158669866,0.6808237158669866,0.0,0.000358367548011748,1.0,1.001186373857755,0.5885429716158797,0.08654168031079201,0.0,0.00010252612090774337,131.8360599440524,0.0,1599623.5925354976,266.2116645932748,0.0008281015479951748,1.0,1285877.7721892274,2588.395965339346,,,,,,,,,,,,,,,,,9.0,14561.403508771931
510.0,-30.34357798166818,4.970317961140218,34.71791419675564,24.469027679320448,2.5529593765666174,-27.072124328030757,-40.545040753763146,-1.171533410221849,-6.938335406725173,-6.939163508273258,35.62583590314914,39427.20694908863,24533.53182699176,24533.53182699176,63960.73877608038,81318.21499040273,72999.71636299661,24533.53182699176,97533.24818998837,97533.24818998837,97533.24818998837,121329.37410941825,117826.38576684978,3502.9883425684666,0.0,95137.71494489933,51565.73324129913,48413.31300400022,23796.125919429873,72209.43892343009,17893.6903307693,1450.0,0.0,0.8929302281910726,2.6843749383126783,0.0014957518423254837,1.0,1.0,-6.3506205366572885,328634.04938036413,1374408.456815783,4.182185197812627,1374408.456815783,4.182185197812627,0.7519581292919134,0.08654168031079201,3.6915762830311403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6915762830311403,1.2973599358100218,1.297650756268095,2.845452662083527,6029.172745995135,14561.403508771931,6391.238858290883,0.0003996297136327882,25771.56955477623,2627.968730889369,19103.840649135847,1948.0496040070614,0.7412757926338772,0.7412757926338772,33192.1877199883,32395.05729023726,1.0308522118145644,0.8,4393.408487284038,4287.898129693729,1.0308522118145644,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,7.91655657954941,4.970317961140218,-2.0043890259221158,6.9747069870623335,3.5,3.5,1.0,0.6,0.0002241516100681354,0.9952517902787774,0.00022522100664129312,199.2066630071939,0.0,0.0,0.0,0.0018491355215411213,7.412819783625457e-05,0.00015002341223188084,0.0005538228704946152,0.08663518071954836,0.08663518071954836,0.08663518071954836,0.08664370182690233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474138.02557802247,599.8460994804559,0.0,0.08663518071954836,0.08654168031079178,0.08654168031079223,0.375,0.375,0.5,8.366348249891201,0.5885429716159933,0.5885429716159933,1.1368683772161603e-13,0.0008281015481088616,0.5885429716159933,1.1368683772161603e-13,23796.125919429873,17893.6903307693,0.7519581292919134,0.8857670095443267,0.546011816971694,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,259.2784950571713,259.2784950571713,-13.871504942828665,244.4726243315452,274.0841325747291,109437.93976064996,110247.15972321302,-809.2199625630311,0.0,nan,274.0841325747291,0.9341325747291194,268.16196711594614,-4.988032884053837,262.2397370972877,-10.910262902712304,256.3174390501987,-16.83256094980129,250.39507017332124,-22.754929826678733,244.4726243315452,-28.677375668454772,1.0,1.0,25762.59804822658,25762.59804822658,274.7231325112465,1.5731325112465129,274.7231325112465,274.7231325112465,76525.6073538748,72999.71636299661,3525.8909908781934,0.0,8575.796259387458,8575.796259387458,0.9008889255605027,3710.034164446296,274.7231325112465,1.5731325112465129,1.0,0.002,0.8823029954199629,0.002675581255523125,0.0013616474317339733,0.0009967201162777745,0.6808237158669866,0.6808237158669866,0.0,0.000358367548011748,1.0,1.001186373857755,0.5885429716158797,0.08654168031079201,0.0,0.00010252612090774337,131.8360599440524,0.0,1599623.5925354976,266.2116645932748,0.0008281015479951748,1.0,1285877.7721892274,2588.395965339346,,,,,,,,,,,,,,,,,9.0,14561.403508771931
540.0,-30.34357798166818,4.970317961140218,34.71791419675564,24.469027679320448,2.5529593765666174,-27.072124328030757,-40.545040753763146,-1.171533410221849,-6.938335406725173,-6.939163508273258,35.62583590314914,39427.20694908863,24533.53182699176,24533.53182699176,63960.73877608038,81318.21499040273,72999.71636299661,24533.53182699176,97533.24818998837,97533.24818998837,97533.24818998837,121329.37410941825,117826.38576684978,3502.9883425684666,0.0,95137.71494489933,51565.73324129913,48413.31300400022,23796.125919429873,72209.43892343009,17893.6903307693,1450.0,0.0,0.8929302281910726,2.6843749383126783,0.0014957518423254837,1.0,1.0,-6.3506205366572885,328634.04938036413,1374408.456815783,4.182185197812627,1374408.456815783,4.182185197812627,0.7519581292919134,0.08654168031079201,3.6915762830311403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6915762830311403,1.2973599358100218,1.297650756268095,2.845452662083527,6029.172745995135,14561.403508771931,6391.238858290883,0.0003996297136327882,25771.56955477623,2627.968730889369,19103.840649135847,1948.0496040070614,0.7412757926338772,0.7412757926338772,33192.1877199883,32395.05729023726,1.0308522118145644,0.8,4393.408487284038,4287.898129693729,1.0308522118145644,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,7.91655657954941,4.970317961140218,-2.0043890259221158,6.9747069870623335,3.5,3.5,1.0,0.6,0.0002241516100681354,0.9952517902787774,0.00022522100664129312,199.2066630071939,0.0,0.0,0.0,0.0018491355215411213,7.412819783625457e-05,0.00015002341223188084,0.0005538228704946152,0.08663518071954836,0.08663518071954836,0.08663518071954836,0.08664370182690233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474138.02557802247,599.8460994804559,0.0,0.08663518071954836,0.08654168031079178,0.08654168031079223,0.375,0.375,0.5,8.366348249891201,0.5885429716159933,0.5885429716159933,1.1368683772161603e-13,0.0008281015481088616,0.5885429716159933,1.1368683772161603e-13,23796.125919429873,17893.6903307693,0.7519581292919134,0.8857670095443267,0.546011816971694,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,259.2784950571713,259.2784950571713,-13.871504942828665,244.4726243315452,274.0841325747291,109437.93976064996,110247.15972321302,-809.2199625630311,0.0,nan,274.0841325747291,0.9341325747291194,268.16196711594614,-4.988032884053837,262.2397370972877,-10.910262902712304,256.3174390501987,-16.83256094980129,250.39507017332124,-22.754929826678733,244.4726243315452,-28.677375668454772,1.0,1.0,25762.59804822658,25762.59804822658,274.7231325112465,1.5731325112465129,274.7231325112465,274.7231325112465,76525.6073538748,72999.71636299661,3525.8909908781934,0.0,8575.796259387458,8575.796259387458,0.9008889255605027,3710.034164446296,274.7231325112465,1.5731325112465129,1.0,0.002,0.8823029954199629,0.002675581255523125,0.0013616474317339733,0.0009967201162777745,0.6808237158669866,0.6808237158669866,0.0,0.000358367548011748,1.0,1.001186373857755,0.5885429716158797,0.08654168031079201,0.0,0.00010252612090774337,131.8360599440524,0.0,1599623.5925354976,266.2116645932748,0.0008281015479951748,1.0,1285877.7721892274,2588.395965339346,,,,,,,,,,,,,,,,,9.0,14561.403508771931
570.0,-30.34357798166818,4.970317961140218,34.71791419675564,24.469027679320448,2.5529593765666174,-27.072124328030757,-40.545040753763146,-1.171533410221849,-6.938335406725173,-6.939163508273258,35.62583590314914,39427.20694908863,24533.53182699176,24533.53182699176,63960.73877608038,81318.21499040273,72999.71636299661,24533.53182699176,97533.24818998837,97533.24818998837,97533.24818998837,121329.37410941825,117826.38576684978,3502.9883425684666,0.0,95137.71494489933,51565.73324129913,48413.31300400022,23796.125919429873,72209.43892343009,17893.6903307693,1450.0,0.0,0.8929302281910726,2.6843749383126783,0.0014957518423254837,1.0,1.0,-6.3506205366572885,328634.04938036413,1374408.456815783,4.182185197812627,1374408.456815783,4.182185197812627,0.7519581292919134,0.08654168031079201,3.6915762830311403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6915762830311403,1.2973599358100218,1.297650756268095,2.845452662083527,6029.172745995135,14561.403508771931,6391.238858290883,0.0003996297136327882,25771.56955477623,2627.968730889369,19103.840649135847,1948.0496040070614,0.7412757926338772,0.7412757926338772,33192.1877199883,32395.05729023726,1.0308522118145644,0.8,4393.408487284038,4287.898129693729,1.0308522118145644,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,7.91655657954941,4.970317961140218,-2.0043890259221158,6.9747069870623335,3.5,3.5,1.0,0.6,0.0002241516100681354,0.9952517902787774,0.00022522100664129312,199.2066630071939,0.0,0.0,0.0,0.0018491355215411213,7.412819783625457e-05,0.00015002341223188084,0.0005538228704946152,0.08663518071954836,0.08663518071954836,0.08663518071954836,0.08664370182690233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474138.02557802247,599.8460994804559,0.0,0.08663518071954836,0.08654168031079178,0.08654168031079223,0.375,0.375,0.5,8.366348249891201,0.5885429716159933,0.5885429716159933,1.1368683772161603e-13,0.0008281015481088616,0.5885429716159933,1.1368683772161603e-13,23796.125919429873,17893.6903307693,0.7519581292919134,0.8857670095443267,0.546011816971694,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,259.2784950571713,259.2784950571713,-13.871504942828665,244.4726243315452,274.0841325747291,109437.93976064996,110247.15972321302,-809.2199625630311,0.0,nan,274.0841325747291,0.9341325747291194,268.16196711594614,-4.988032884053837,262.2397370972877,-10.910262902712304,256.3174390501987,-16.83256094980129,250.39507017332124,-22.754929826678733,244.4726243315452,-28.677375668454772,1.0,1.0,25762.59804822658,25762.59804822658,274.7231325112465,1.5731325112465129,274.7231325112465,274.7231325112465,76525.6073538748,72999.71636299661,3525.8909908781934,0.0,8575.796259387458,8575.796259387458,0.9008889255605027,3710.034164446296,274.7231325112465,1.5731325112465129,1.0,0.002,0.8823029954199629,0.002675581255523125,0.0013616474317339733,0.0009967201162777745,0.6808237158669866,0.6808237158669866,0.0,0.000358367548011748,1.0,1.001186373857755,0.5885429716158797,0.08654168031079201,0.0,0.00010252612090774337,131.8360599440524,0.0,1599623.5925354976,266.2116645932748,0.0008281015479951748,1.0,1285877.7721892274,2588.395965339346,,,,,,,,,,,,,,,,,9.0,14561.403508771931
600.0,-30.34357798166818,4.970317961140218,34.71791419675564,24.469027679320448,2.5529593765666174,-27.072124328030757,-40.545040753763146,-1.171533410221849,-6.938335406725173,-6.939163508273258,35.62583590314914,39427.20694908863,24533.53182699176,24533.53182699176,63960.73877608038,81318.21499040273,72999.71636299661,24533.53182699176,97533.24818998837,97533.24818998837,97533.24818998837,121329.37410941825,117826.38576684978,3502.9883425684666,0.0,95137.71494489933,51565.73324129913,48413.31300400022,23796.125919429873,72209.43892343009,17893.6903307693,1450.0,0.0,0.8929302281910726,2.6843749383126783,0.0014957518423254837,1.0,1.0,-6.3506205366572885,328634.04938036413,1374408.456815783,4.182185197812627,1374408.456815783,4.182185197812627,0.7519581292919134,0.08654168031079201,3.6915762830311403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6915762830311403,1.2973599358100218,1.297650756268095,2.845452662083527,6029.172745995135,14561.403508771931,6391.238858290883,0.0003996297136327882,25771.56955477623,2627.968730889369,19103.840649135847,1948.0496040070614,0.7412757926338772,0.7412757926338772,33192.1877199883,32395.05729023726,1.0308522118145644,0.8,4393.408487284038,4287.898129693729,1.0308522118145644,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,7.91655657954941,4.970317961140218,-2.0043890259221158,6.9747069870623335,3.5,3.5,1.0,0.6,0.0002241516100681354,0.9952517902787774,0.00022522100664129312,199.2066630071939,0.0,0.0,0.0,0.0018491355215411213,7.412819783625457e-05,0.00015002341223188084,0.0005538228704946152,0.08663518071954836,0.08663518071954836,0.08663518071954836,0.08664370182690233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474138.02557802247,599.8460994804559,0.0,0.08663518071954836,0.08654168031079178,0.08654168031079223,0.375,0.375,0.5,8.366348249891201,0.5885429716159933,0.5885429716159933,1.1368683772161603e-13,0.0008281015481088616,0.5885429716159933,1.1368683772161603e-13,23796.125919429873,17893.6903307693,0.7519581292919134,0.8857670095443267,0.546011816971694,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,259.2784950571713,259.2784950571713,-13.871504942828665,244.4726243315452,274.0841325747291,109437.93976064996,110247.15972321302,-809.2199625630311,0.0,nan,274.0841325747291,0.9341325747291194,268.16196711594614,-4.988032884053837,262.2397370972877,-10.910262902712304,256.3174390501987,-16.83256094980129,250.39507017332124,-22.754929826678733,244.4726243315452,-28.677375668454772,1.0,1.0,25762.59804822658,25762.59804822658,274.7231325112465,1.5731325112465129,274.7231325112465,274.7231325112465,76525.6073538748,72999.71636299661,3525.8909908781934,0.0,8575.796259387458,8575.796259387458,0.9008889255605027,3710.034164446296,274.7231325112465,1.5731325112465129,1.0,0.002,0.8823029954199629,0.002675581255523125,0.0013616474317339733,0.0009967201162777745,0.6808237158669866,0.6808237158669866,0.0,0.000358367548011748,1.0,1.001186373857755,0.5885429716158797,0.08654168031079201,0.0,0.00010252612090774337,131.8360599440524,0.0,1599623.5925354976,266.2116645932748,0.0008281015479951748,1.0,1285877.7721892274,2588.395965339346,,,,,,,,,,,,,,,,,9.0,14561.403508771931
630.0,-30.34357798166818,4.970317961140218,34.71791419675564,24.469027679320448,2.5529593765666174,-27.072124328030757,-40.545040753763146,-1.171533410221849,-6.938335406725173,-6.939163508273258,35.62583590314914,39427.20694908863,24533.53182699176,24533.53182699176,63960.73877608038,81318.21499040273,72999.71636299661,24533.53182699176,97533.24818998837,97533.24818998837,97533.24818998837,121329.37410941825,117826.38576684978,3502.9883425684666,0.0,95137.71494489933,51565.73324129913,48413.31300400022,23796.125919429873,72209.43892343009,17893.6903307693,1450.0,0.0,0.8929302281910726,2.6843749383126783,0.0014957518423254837,1.0,1.0,-6.3506205366572885,328634.04938036413,1374408.456815783,4.182185197812627,1374408.456815783,4.182185197812627,0.7519581292919134,0.08654168031079201,3.6915762830311403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6915762830311403,1.2973599358100218,1.297650756268095,2.845452662083527,6029.172745995135,14561.403508771931,6391.238858290883,0.0003996297136327882,25771.56955477623,2627.968730889369,19103.840649135847,1948.0496040070614,0.7412757926338772,0.7412757926338772,33192.1877199883,32395.05729023726,1.0308522118145644,0.8,4393.408487284038,4287.898129693729,1.0308522118145644,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,7.91655657954941,4.970317961140218,-2.0043890259221158,6.9747069870623335,3.5,3.5,1.0,0.6,0.0002241516100681354,0.9952517902787774,0.00022522100664129312,199.2066630071939,0.0,0.0,0.0,0.0018491355215411213,7.412819783625457e-05,0.00015002341223188084,0.0005538228704946152,0.08663518071954836,0.08663518071954836,0.08663518071954836,0.08664370182690233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474138.02557802247,599.8460994804559,0.0,0.08663518071954836,0.08654168031079178,0.08654168031079223,0.375,0.375,0.5,8.366348249891201,0.5885429716159933,0.5885429716159933,1.1368683772161603e-13,0.0008281015481088616,0.5885429716159933,1.1368683772161603e-13,23796.125919429873,17893.6903307693,0.7519581292919134,0.8857670095443267,0.546011816971694,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,259.2784950571713,259.2784950571713,-13.871504942828665,244.4726243315452,274.0841325747291,109437.93976064996,110247.15972321302,-809.2199625630311,0.0,nan,274.0841325747291,0.9341325747291194,268.16196711594614,-4.988032884053837,262.2397370972877,-10.910262902712304,256.3174390501987,-16.83256094980129,250.39507017332124,-22.754929826678733,244.4726243315452,-28.677375668454772,1.0,1.0,25762.59804822658,25762.59804822658,274.7231325112465,1.5731325112465129,274.7231325112465,274.7231325112465,76525.6073538748,72999.71636299661,3525.8909908781934,0.0,8575.796259387458,8575.796259387458,0.9008889255605027,3710.034164446296,274.7231325112465,1.5731325112465129,1.0,0.002,0.8823029954199629,0.002675581255523125,0.0013616474317339733,0.0009967201162777745,0.6808237158669866,0.6808237158669866,0.0,0.000358367548011748,1.0,1.001186373857755,0.5885429716158797,0.08654168031079201,0.0,0.00010252612090774337,131.8360599440524,0.0,1599623.5925354976,266.2116645932748,0.0008281015479951748,1.0,1285877.7721892274,2588.395965339346,,,,,,,,,,,,,,,,,9.0,14561.403508771931
660.0,-30.93482183096251,4.633377117935685,34.723637263895775,23.87714231098073,5.240679778905498,-27.317271668516454,-40.773300373088546,1.6231298870095423,-6.020876955394954,-6.020876955395273,39.45239519822449,41510.22357910297,21947.763391061766,21947.763391061766,63457.98697016473,75597.07317069541,74636.28914057612,21947.763391061766,96584.05253163789,96584.05253163789,96584.05253163789,122111.73993960251,119540.83424031883,2570.905699283682,0.0,90271.32710170384,56327.17639365593,37715.723008942114,25527.68740796462,63243.41041690673,19435.270941834486,1450.0,0.0,0.8836581173336678,2.7778246460855716,0.0014957518423254837,1.0,1.0,-6.020876955394954,340762.60329727863,1531057.2759038399,4.493031984992078,1531057.2759038399,4.493031984992078,0.7613408387228486,0.09165416778093977,4.035786251191104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.035786251191104,1.2841647438442076,1.2844526064247743,3.142732480810669,6659.073009277549,15561.403508771931,6456.910111016412,0.00028542257680229936,22367.71758540521,2280.872426914921,19300.136418252685,1968.0662018378025,0.8628567641986814,0.8628567641986815,35645.84591580507,32395.05729023726,1.1269709372049472,0.8,4718.18137762003,4287.898129693729,1.1269709372049472,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,7.082172754627341,4.633377117935685,-1.6062144644557206,6.239591582391405,3.5,3.5,1.0,0.6,0.0002241516100681354,1.0587628475392723,0.00021171087613160795,199.69691676286072,0.0,0.0,0.0,0.0018491355215411213,7.222736255598152e-05,0.0001519242475121539,0.0006131337893321051,0.09165418551175604,0.09165418551175604,0.09165418551175604,0.088728961072942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505367.32745218993,589.8470235172562,0.0,0.09165418551175604,0.09165416778093977,0.09165416778093977,0.375,0.375,0.5,5.7336462237690204,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25527.68740796462,19435.270941834486,0.7613408387228486,1.0033928681556465,0.656356501103649,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.169307158746,260.169307158746,-12.980692841253983,244.08247556457704,276.2561083344704,134325.12834177783,129782.70663514982,4542.421706628014,0.0,nan,276.2561083344704,3.1061083344704343,269.82139954440305,-3.328600455596927,263.38668233342344,-9.76331766657654,256.9519562492432,-16.198043750756767,250.51722092635907,-22.632779073640904,244.08247556457704,-29.06752443542294,1.0,1.0,25762.59804822658,25762.59804822658,275.8322553116377,2.682255311637732,275.8322553116377,275.8322553116377,75588.82233377516,74636.28914057612,952.5331931990368,0.0,8575.796259387458,8575.796259387458,0.879290245774773,4055.9651824470598,275.8322553116377,2.682255311637732,1.0,0.002,0.9713511618760026,0.0013836160212398457,0.001501906913743991,0.0004980933635208387,0.7509534568719954,0.7509534568719954,0.0,2.772648295852609e-10,0.9676144326898873,0.9676144326898873,0.0,0.08868589556101779,0.002968272219921984,0.0,0.0,0.0,1600697.5694830655,267.129123044605,0.0,1.0,1282742.6074477122,2605.285987110426,,,,,,,,,,,,,,,,,53.0,15561.403508771931
690.0,-31.39140534393633,4.459474219967529,34.73354413315246,24.20464918194341,5.546614890315502,-27.695235831714747,-41.14234900390727,1.9386903431024134,-5.915664961989933,-5.915664961990211,39.15965099144408,40972.544485281636,21372.786714832942,21372.786714832942,62345.33120011458,75494.79812678779,75647.7899539401,21372.786714832942,97020.57666877304,97020.57666877304,97020.57666877304,122478.8379452489,120622.51922433464,1856.3187209142661,0.0,90093.31000169917,56041.594562916565,37835.23937642511,25458.261276475863,63293.50065290097,19363.749621955612,1450.0,0.0,0.8852858926471726,2.7886922191678543,0.0014957518423254837,1.0,1.0,-5.915664961989933,342174.37105798814,1518617.7387328735,4.438139928590719,1518617.7387328735,4.438139928590719,0.7606077026103999,0.09024324594682595,4.025759211289365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.025759211289365,1.2827172983175996,1.282988877658619,3.1384617768619125,6650.0239000805595,15561.403508771931,6464.196637032813,0.0002878116235011856,22379.20980198023,2282.044306871381,19321.91633213003,1970.2871349676016,0.8633868891304788,0.8633868891304789,35574.977700658164,32395.05729023726,1.1241709418999135,0.8,4708.801067393669,4287.898129693729,1.1241709418999135,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.896637487166221,4.459474219967529,-1.616655620780998,6.076129840748527,3.5,3.5,1.0,0.6,0.00021171087613160795,1.0491471644423775,0.00020179330727556458,200.07725225582556,0.0,8.281254031305395e-05,234.6907392471949,0.00433351173093274,6.924921044558994e-05,0.000142461665686018,0.0005735163628911131,0.09096399726597444,0.09096399726597444,0.09096399726597444,0.08924017779407138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511403.1566181396,587.8375499300141,0.0,0.09096399726597444,0.09024324594682594,0.09024324594682596,0.375,0.375,0.5,4.199846034584978,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,25458.261276475863,19363.749621955612,0.7606077026103999,0.9850194815738489,0.6473420503310985,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37803.72473056765,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.2200271607861,260.2200271607861,-12.92997283921386,243.6677172913381,276.77233020956373,134631.1827679333,134373.58477760816,257.5979903251082,0.0,nan,276.77233020956373,3.6223302095637564,270.1514109718484,-2.998589028151571,263.53049019607585,-9.619509803924132,256.9095702316874,-16.240429768312595,250.28864406420337,-22.86135593579661,243.6677172913381,-29.48228270866187,1.0,1.0,25762.59804822658,25762.59804822658,276.0554156310955,2.9054156310955364,276.0554156310955,276.0554156310955,75826.86980628197,75647.7899539401,179.079852341878,0.0,8575.796259387458,8575.796259387458,0.8799242680121809,4045.888007345812,276.0554156310955,2.9054156310955364,1.0,0.002,1.0015538937473059,0.001252044650866525,0.0015489423959161683,0.00044897197412489473,0.7744711979580842,0.7744711979580842,0.0,-2.085629958937206e-06,0.9888362130529718,0.9888362130529718,0.0,0.08923578957566732,0.001007456371158635,0.0,0.0,0.0,1600820.0976400573,267.23433503801004,0.0,1.0,1282382.359665721,2606.750118065144,,,,,,,,,,,,,,,,,18.0,15561.403508771931
720.0,-31.808653990737533,4.336647968570363,34.72967541816608,24.129063030146085,5.512531264765865,-28.07050375081983,-41.505653551407136,1.865586804642798,-5.947666964972711,-5.9476669649730285,38.77587904272444,40711.804722927795,21185.68876309938,21185.68876309938,61897.493486027175,75372.50703191319,75712.6711765249,21185.68876309938,96898.3599396243,96898.3599396243,96898.3599396243,122204.88768434571,120752.60327161662,1452.2844127290875,0.0,90137.84304124351,55945.866445409454,37991.085106482285,25306.52774472141,63297.612851203696,19222.889777383407,1450.0,0.0,0.886528026643969,2.785383116374908,0.0014957518423254837,1.0,1.0,-5.947666964972711,341744.4727848238,1502426.1202623507,4.396343583904396,1502426.1202623507,4.396343583904396,0.7596020272434663,0.08983647764943298,4.028272209949448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.028272209949448,1.2830787181576482,1.2833376483351493,3.139536298859028,6652.300683253341,15561.403508771931,6462.376413535405,0.00028721229555386346,22376.30387008396,2281.747984284538,19316.47556228692,1969.7323308455916,0.8632558654207461,0.8632558654207461,35592.74215946247,32395.05729023726,1.124872682844274,0.8,4711.152419607667,4287.898129693729,1.124872682844274,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.83626413646965,4.336647968570363,-1.686291267563079,6.022939236133442,3.5,3.5,1.0,0.6,0.00020179330727556458,1.0449849080442357,0.0001931064321811453,200.42595900221028,0.0,6.614266419250364e-05,187.4483103215553,0.006317791656707849,6.642871208996171e-05,0.00013536459518560286,0.0005452854369972209,0.09028703446758654,0.09028703446758654,0.09028703446758654,0.08925934734251309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513915.8094258681,586.984910345423,0.0,0.09028703446758654,0.08983647764943288,0.08983647764943309,0.375,0.375,0.5,3.299941985217493,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25306.52774472141,19222.889777383407,0.7596020272434663,0.9778803764927464,0.6431807281363155,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37756.482301642005,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.03039673061915,260.03039673061915,-13.119603269380832,243.26747026385596,276.7933228058469,135498.72266759616,136466.14450588296,-967.4218382867753,0.0,nan,276.7933228058469,3.6433228058469354,270.0881524341966,-3.0618475658033617,263.38298201354576,-9.76701798645422,256.6778118463856,-16.472188153614354,249.97264101988392,-23.177358980116054,243.26747026385596,-29.882529736144022,1.0,1.0,25762.59804822658,25762.59804822658,276.03097924891597,2.8809792489159918,276.03097924891597,276.03097924891597,75678.3252567837,75712.6711765249,-34.345919741201214,0.0,8575.796259387458,8575.796259387458,0.8797653853693231,4048.4135709991956,276.03097924891597,2.8809792489159918,1.0,0.002,1.018893833547334,0.0012104216419624684,0.0015756553258242285,0.00043456199430755353,0.7878276629121143,0.7878276629121143,0.0,1.021732013178206e-05,0.9935603082968463,0.9935603082968463,0.0,0.08925795842967336,0.0005785192197596088,0.0,0.0,0.0,1600782.8454133777,267.20233303502727,0.0,1.0,1282491.9577976752,2606.3045611994326,,,,,,,,,,,,,,,,,17.0,15561.403508771931
750.0,-32.20122725794186,4.2550385384313065,34.716793669724,23.9940972061828,5.450741560088094,-28.428766307498393,-41.8516158015467,1.7352165396858512,-5.933501109275369,-5.93350110927572,38.856537457533356,40505.70285655447,20988.39167427647,20988.39167427647,61494.09453083094,75155.93113461019,75375.70910158509,20988.39167427647,96364.10077586156,96364.10077586156,96364.10077586156,121705.16998834508,120634.3127541813,1070.8572341637835,0.0,90214.89607139297,55885.48951227582,38143.785065685726,25341.069212483522,63484.85427816925,19254.493602423718,1450.0,0.0,0.886305723170169,2.786847525438477,0.0014957518423254837,1.0,1.0,-5.933501109275369,341934.7171585943,1505818.2687485896,4.403818019011416,1505818.2687485896,4.403818019011416,0.7598137805858075,0.09051141528194717,4.032612935749541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.032612935749541,1.2837051700611692,1.28395307469203,3.1413855999017164,6656.219130252757,15561.403508771931,6459.223192794653,0.0002861780515811802,22371.32536862845,2281.240318419486,19307.05037447928,1968.7712291638104,0.8630266672333041,0.8630266672333041,35623.421653817466,32395.05729023726,1.1260848064599975,0.8,4715.213241148625,4287.898129693729,1.1260848064599975,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.772599696402012,4.2550385384313065,-1.7118105516259705,5.966849090057277,3.5,3.5,1.0,0.6,0.0001931064321811453,1.0424136269552626,0.0001852493359523521,200.75504458954413,0.0,5.803584238438002e-05,164.47357731733297,0.00805886692823925,6.384198151777321e-05,0.0001292644506633721,0.0005212734958776727,0.09029049014993747,0.09029049014993747,0.09029049014993747,0.08928388103810979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,518647.9277737352,585.4148946027141,0.0,0.09029049014993747,0.09051141528194709,0.09051141528194727,0.375,0.375,0.5,2.412055844641916,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25341.069212483522,19254.493602423718,0.7598137805858075,0.9686419734285681,0.6380372660079224,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37733.50756863778,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,259.808126914715,259.808126914715,-13.341873085284988,242.88829376001235,276.7279626197642,136768.29995843885,137902.69211181626,-1134.3921533774032,0.0,nan,276.7279626197642,3.5779626197642074,269.96002923017886,-3.189970769821116,263.19209152230104,-9.957908477698936,256.424158497102,-16.725841502897993,249.6562258589313,-23.493774141068684,242.88829376001235,-30.26170623998763,1.0,1.0,25762.59804822658,25762.59804822658,276.005852884422,2.8558528844220064,276.005852884422,276.005852884422,75344.72866998863,75375.70910158509,-30.980431596457493,0.0,8575.796259387458,8575.796259387458,0.8794909183684315,4052.776000428289,276.005852884422,2.8558528844220064,1.0,0.002,1.0559069367385912,0.0010066828193116613,0.0016329414558018877,0.0003612263714188209,0.8164707279009439,0.8164707279009439,0.0,-5.832172779291628e-06,0.9863627455129442,0.9863627455129442,0.0,0.08927708807776367,0.0012343272041835025,0.0,0.0,0.0,1600799.3371185418,267.2164988907246,0.0,1.0,1282443.4460534847,2606.5017659193477,,,,,,,,,,,,,,,,,14.0,15561.403508771931
780.0,-32.59269931055928,4.215344737592034,34.70109234711604,23.856975696422182,5.402940301640743,-28.79315506691471,-42.20232713324947,1.6027195369221126,-5.861407659832025,-5.861407659832415,39.37594636803932,40326.227106490776,20758.10993869436,20758.10993869436,61084.33704518514,74874.10410294081,74860.48886181484,20758.10993869436,95618.59880050921,95618.59880050921,95618.59880050921,121174.13200686467,120699.3577713675,474.7742354971758,0.0,90292.85231641488,55828.76071602397,38293.435111545456,25555.533206355467,63848.96831790092,19452.865947046972,1450.0,0.0,0.8847713842728528,2.794309680310489,0.0014957518423254837,1.0,1.0,-5.861407659832025,342904.2059855521,1527801.3420091213,4.455475655709786,1527801.3420091213,4.455475655709786,0.7611997679707654,0.09067720367352734,4.036995003550094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.036995003550094,1.2843404453874783,1.2845783809886497,3.1432436921599516,6660.156204782998,15561.403508771931,6456.028493003236,0.0002851353446854707,22366.352258799492,2280.733202347335,19297.501203013424,1967.7974846673865,0.8627916157146858,0.8627916157146857,35654.38664761184,32395.05729023726,1.127308474600159,0.8,4719.311852173983,4287.898129693729,1.127308474600159,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.698291667626193,4.215344737592034,-1.6860369080922197,5.901381645684253,3.5,3.5,1.0,0.6,0.0001852493359523521,1.0424323587064421,0.00017770873515690614,201.08418151764403,0.0,5.257839012519055e-05,149.00715761479003,0.009636218631994967,6.13151167831414e-05,0.0001239342191692107,0.0005003218235549858,0.0908653846751514,0.0908653846751514,0.0908653846751514,0.08936797176239888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,527804.3185249366,582.3788124496722,0.0,0.0908653846751514,0.09067720367352729,0.0906772036735274,0.375,0.375,0.5,1.0643687412690228,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25555.533206355467,19452.865947046972,0.7611997679707654,0.9567004550652907,0.6315877635752616,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37718.04114893524,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,259.5881217834622,259.5881217834622,-13.561878216537764,242.5133260786122,276.6629179731232,138178.70049455218,139300.5664589428,-1121.865964390634,0.0,nan,276.6629179731232,3.512917973123251,269.83299952341173,-3.317000476588248,263.00308058902175,-10.146919410978228,256.17316233578964,-16.976837664210336,249.34324420081475,-23.806755799185225,242.5133260786122,-30.636673921387768,1.0,1.0,25762.59804822658,25762.59804822658,276.0178679196648,2.867867919664832,276.0178679196648,276.0178679196648,74870.84740380567,74860.48886181484,10.358541990834055,0.0,8575.796259387458,8575.796259387458,0.8792138025140308,4057.179978567844,276.0178679196648,2.867867919664832,1.0,0.002,1.095335994270079,0.0008545298831581197,0.001694169649643128,0.00030581072999151933,0.847084824821564,0.847084824821564,0.0,-1.9620365352811947e-08,0.9855056881375647,0.9855056881375647,0.0,0.08936290000466968,0.0013143036688576717,0.0,0.0,0.0,1600883.22281223,267.28859234016795,0.0,1.0,1282196.497845854,2607.505963781581,,,,,,,,,,,,,,,,,19.0,15561.403508771931
810.0,-32.894147825977605,4.230625743056705,34.70515737074725,24.229554645158373,5.6565368979262525,-29.036007262372646,-42.43933892631901,1.961886442195213,-5.840918452713083,-5.840918452713424,38.78989901444991,39904.783323405434,20747.381043286463,20747.381043286463,60652.1643666919,75141.10585673014,75599.0644714779,20747.381043286463,96346.44551476437,96346.44551476437,96346.44551476437,121693.94311277468,121316.27827982642,377.66483294825935,0.0,90088.6025248625,55577.93746945646,38345.18339489559,25347.497598010308,63692.680992905895,19255.802828808683,1450.0,0.0,0.8870242373142534,2.7964333275473607,0.0014957518423254837,1.0,1.0,-5.840918452713083,343180.13167519186,1503015.3250034235,4.379668827757126,1503015.3250034235,4.379668827757126,0.7596727351231782,0.08983723488353747,4.025493142841542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.025493142841542,1.2826792468733068,1.2829072020468433,3.1383474494143346,6649.78165393806,15561.403508771931,6464.389793865893,0.00028787532150290225,22379.519559004922,2282.0758932973977,19322.493690830157,1970.3460091703241,0.863400737441448,0.8634007374414479,35573.096725436124,32395.05729023726,1.1240966437608793,0.8,4708.552096383544,4287.898129693729,1.1240966437608793,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.6948296341883795,4.230625743056705,-1.6677057546793188,5.898331497736024,3.5,3.5,1.0,0.6,0.00017770873515690614,1.0326127758209283,0.00017209620035509197,201.33829781097006,0.0,5.0543184636784954e-05,143.23938526064856,0.011152514171098516,5.966020121017846e-05,0.00011804853394672767,0.00047520356392504923,0.08994503594863715,0.08994503594863715,0.08994503594863715,0.08966361705248643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,525946.8732365526,582.9715944740818,0.0,0.08994503594863715,0.08983723488353743,0.08983723488353751,0.375,0.375,0.5,0.8555410202542159,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25347.497598010308,19255.802828808683,0.7596727351231782,0.9522626999081315,0.6265207038128924,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37712.2733765811,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,259.5386176040178,259.5386176040178,-13.611382395982162,242.2265018734584,276.85072844793024,140239.12797624455,140491.4722910847,-252.3443148401732,0.0,nan,276.85072844793024,3.70072844793026,269.92588783702087,-3.224112162979111,263.0010439424883,-10.148956057511668,256.0761958753749,-17.0738041246251,249.15134764783429,-23.998652352165692,242.2265018734584,-30.923498126541574,1.0,1.0,25762.59804822658,25762.59804822658,276.1244803959618,2.974480395961848,276.1244803959618,276.1244803959618,75666.1047210832,75599.0644714779,67.04024960529932,0.0,8575.796259387458,8575.796259387458,0.8799410893178823,4045.6206085557496,276.1244803959618,2.974480395961848,1.0,0.002,1.1005500084529958,0.0007983750204681807,0.0017023061721682627,0.00028549760604105063,0.8511530860841313,0.8511530860841313,0.0,-1.2196221790686853e-05,0.998046543484093,0.998046543484093,0.0,0.08966174175168316,0.00017549313185430927,0.0,0.0,0.0,1600907.0498165758,267.3090815472869,0.0,1.0,1282126.2959219564,2607.7915359193703,,,,,,,,,,,,,,,,,13.0,15561.403508771931
