time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_open_loop_air_speed_step_output
840.0,-33.2126673654104,4.193850608222461,34.69574681727694,23.868217330332868,5.427555044915404,-29.347617476208747,-42.73796294638885,1.613247462423678,-5.911146641597213,-5.9111466415976155,38.75115555676187,39893.41008042344,20816.294334629354,20816.294334629354,60709.704415052795,74815.19718626821,75104.40555509126,20816.294334629354,95920.69988972062,95920.69988972062,95920.69988972062,121230.31380301533,121028.79920727288,201.514595742459,0.0,90290.13888600926,55640.22852367143,38499.90040259758,25309.613913294717,63809.5143158923,19223.945113370846,1450.0,0.0,0.8868058439016848,2.7891596770268214,0.0014957518423254837,1.0,1.0,-5.911146641597213,342235.10203162674,1501387.5142451432,4.387006199341868,1501387.5142451432,4.387006199341868,0.7595511009858917,0.08952783074214246,4.036842487622723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.036842487622723,1.284318387324775,1.2845394251461366,3.143178924683492,6660.018970272265,15561.403508771931,6456.140301474895,0.0002851717502477278,22366.52511532118,2280.7508288071035,19297.835406017435,1967.831563889548,0.8627998898585424,0.8627998898585424,35653.309037679915,32395.05729023726,1.1272658853729527,0.8,4719.16921678457,4287.898129693729,1.1272658853729527,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.717066790006228,4.193850608222461,-1.724072443555607,5.917923051778068,3.5,3.5,1.0,0.6,0.00017209620035509197,1.0345814403314837,0.00016634379242290654,201.60744085635335,0.0,3.766727344673645e-05,106.7490529480511,0.01228253237450061,5.763392647018556e-05,0.00011446227388490642,0.00046206617044849903,0.08987279257071837,0.08987279257071837,0.08987279257071837,0.08940837932339432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,527709.006787411,582.3783303109886,0.0,0.08987279257071837,0.08952783074214245,0.08952783074214249,0.375,0.375,0.5,0.4578909712558592,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25309.613913294717,19223.945113370846,0.7595511009858917,0.9514208823860696,0.6251953256207068,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37675.7830442685,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,259.29412809366187,259.29412809366187,-13.855871906338109,241.91595804687748,276.672298314806,140464.43913218618,141711.50609477912,-1247.0669625929572,0.0,nan,276.672298314806,3.5222983148060507,269.72103039510165,-3.4289696048983274,262.76976228468214,-10.380237715317833,255.8184938576867,-17.331506142313287,248.86722566281708,-24.2827743371829,241.91595804687748,-31.2340419531225,1.0,1.0,25762.59804822658,25762.59804822658,275.99657139220926,2.8465713922092846,275.99657139220926,275.99657139220926,74984.90485557575,75104.40555509126,-119.50069951551268,0.0,8575.796259387458,8575.796259387458,0.87922344798737,4057.0267000608364,275.99657139220926,2.8465713922092846,1.0,0.002,1.1041054263941101,0.0008007848372215836,0.0017075582739084912,0.00028710612870870176,0.8537791369542456,0.8537791369542456,0.0,-5.335597382806825e-06,0.9986666466919335,0.9986666466919335,0.0,0.0894084585128584,0.00011937222928405319,0.0,0.0,0.0,1600825.3560502573,267.23885335840276,0.0,1.0,1282366.884051838,2606.8130409193336,,,,,,,,,,,,,,,,,22.0,15561.403508771931
870.0,-33.473778326400186,4.16055889865582,34.6891496604403,23.852803429495566,5.419038032304731,-29.562999266220096,-42.947030312474794,1.5982312967009964,-5.952624096842783,-5.952624096843057,38.47044326354028,39650.63813773745,20833.156970727683,20833.156970727683,60483.79510846513,74796.88700465512,75123.44692385592,20833.156970727683,95956.6038945836,95956.6038945836,95956.6038945836,121147.90946976842,120977.52796429479,170.38150547362645,0.0,90300.20079625362,55571.62157080011,38587.31025050389,25191.305575184815,63778.61582568871,19115.838130182896,1450.0,0.0,0.8876172332774642,2.7848708116337404,0.0014957518423254837,1.0,1.0,-5.952624096842783,341677.91921991785,1489633.1524248887,4.359758323938106,1489633.1524248887,4.359758323938106,0.7588268132086542,0.08943213578824358,4.037407487265733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.037407487265733,1.2844004570300356,1.2846141201959924,3.1434179777556075,6660.525495046496,15561.403508771931,6455.727460163188,0.0002850373578514813,22365.887288084446,2280.685788529666,19296.601395709404,1967.70572985774,0.8627693212953719,0.8627693212953719,35657.30103390319,32395.05729023726,1.1274236583910395,0.8,4719.697608291526,4287.898129693729,1.1274236583910395,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.72250807802355,4.16055889865582,-1.7621580795183611,5.922716978174181,3.5,3.5,1.0,0.6,0.00016634379242290654,1.028330513355575,0.00016176101969405277,201.82856523358848,0.0,3.865760806565643e-05,109.55566125807033,0.013442260616470303,5.6253434588547296e-05,0.00011009035783435924,0.0004444796349962057,0.08946327339166871,0.08946327339166871,0.08946327339166871,0.08935257592230277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,526672.172244578,582.7119094843177,0.0,0.08946327339166871,0.08943213578824355,0.08943213578824362,0.375,0.375,0.5,0.38778542495370677,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,25191.305575184815,19115.838130182896,0.7588268132086542,0.9483397268101812,0.6216917320078776,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37678.58965257852,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,259.1450454990981,259.1450454990981,-14.004954500901874,241.65943968727532,276.6306550301723,141649.1452446185,142411.15642856454,-762.0111839460233,0.0,nan,276.6306550301723,3.480655030172329,269.6364098800411,-3.513590119958849,262.6421656409561,-10.507834359043898,255.64792240146963,-17.50207759853035,248.65368035467407,-24.49631964532591,241.65943968727532,-31.490560312724654,1.0,1.0,25762.59804822658,25762.59804822658,275.9573142985709,2.8073142985709296,275.9573142985709,275.9573142985709,75077.40984828142,75123.44692385592,-46.0370755745098,0.0,8575.796259387458,8575.796259387458,0.8791877158462164,4057.5945247020613,275.9573142985709,2.8073142985709296,1.0,0.002,1.1064747643365682,0.0007808186364652199,0.0017110762485906352,0.0002803787641435165,0.8555381242953176,0.8555381242953176,0.0,-8.544987265848153e-06,0.9991029316940341,0.9991029316940341,0.0,0.0893519090536931,8.02267345504738e-05,0.0,0.0,0.0,1600777.0737057975,267.1973759031572,0.0,1.0,1282508.9328474011,2606.2355610926793,,,,,,,,,,,,,,,,,25.0,15561.403508771931
900.0,-33.673397463198704,4.123797899752713,34.67800713582508,23.652213520277314,5.278885174925056,-29.777905827856042,-43.15409391475839,1.4044452182019314,-5.962554054431905,-5.962554054432219,38.652759117138764,39718.23689584336,20777.88502562096,20777.88502562096,60496.12192146432,74666.9929229807,74719.8688090283,20777.88502562096,95497.75383464925,95497.75383464925,95497.75383464925,120753.69660729752,120753.58183871448,0.11476858303169205,0.0,90412.25014581763,55588.413240724556,38693.15211677008,25255.94277264827,63949.09488941835,19176.41719622576,1450.0,0.0,0.8869016134202118,2.783844804083742,0.0014957518423254837,1.0,1.0,-5.962554054431905,341544.6320122915,1497259.3702370343,4.3837883248686245,1497259.3702370343,4.3837883248686245,0.759283364269952,0.08976960222691635,4.043687876106573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.043687876106573,1.2853164811033826,1.285524406032217,3.1460639737811977,6666.132043113901,15561.403508771931,6451.12784816508,0.00028354586129598555,22358.85976265562,2279.9691803679766,19282.852847641025,1966.3037681207165,0.8624255911228431,0.8624255911228432,35701.66750473761,32395.05729023726,1.1291774221578605,0.8,4725.570075365982,4287.898129693729,1.1291774221578605,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.704672754361843,4.123797899752713,-1.7832056611914116,5.9070035609441245,3.5,3.5,1.0,0.6,0.00016176101969405277,1.0216290565366295,0.00015833635374705397,201.99791430026232,0.0,3.083114815520577e-05,87.37547387185316,0.014367195061126476,5.491639297680954e-05,0.00010684462671724323,0.0004320463216836489,0.08969332967478619,0.08969332967478619,0.08969332967478619,0.08924764466577538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,529473.8731556156,581.7801761122059,0.0,0.08969332967478619,0.08976960222691636,0.08976960222691635,0.375,0.375,0.5,0.0002599905031619359,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25255.94277264827,19176.41719622576,0.759283364269952,0.946004349648342,0.6210914628975543,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37656.40946519231,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,258.97782684780464,258.97782684780464,-14.172173152195342,241.45489811794823,276.5007560527518,142042.2413900356,142894.92795824213,-852.6865682065163,0.0,nan,276.5007560527518,3.3507560527518194,269.4915841966672,-3.6584158033327867,262.4824124735785,-10.667587526421471,255.4732408520408,-17.67675914795919,248.4640693938412,-24.685930606158763,241.45489811794823,-31.695101882051745,1.0,1.0,25762.59804822658,25762.59804822658,275.90032420771587,2.7503242077158916,275.90032420771587,275.90032420771587,74647.38168825519,74719.8688090283,-72.48712077310483,0.0,8575.796259387458,8575.796259387458,0.8787904888018919,4063.906315487106,275.90032420771587,2.7503242077158916,1.0,0.002,1.1221789078476854,0.0007286449948576983,0.0017353259485370879,0.0002617405229590447,0.8676629742685439,0.8676629742685439,0.0,-2.933528503867508e-06,0.9941661538698623,0.9941661538698623,0.0,0.08924590018036085,0.0005237020465554975,0.0,0.0,0.0,1600765.5109590762,267.1874459455681,0.0,1.0,1282542.9352565308,2606.0973561070678,,,,,,,,,,,,,,,,,6.0,15561.403508771931
930.0,-33.9051625012544,4.121695642042036,34.678025266216146,23.831324732769303,5.4354056236075925,-29.969927257908967,-43.33822452519087,1.5773043220509115,-5.958504074179132,-5.958504074179427,38.46161222275717,39439.39382219569,20765.211415416212,20765.211415416212,60204.605237611904,74656.754700027,75016.86389733564,20765.211415416212,95782.07531275185,95782.07531275185,95782.07531275185,120968.13890038172,120968.02565807909,0.11324230262301278,0.0,90314.21224982972,55454.568725981866,38732.93724871984,25186.063587629866,63919.0008363497,19111.25495915663,1450.0,0.0,0.8876193733964008,2.7842632300678645,0.0014957518423254837,1.0,1.0,-5.958504074179132,341598.9888984322,1489264.500287461,4.359686499921886,1489264.500287461,4.359686499921886,0.7588027756962832,0.08935427207583291,4.038193913394476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.038193913394476,1.284514827962034,1.28471822394468,3.1437503292985203,6661.229708084835,15561.403508771931,6455.152751556644,0.0002848504161201239,22365.001331476986,2280.595446098004,19294.883553224943,1967.5305586744653,0.8627266892253169,0.8627266892253168,35662.857329547245,32395.05729023726,1.1276432635277316,0.8,4720.433054735924,4287.898129693729,1.1276432635277316,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.700583194287063,4.121695642042036,-1.7817049024970428,5.903400544539079,3.5,3.5,1.0,0.6,0.00015833635374705397,1.025201343716415,0.00015444415354848778,202.19486194615382,0.0,2.3059179282296336e-05,65.34971408602782,0.015058970439595367,5.375220214982319e-05,0.00010458415159723078,0.0004223310844174625,0.0894039866947675,0.0894039866947675,0.0894039866947675,0.08933329705813549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,528532.5735407986,582.086754526271,0.0,0.0894039866947675,0.08935427207583294,0.0893542720758329,0.375,0.375,0.5,0.0002578418835779022,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,25186.063587629866,19111.25495915663,0.7588027756962832,0.9418890228236252,0.6170214381662729,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37634.38370540648,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,258.9233097272519,258.9233097272519,-14.226690272748101,241.24359925034543,276.60302674283747,143554.0735059257,143832.4270311733,-278.3535252476284,0.0,nan,276.60302674283747,3.453026742837494,269.5311375500913,-3.618862449908704,262.4592499896285,-10.69075001037146,255.3873642525325,-17.76263574746747,248.31548057807606,-24.834519421923915,241.24359925034543,-31.90640074965455,1.0,1.0,25762.59804822658,25762.59804822658,275.9390059678436,2.78900596784365,275.9390059678436,275.9390059678436,75076.47426292353,75016.86389733564,59.61036558788328,0.0,8575.796259387458,8575.796259387458,0.8791379791366899,4058.3848829614485,275.9390059678436,2.78900596784365,1.0,0.002,1.122769072470755,0.0007276494590415773,0.0017362530688125987,0.00026134362986356054,0.8681265344062994,0.8681265344062994,0.0,-2.403301323840659e-06,0.9997649228802468,0.9997649228802468,0.0,0.08933326693091567,2.1005144917233744e-05,0.0,0.0,0.0,1600770.2270506741,267.19149592582085,0.0,1.0,1282529.0674435042,2606.1537214622576,,,,,,,,,,,,,,,,,3.0,15561.403508771931
960.0,-34.128154419410045,4.114428530607688,34.66834490465138,23.680531291198008,5.343878947374773,-30.180718650200873,-43.54058912778271,1.4316140430514346,-5.92515128880666,-5.925151288806991,38.5146426765262,39373.79688583883,20681.534427994233,20681.534427994233,60055.331313833056,74502.81532419029,74647.96742469897,20681.534427994233,95329.50185269321,95329.50185269321,95329.50185269321,120546.40454710109,120546.31941505759,0.08513204350013108,0.0,90398.56033650071,55454.525296421576,38826.70560008793,25216.90269440788,64043.60829449581,19138.283302608153,1450.0,0.0,0.8875965434677557,2.787710981014692,0.0014957518423254837,1.0,1.0,-5.92515128880666,342046.89240229095,1491479.2961389043,4.360452701861514,1491479.2961389043,4.360452701861514,0.7589466293516005,0.09203486793723553,4.042921565170446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.042921565170446,1.2852044196835604,1.2854029223260086,3.145742033913861,6665.44989116674,15561.403508771931,6451.69044712866,0.0002837277206747624,22359.711629154393,2280.0560465759863,19284.534493592284,1966.4752482848155,0.8624679429428578,0.8624679429428578,35696.254802750474,32395.05729023726,1.1289634340771928,0.8,4724.853635369618,4287.898129693729,1.1289634340771928,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.673582042964713,4.114428530607688,-1.7651832470736863,5.879611777681374,3.5,3.5,1.0,0.6,0.00015444415354848778,1.0242824124613223,0.00015078278380018529,202.38468780734812,0.0,2.6232762727196108e-05,74.34364956887377,0.01584595332141125,5.249909911694577e-05,0.00010194505443154201,0.00041215585902375614,0.08946623762465902,0.08946623762465902,0.08946623762465902,0.08944161787525064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,528794.0260723802,582.0016142968608,0.0,0.08946623762465902,0.09203486793723574,0.09203486793723534,0.375,0.375,0.5,0.00018816820586297053,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25216.90269440788,19138.283302608153,0.7589466293516005,0.9377256046798111,0.6147966664336554,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37643.377640889325,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,258.77944238308623,258.77944238308623,-14.370557616913743,241.0278149330976,276.5310706907674,143975.41805152304,144709.02581821737,-733.6077666943416,0.0,nan,276.5310706907674,3.3810706907674444,269.4304190555055,-3.719580944494453,262.3297676344299,-10.820232365570064,255.2291164478263,-17.920883552173677,248.12846553689076,-25.02153446310922,241.0278149330976,-32.122185066902375,1.0,1.0,25762.59804822658,25762.59804822658,275.9293427507973,2.779342750797298,275.9293427507973,275.9293427507973,74634.84965671228,74647.96742469897,-13.11776798669598,0.0,8575.796259387458,8575.796259387458,0.878838960733012,4063.1361729962982,275.9293427507973,2.779342750797298,1.0,0.002,1.2007434005058373,0.0005490171795631829,0.0018569604614674731,0.00019694192952647747,0.9284802307337365,0.9284802307337365,0.0,5.390239099395053e-05,0.9717584683783808,0.9717584683783808,0.0,0.08943566230409454,0.0025992056331409883,0.0,0.0,0.0,1600809.0565241675,267.2248487111933,0.0,1.0,1282414.849817225,2606.618022252738,,,,,,,,,,,,,,,,,4.0,15561.403508771931
990.0,-34.33013656535515,4.124503882817049,34.675792167133366,23.880896914657228,5.49798016261877,-30.34606048511711,-43.70020064581183,1.6249649112974678,-5.94188917449236,-5.941889174492704,38.49443087582938,39115.565976177015,20736.769698058088,20736.769698058088,59852.3356742351,74576.59942515509,75090.76903870735,20736.769698058088,95827.53873676545,95827.53873676545,95827.53873676545,121031.35659982185,121031.27416503515,0.08243478670832746,0.0,90288.81262037728,55315.60029232216,38859.12480895014,25203.81786305641,64062.94267200655,19126.937367323022,1450.0,0.0,0.8875846930322175,2.785980327659275,0.0014957518423254837,1.0,1.0,-5.94188917449236,341822.0572164875,1490634.8646577375,4.3608504284253025,1490634.8646577375,4.3608504284253025,0.7588904772780143,0.08939220631841309,4.036767913628265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.036767913628265,1.284307618835676,1.2845012803953946,3.143147213662025,6659.951778422994,15561.403508771931,6456.195032464159,0.0002851895733160505,22366.60976113073,2280.7594602775393,19297.999000606946,1967.848245895076,0.8628039388492174,0.8628039388492174,35652.78212792993,32395.05729023726,1.1272450609984208,0.8,4719.099473573091,4287.898129693729,1.1272450609984208,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.691405532209179,4.124503882817049,-1.7708108856429616,5.89531476846001,3.5,3.5,1.0,0.6,0.00015078278380018529,1.0220090172461445,0.00014753566872284277,202.556912139758,0.0,2.4700172448582314e-05,70.00028871928228,0.01658695849486872,5.152987147272957e-05,9.925291232745572e-05,0.0004006609718176325,0.08944461138792918,0.08944461138792918,0.08944461138792918,0.08938489775198805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,528694.5068171632,582.0340222729521,0.0,0.08944461138792918,0.08939220631841341,0.08939220631841277,0.375,0.375,0.5,0.00018760187687141136,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25203.81786305641,19126.937367323022,0.7588904772780143,0.9342739059095493,0.6105802253955664,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37639.034280039734,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,258.7398675715434,258.7398675715434,-14.410132428456564,240.83954595582242,276.6401992163483,145321.61106713503,145523.73530778164,-202.12424064658495,0.0,nan,276.6401992163483,3.490199216348344,269.48006291813533,-3.6699370818646457,262.31992900213857,-10.830070997861412,255.15979807755843,-17.990201922441543,247.99967025925721,-25.150329740742762,240.83954595582242,-32.31045404417756,1.0,1.0,25762.59804822658,25762.59804822658,275.9642387426683,2.8142387426682944,275.9642387426683,275.9642387426683,75144.47986975667,75090.76903870735,53.710831049320404,0.0,8575.796259387458,8575.796259387458,0.8792281642106875,4056.951753196406,275.9642387426683,2.8142387426682944,1.0,0.002,1.2008880806512074,0.0005473651842220371,0.001857120120927293,0.00019647130268214146,0.9285600604636465,0.9285600604636465,0.0,5.359142360943439e-05,0.9999179667443397,0.9999179667443397,0.0,0.08938487318469814,7.333133714952385e-06,0.0,0.0,0.0,1600789.5721891783,267.2081108255076,0.0,1.0,1282472.1719090657,2606.3849900879936,,,,,,,,,,,,,,,,,3.0,15561.403508771931
1020.0,-34.50856837402013,4.10576791627458,34.67432002626367,23.705462843086593,5.353860851818399,-30.509202365175817,-43.8572146120481,1.4555203791598748,-5.992056101285414,-5.992056101285796,38.36765752575943,39059.900956702106,20801.517476174373,20801.517476174373,59861.41843287648,74550.27836359816,74918.05804326311,20801.517476174373,95719.57551943748,95719.57551943748,95719.57551943748,120859.42588473018,120859.34627911626,0.0796056139210151,0.0,90386.62699253953,55338.99557006425,38941.8126916392,25139.850365292703,64081.6630569319,19070.014234354614,1450.0,0.0,0.8877901950973548,2.780798281864016,0.0014957518423254837,1.0,1.0,-5.992056101285414,341148.87472616637,1485346.6296574378,4.35395435746255,1485346.6296574378,4.35395435746255,0.7585571893730156,0.08925769161251901,4.042253280984247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.042253280984247,1.2851068048835548,1.285296413846117,3.145460957504245,6664.854323983009,15561.403508771931,6452.180961580349,0.00028388640881397666,22360.456089612308,2280.1319604158716,19286.00067411361,1966.6247570896903,0.8625047985078017,0.8625047985078016,35691.53432790503,32395.05729023726,1.1287768194230055,0.8,4724.228820445548,4287.898129693729,1.1287768194230055,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.712298547225212,4.10576791627458,-1.8079541807188448,5.913722096993425,3.5,3.5,1.0,0.6,0.00014753566872284277,1.0194492447032955,0.00014472095544666583,202.70928078839603,0.0,2.1924186780965053e-05,62.13314533725496,0.017244684098297672,5.05926029960193e-05,9.694306572682348e-05,0.0003918684255029237,0.08928035033398754,0.08928035033398754,0.08928035033398754,0.08923929466470007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,528070.4130915478,582.2372104456508,0.0,0.08928035033398754,0.08925769161251931,0.0892576916125187,0.375,0.375,0.5,0.000181490638739205,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25139.850365292703,19070.014234354614,0.7585571893730156,0.9341427106798704,0.6095331970707474,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37631.16713665771,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,258.5944638732426,258.5944638732426,-14.555536126757374,240.66136608973426,276.5275598701663,145374.89394999703,146116.575955005,-741.6820050079936,0.0,nan,276.5275598701663,3.3775598701662943,269.3543246573386,-3.7956753426613545,262.181086182969,-10.968913817030966,255.00784329902157,-18.142156700978404,247.83460314022602,-25.315396859773955,240.66136608973426,-32.48863391026572,1.0,1.0,25762.59804822658,25762.59804822658,275.89393246202155,2.7439324620215757,275.89393246202155,275.89393246202155,74841.54786832644,74918.05804326311,-76.51017493667314,0.0,8575.796259387458,8575.796259387458,0.8788812312889775,4062.4645473891683,275.89393246202155,2.7439324620215757,1.0,0.002,1.2013709324425534,0.0005462845710092658,0.0018576747103363838,0.0001964488307447752,0.9288373551681919,0.9288373551681919,0.0,5.412354108115915e-05,0.9997934617948242,0.9997934617948242,0.0,0.08923925648909523,1.8435123423784656e-05,0.0,0.0,0.0,1600731.1495412393,267.15794389871456,0.0,1.0,1282643.9456374508,2605.6868547136073,,,,,,,,,,,,,,,,,24.0,15561.403508771931
1050.0,-34.68798382444933,4.0902669642916605,34.66425076715243,23.58283350421118,5.291296571271391,-30.689780745177938,-44.02995460024101,1.3370038812827638,-5.972125103270798,-5.97212510327114,38.40747840883709,39049.24727856721,20728.527659179366,20728.527659179366,59777.77493774657,74376.30838476295,74559.83427210363,20728.527659179366,95288.361931283,95288.361931283,95288.361931283,120449.67920779675,120449.62336959844,0.05583819831716748,0.0,90455.09355138107,55338.560043720245,39018.37056406758,25161.317276513753,64179.68784058133,19088.95921385396,1450.0,0.0,0.887746929192504,2.782856163160715,0.0014957518423254837,1.0,1.0,-5.972125103270798,341416.20100217394,1487006.190161251,4.355406058049901,1487006.190161251,4.355406058049901,0.7586629509128325,0.09156591039253636,4.046084216865876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.046084216865876,1.28566749839141,1.2858535711067962,3.1470689131740666,6668.261389097968,15561.403508771931,6449.366359768169,0.0002829774916583038,22356.206322726568,2279.698604796395,19277.587640943853,1965.766866457338,0.8622924373956464,0.8622924373956464,35718.5923109716,32395.05729023726,1.129846587030152,0.8,4727.8102888759,4287.898129693729,1.129846587030152,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.6887459653936725,4.0902669642916605,-1.80270465167973,5.8929716159713905,3.5,3.5,1.0,0.6,0.00014472095544666583,1.019587030393676,0.00014194075751511586,202.8627030052383,0.0,1.9018950127979223e-05,53.89970466269312,0.01781525260213705,4.9579708266282884e-05,9.514124718038295e-05,0.00038494949858948246,0.08932974811631791,0.08932974811631791,0.08932974811631791,0.08930098240906902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,528266.7201771705,582.1733034258274,0.0,0.08932974811631791,0.09156591039253636,0.09156591039253635,0.375,0.375,0.5,0.00012408315375757168,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25161.317276513753,19088.95921385396,0.7586629509128325,0.9314126782017255,0.6084362294743985,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37622.93369598314,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,258.4702834551687,258.4702834551687,-14.679716544831251,240.48711751975867,276.45344915957133,145994.88957447943,146628.10998362332,-633.2204091439102,0.0,nan,276.45344915957133,3.3034491595713575,269.2601832930767,-3.889816706923284,262.06691699858874,-11.08308300141124,254.87365013683015,-18.276349863169827,247.6803836231871,-25.469616376812866,240.48711751975867,-32.66288248024131,1.0,1.0,25762.59804822658,25762.59804822658,275.8720919719639,2.7220919719639483,275.8720919719639,275.8720919719639,74531.72131495996,74559.83427210363,-28.112957143675885,0.0,8575.796259387458,8575.796259387458,0.8786389050874986,4066.3146379502055,275.8720919719639,2.7220919719639483,1.0,0.002,1.269544198005529,0.00031234067542445647,0.001963171387980347,0.0001122374485462827,0.9815856939901736,0.9815856939901736,0.0,7.540883652662998e-05,0.9751793225031571,0.9751793225031571,0.0,0.08929318246097841,0.002272727931557962,0.0,0.0,0.0,1600754.364799958,267.1778748967292,0.0,1.0,1282575.7068736982,2605.9641636733513,,,,,,,,,,,,,,,,,4.0,15561.403508771931
1080.0,-34.87871171699048,4.057573046982244,34.662471440590856,23.542041959613584,5.2544293317584545,-30.86504393359306,-44.197714829910524,1.2975227439963692,-6.048689454141709,-6.048689454142059,38.23291803093427,38945.89564193651,20818.90075231606,20818.90075231606,59764.796394252575,74383.84647280785,74680.19278818223,20818.90075231606,95499.09354049829,95499.09354049829,95499.09354049829,120569.85942036414,120569.84253046515,0.016889898996497014,0.0,90478.34377167905,55304.652213882415,39081.879508662925,25070.765879865856,64152.64538852878,19008.772066092137,1450.0,0.0,0.8879917553697931,2.774957430595299,0.0014957518423254837,1.0,1.0,-6.048689454141709,340390.1721968334,1479741.6660490085,4.347192683322642,1479741.6660490085,4.347192683322642,0.7582046817866837,0.08952456044908028,4.0473834428922135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0473834428922135,1.2858581970431957,1.286040722231695,3.1476125844973324,6669.4133633932,15561.403508771931,6448.410015094561,0.00028266956597497705,22354.77439889517,2279.5525892017326,19274.72906271585,1965.475372600822,0.8622197978284432,0.8622197978284432,35727.767608827526,32395.05729023726,1.1302093886954063,0.8,4729.024756322688,4287.898129693729,1.1302093886954063,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.717907836995803,4.057573046982244,-1.8610909906342625,5.918664037616507,3.5,3.5,1.0,0.6,0.00014194075751511586,1.0208673866383533,0.00013903936923924772,203.0260344599871,0.0,1.879994890945999e-05,53.27905520940961,0.01837925106942085,4.861401341768436e-05,9.33267440974315e-05,0.0003777291188389829,0.08910756798075718,0.08910756798075718,0.08910756798075718,0.08907207241321476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,527407.9677447896,582.4527933038094,0.0,0.08910756798075718,0.08952456044908029,0.08952456044908028,0.375,0.375,0.5,3.8404089631276e-05,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25070.765879865856,19008.772066092137,0.7582046817866837,0.9316029920870449,0.6070816784883587,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37622.31304652986,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,258.35513162613836,258.35513162613836,-14.794868373861618,240.30522874961284,276.40503450520356,146628.15209824478,147215.33486261862,-587.1827643738517,0.0,nan,276.40503450520356,3.2550345052035823,269.1850733774951,-3.9649266225048905,261.96511222768595,-11.184887772314028,254.745151025677,-18.404848974322988,247.52518987115582,-25.62481012884416,240.30522874961284,-32.84477125038714,1.0,1.0,25762.59804822658,25762.59804822658,275.80956229640924,2.6595622964092627,275.80956229640924,275.80956229640924,74626.36414655596,74680.19278818223,-53.82864162627084,0.0,8575.796259387458,8575.796259387458,0.8785567167232073,4067.6203601066745,275.80956229640924,2.6595622964092627,1.0,0.002,1.283173306784312,0.00023446778517887749,0.001983933811333724,8.449419172840361e-05,0.991966905666862,0.991966905666862,0.0,6.842800306212753e-05,0.9949167858658755,0.9949167858658755,0.0,0.08906948793805423,0.0004550725110260473,0.0,0.0,0.0,1600665.1530174727,267.10131054585827,0.0,1.0,1282837.8021329646,2604.8992902800273,,,,,,,,,,,,,,,,,6.0,15561.403508771931
1110.0,-35.032935475684404,4.039378160248875,34.663039201011294,23.577641823235922,5.276244961546784,-30.997249342740055,-44.325404323730595,1.3318458754385942,-6.059788126439798,-6.059788126440057,38.21070931369663,38809.42662561577,20804.282550579195,20804.282550579195,59613.70917619497,74420.10871606175,74762.83766826623,20804.282550579195,95567.12021884543,95567.12021884543,95567.12021884543,120625.92388841783,120625.90726459344,0.01662382439333092,0.0,90459.4641341839,55246.516266517734,39125.49763074019,25058.803669572397,64184.30130031258,18998.23811520673,1450.0,0.0,0.8880159948233278,2.7738139111815663,0.0014957518423254837,1.0,1.0,-6.059788126439798,340241.64159573335,1478819.3546666726,4.346379672197117,1478819.3546666726,4.346379672197117,0.7581462533375167,0.08904653844640628,4.046328388416543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.046328388416543,1.28570340080149,1.2858821734979717,3.1471709461872135,6668.4775848092,15561.403508771931,6449.187060147127,0.00028291972545883067,22355.937395774137,2279.671181879045,19277.05170237783,1965.7122159328446,0.8622788372104541,0.8622788372104541,35720.31672617882,32395.05729023726,1.1299147705820467,0.8,4728.0385371754965,4287.898129693729,1.1299147705820467,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.713190790059502,4.039378160248875,-1.8751300275490488,5.9145081877979235,3.5,3.5,1.0,0.6,0.00013903936923924772,1.0168645895695454,0.00013673341629302408,203.15828351682472,0.0,1.9635245202606924e-05,55.64628490418802,0.01896830842549906,4.7890686448089686e-05,9.114868279115803e-05,0.0003688175027446372,0.08908002347454484,0.08908002347454484,0.08908002347454484,0.08903779750621725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,527298.6840382797,582.4883508627472,0.0,0.08908002347454484,0.08904653844640628,0.08904653844640628,0.375,0.375,0.5,3.80039871016733e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,25058.803669572397,18998.23811520673,0.7581462533375167,0.9287895633118725,0.6046560582474825,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37624.68027622464,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,258.28257011390934,258.28257011390934,-14.867429886090633,240.15511261090123,276.41003070430895,147342.1999219987,147713.26371860635,-371.06379660765526,0.0,nan,276.41003070430895,3.2600307043089742,269.1590452025816,-3.9909547974183965,261.90806073588664,-11.241939264113341,254.65707708439444,-18.492922915605533,247.40609434538334,-25.74390565461664,240.15511261090123,-32.99488738909875,1.0,1.0,25762.59804822658,25762.59804822658,275.8081006161274,2.658100616127399,275.8081006161274,275.8081006161274,74744.9985954222,74762.83766826623,-17.839072844028124,0.0,8575.796259387458,8575.796259387458,0.8786234591408103,4066.560030358626,275.8081006161274,2.658100616127399,1.0,0.002,1.2833712406804787,0.00023260457030480148,0.0019841944648357323,8.385730901670996e-05,0.9920972324178662,0.9920972324178662,0.0,6.805177385244216e-05,0.9999011153169861,0.9999011153169861,0.0,0.08903773310767853,8.805338727756963e-06,0.0,0.0,0.0,1600652.2140265265,267.0902118735602,0.0,1.0,1282875.7857178245,2604.7450175085182,,,,,,,,,,,,,,,,,12.0,15561.403508771931
1140.0,-35.123580844446835,4.029441720804162,34.66395133115833,23.610569012258225,5.306915704578906,-31.04696480586941,-44.37512514470143,1.3635984108645964,-6.053248758051097,-6.053248758051457,38.22519343911568,38621.26983410382,20770.342386442575,20770.342386442575,59391.61222054639,74410.90325216249,74813.26602887388,20770.342386442575,95583.60841531646,95583.60841531646,95583.60841531646,120649.98547283797,120649.96886042204,0.016612415923829407,0.0,90441.89970869082,55209.571629245496,39147.031199383695,25066.37705752152,64213.40825690521,19004.928921224666,1450.0,0.0,0.8879966235688865,2.774487630930326,0.0014957518423254837,1.0,1.0,-6.053248758051097,340329.15007286624,1479420.8201919175,4.347029397496999,1479420.8201919175,4.347029397496999,0.7581841156228027,0.08906168696491487,4.045346370180871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.045346370180871,1.2855594509446626,1.2857352390314698,3.146759465078216,6667.605705715613,15561.403508771931,6449.909632156706,0.00028315262004798795,22357.02247287346,2279.7818289500965,19279.211518468976,1965.932455881364,0.8623335930292642,0.8623335930292642,35713.381282399605,32395.05729023726,1.1296405474338111,0.8,4727.120542922761,4287.898129693729,1.1296405474338111,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.702238872023341,4.029441720804162,-1.8754175219655815,5.904859242769744,3.5,3.5,1.0,0.6,0.00013673341629302408,1.0098881902177377,0.000135394608648254,203.23608777324992,0.0,1.5615781414178645e-05,44.25512452778228,0.01943678186792442,4.7611736802357775e-05,8.91216794906663e-05,0.0003605280626319899,0.08909835304339048,0.08909835304339048,0.08909835304339048,0.08905748076484234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,527369.9577373151,582.465160845593,0.0,0.08909835304339048,0.08906168696491487,0.08906168696491487,0.375,0.375,0.5,3.797015395839165e-05,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25066.37705752152,19004.928921224666,0.7581841156228027,0.9249098254204517,0.6014517977240472,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37613.28911584823,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,258.2470679229104,258.2470679229104,-14.902932077089588,240.06206677707803,276.43207515642274,147844.03151607607,148027.61917263758,-183.5876565614935,0.0,nan,276.43207515642274,3.2820751564227635,269.15807361154856,-3.991926388451418,261.88406538959515,-11.265934610404827,254.61006312726352,-18.53993687273646,247.33606347555423,-25.81393652444575,240.06206677707803,-33.08793322292195,1.0,1.0,25762.59804822658,25762.59804822658,275.8205202968605,2.670520296860502,275.8205202968605,275.8205202968605,74805.40201093304,74813.26602887388,-7.864017940839403,0.0,8575.796259387458,8575.796259387458,0.8786855796066035,4065.5731020317753,275.8205202968605,2.670520296860502,1.0,0.002,1.283376088204096,0.00023258451895548753,0.001984228694283138,8.382971917503146e-05,0.9921143471415691,0.9921143471415691,0.0,6.805841345816936e-05,0.9999527459869727,0.9999527459869727,0.0,0.0890574784427988,4.208522116073227e-06,0.0,0.0,0.0,1600659.8379290488,267.0967512419489,0.0,1.0,1282853.4059730847,2604.8359126964847,,,,,,,,,,,,,,,,,12.0,15561.403508771931
1170.0,-35.18997927954784,4.023856597279791,34.66446740580117,23.621432587411277,5.3210740795541325,-31.094617083760614,-44.42156801288945,1.3740598287678587,-6.05062514451663,-6.0506251445169505,38.22997707302985,38528.83144721598,20753.432388101286,20753.432388101286,59282.263835317266,74391.5255396409,74837.58033034371,20753.432388101286,95591.012718445,95591.012718445,95591.012718445,120660.04241778124,120660.02581645783,0.01660132341338592,0.0,90436.26101284404,55187.7960041668,39164.961120752494,25069.029699336246,64233.990820088744,19007.257684076467,1450.0,0.0,0.8879925902749937,2.774757965568193,0.0014957518423254837,1.0,1.0,-6.05062514451663,340364.2636969225,1479619.5052775538,4.347164679412647,1479619.5052775538,4.347164679412647,0.7581967835228869,0.08906828696012613,4.045031062702635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.045031062702635,1.2855132281297839,1.2856872887515216,3.1466273346618987,6667.325737218653,15561.403508771931,6450.141368458763,0.00028322736728847507,22357.371207038454,2279.8173899383028,19279.90419378362,1966.003089106231,0.8623511241658859,0.8623511241658859,35711.15437119186,32395.05729023726,1.1295524995685033,0.8,4726.825782882142,4287.898129693729,1.1295524995685033,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.696782301009721,4.023856597279791,-1.8761952543481506,5.900051851627942,3.5,3.5,1.0,0.6,0.000135394608648254,1.007238410306578,0.00013442160988185836,203.29311509528262,0.0,9.069800933466328e-06,25.70381584544357,0.01970887589592841,4.735253719699326e-05,8.804207145126074e-05,0.00035613291384503453,0.08910416413498051,0.08910416413498051,0.08910416413498051,0.08906575361884139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,527393.4977056017,582.4575015248942,0.0,0.08910416413498051,0.08906828696012613,0.08906828696012613,0.375,0.375,0.5,3.7941562404571225e-05,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25069.029699336246,19007.257684076467,0.7581967835228869,0.9229111110558172,0.5998199855763336,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.7378071659,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,258.2197513248146,258.2197513248146,-14.930248675185396,239.99574950145404,276.4437642843708,148147.5750142966,148290.48580535545,-142.91079105882505,0.0,nan,276.4437642843708,3.293764284370809,269.1541556423622,-3.995844357637793,261.86454842351947,-11.285451576480511,254.5749449484323,-18.575055051567688,247.28534514874852,-25.86465485125146,239.99574950145404,-33.154250498545935,1.0,1.0,25762.59804822658,25762.59804822658,275.82597913417294,2.6759791341729624,275.82597913417294,275.82597913417294,74820.57592090387,74837.58033034371,-17.004409439847223,0.0,8575.796259387458,8575.796259387458,0.8787055249636123,4065.256218016148,275.82597913417294,2.6759791341729624,1.0,0.002,1.2833805552291757,0.00023256972307735216,0.0019842463272317823,8.381621963547669e-05,0.9921231636158911,0.9921231636158911,0.0,6.806254686725875e-05,0.9999715205987703,0.9999715205987703,0.0,0.08906575034864495,2.536611481183211e-06,0.0,0.0,0.0,1600662.8964888332,267.09937485548335,0.0,1.0,1282844.4269221285,2604.8723823307523,,,,,,,,,,,,,,,,,13.0,15561.403508771931
1200.0,-35.33827258439928,4.000379120551287,34.660149677331255,23.47066051969307,5.209922150120091,-31.280399146640438,-44.59671266432849,1.2283535184029455,-6.100534982603392,-6.100534982603692,38.11595754242671,38668.830382432236,20807.883052499255,20807.883052499255,59476.71343493149,74315.89154901826,74666.82952694323,20807.883052499255,95474.71257944248,95474.71257944248,95474.71257944248,120484.63738208794,120484.62163351887,0.015748569075310314,0.0,90519.71728329969,55207.947585743044,39235.299663951824,25009.92480264546,64245.22446659728,18955.022998230867,1450.0,0.0,0.8881530947454365,2.7696188683221816,0.0014957518423254837,1.0,1.0,-6.100534982603392,339696.77374504023,1474889.2701458288,4.3417818011212805,1474889.2701458288,4.3417818011212805,0.7579000395965154,0.08892502393929333,4.049693302833006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.049693302833006,1.286197900834765,1.2863708026281981,3.1485771359171744,6671.457132108845,15561.403508771931,6446.707441030836,0.00028212250311942594,22352.24016099581,2279.2941688543806,19269.639954903123,1964.9564280261989,0.8620898762768413,0.8620898762768414,35744.078676283105,32395.05729023726,1.130854404278558,0.8,4731.183733694126,4287.898129693729,1.130854404278558,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.7143526112504315,4.000379120551287,-1.9151526640966887,5.915531784647976,3.5,3.5,1.0,0.6,0.00013442160988185836,1.0162530896055681,0.00013227178471263547,203.4205864721812,0.0,6.59346500681457e-06,18.685879829312494,0.019906679846132844,4.638675687848162e-05,8.803485300337675e-05,0.000356514154623663,0.08895907707634541,0.08895907707634541,0.08895907707634541,0.0889168647629645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,526832.4955373512,582.640007670047,0.0,0.08895907707634541,0.08892502393929333,0.08892502393929332,0.375,0.375,0.5,3.606025966154315e-05,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,25009.92480264546,18955.022998230867,0.7579000395965154,0.9257764126243334,0.6018942373302336,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.71987114976,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,258.10330150432895,258.10330150432895,-15.046698495671023,239.85957699741553,276.3470278757846,148228.85510050866,148822.96945844922,-594.1143579405383,0.0,nan,276.3470278757846,3.197027875784613,269.049536725078,-4.100463274921992,261.752045863127,-11.397954136872954,254.4545556067456,-18.695444393254377,247.15706595782282,-25.992934042177154,239.85957699741553,-33.29042300258445,1.0,1.0,25762.59804822658,25762.59804822658,275.7561585148321,2.6061585148321456,275.7561585148321,275.7561585148321,74592.26272939779,74666.82952694323,-74.56679754544166,0.0,8575.796259387458,8575.796259387458,0.8784105891376073,4069.9417693471714,275.7561585148321,2.6061585148321456,1.0,0.002,1.28359557464316,0.0002317597478057602,0.001984374719226585,8.367929264800209e-05,0.9921873596132925,0.9921873596132925,0.0,6.805401187458694e-05,0.9999079163646031,0.9999079163646031,0.0,0.08891683539981124,8.188539482088476e-06,0.0,0.0,0.0,1600604.695648036,267.0494650173966,0.0,1.0,1283015.215449179,2604.1788269007243,,,,,,,,,,,,,,,,,16.0,15561.403508771931
1230.0,-35.45358046972027,3.9838017725140364,34.657483455031965,23.46649548215794,5.207782256921548,-31.380164202304314,-44.69306037118656,1.224273964648527,-6.1117104645044265,-6.111710464504761,38.0910985021508,38580.06854578067,20796.755208258717,20796.755208258717,59376.82375403939,74310.28912550541,74652.79062771304,20796.755208258717,95449.54583597176,95449.54583597176,95449.54583597176,120446.48997218165,120446.47434985734,0.015622324303103546,0.0,90522.58456130045,55177.27131675296,39272.570271719436,24996.944136209884,64269.514407929324,18943.57163249421,1450.0,0.0,0.8881865992861528,2.7684691862836104,0.0014957518423254837,1.0,1.0,-6.1117104645044265,339547.45481600723,1473859.484554827,4.340658319331172,1473859.484554827,4.340658319331172,0.7578354989821766,0.08888609307317455,4.04985326413639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.04985326413639,1.2862214697746395,1.286391609441167,3.148643806144808,6671.598398320993,15561.403508771931,6446.58947928378,0.00028208465402455754,22352.065286642905,2279.2763366330914,19269.28735934717,1964.920473285696,0.8620808463217073,0.8620808463217073,35745.20817353666,32395.05729023726,1.1308990725857404,0.8,4731.3332370309345,4287.898129693729,1.1308990725857404,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.710761843758828,3.9838017725140364,-1.9285664458964025,5.912368218410439,3.5,3.5,1.0,0.6,0.00013227178471263547,1.0126291880221416,0.00013062213323219288,203.5198066585446,0.0,1.4577289891199224e-05,41.3120395516586,0.02034399854286882,4.5863286614619575e-05,8.64084980980159e-05,0.00034994173807137267,0.08892760697869957,0.08892760697869957,0.08892760697869957,0.08888330783988309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,526710.201618361,582.6797842566525,0.0,0.08892760697869957,0.08888609307317455,0.08888609307317454,0.375,0.375,0.5,3.5788942525973234e-05,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24996.944136209884,18943.57163249421,0.7578354989821766,0.9238722946802552,0.6002856704487689,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37610.34603087211,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,258.037060157946,258.037060157946,-15.112939842054004,239.74649030752633,276.3276311604997,148777.04313148378,149115.6044544843,-338.5613230005415,0.0,nan,276.3276311604997,3.177631160499743,269.0114023466574,-4.138597653342572,261.69517380167673,-11.454826198323246,254.37894558851525,-18.771054411484727,247.06271774280046,-26.08728225719952,239.74649030752633,-33.40350969247365,1.0,1.0,25762.59804822658,25762.59804822658,275.74334599552884,2.593345995528864,275.74334599552884,275.74334599552884,74625.26601062262,74652.79062771304,-27.524617090413813,0.0,8575.796259387458,8575.796259387458,0.8784004692490036,4070.1025304570717,275.74334599552884,2.593345995528864,1.0,0.002,1.2836289871171604,0.00023164992843664132,0.0019843806925847595,8.36743748438132e-05,0.9921903462923798,0.9921903462923798,0.0,6.805506742857273e-05,0.9999685974914487,0.9999685974914487,0.0,0.08888330182687673,2.7912462978193767e-06,0.0,0.0,0.0,1600591.6588175776,267.03828953549555,0.0,1.0,1283053.4506890555,2604.0235936056743,,,,,,,,,,,,,,,,,14.0,15561.403508771931
