time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2520.0,-35.62342623756691,3.9663426697912016,34.65481258407009,23.455903550516837,5.213041116794461,-31.5029932939619,-44.81365828597916,1.2139346244869307,-6.120880131764295,-6.1208801317646495,38.07176755923683,38362.828394892465,20779.67897120505,20779.67897120505,59142.50736609752,74252.29261943072,74647.42883858974,20779.67897120505,95427.10780979479,95427.10780979479,95427.10780979479,120413.8029711532,120413.7874440245,0.015527128695956119,0.0,90529.49839895991,55133.85838692209,39328.488902264246,24986.695161358417,64315.18406362266,18934.547947905878,1450.0,0.0,0.8882102140517784,2.767526134744748,0.0014957518423254837,1.0,1.0,-6.120880131764295,339424.9746904718,1473059.0764612553,4.3398664986410225,1473059.0764612553,4.3398664986410225,0.7577852063120335,0.08885800686213216,4.050238923387006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.050238923387006,1.2862783109124125,1.286443250924842,3.1488044920185256,6671.938872405625,15561.403508771931,6446.3050239238555,0.00028199341260474076,22351.64396752544,2279.2333740395998,19268.437103240605,1964.8337712919913,0.8620590562034539,0.8620590562034539,35747.93130210987,32395.05729023726,1.1310067657934717,0.8,4731.693677755314,4287.898129693729,1.1310067657934717,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.705251630318932,3.9663426697912016,-1.9411708970048327,5.907513566796034,3.5,3.5,1.0,0.6,0.00012822374794852937,0.9999762106817436,0.00012822679837664496,203.66612077101155,0.0,0.0,0.0,0.021168097977116558,4.5215770833750894e-05,8.300797711477848e-05,0.0003362021398618936,0.08890338828705453,0.08890338828705453,0.08890338828705453,0.08885539301402945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,526615.1077956093,582.7107118568412,0.0,0.08890338828705453,0.08885800686213216,0.08885800686213215,0.375,0.375,0.5,3.55837141863199e-05,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24986.695161358417,18934.547947905878,0.7577852063120335,0.9195730095025746,0.5964816699730302,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.94662287589375,257.94662287589375,-15.203377124106225,239.57235011199296,276.3209289759723,149571.13561251794,149632.8506636953,-61.71505117734222,0.0,nan,276.3209289759723,3.1709289759723447,268.97119763656957,-4.178802363430407,261.62146781231536,-11.528532187684618,254.27174944875088,-18.878250551249096,246.92204326976116,-26.227956730238816,239.57235011199296,-33.577649888007016,1.0,1.0,25762.59804822658,25762.59804822658,275.7335511047957,2.583551104795731,275.7335511047957,275.7335511047957,74627.44965068105,74647.42883858974,-19.979187908684253,0.0,8575.796259387458,8575.796259387458,0.8783760704931873,4070.490118003941,275.7335511047957,2.583551104795731,1.0,0.002,1.2836648395882828,0.0002315687076594233,0.001984398637497413,8.367353961077629e-05,0.9921993187487065,0.9921993187487065,0.0,6.807217710818941e-05,0.9999705531584745,0.9999705531584745,0.0,0.08885539027448582,2.616587646341395e-06,0.0,0.0,0.0,1600580.9605493557,267.0291198682357,0.0,1.0,1283084.8215306925,2603.896239356245,,,,,,,,,,,,,,,,,9.0,15561.403508771931
2550.0,-35.62342623756691,3.9663426697912016,34.65481258407009,23.455903550516837,5.213041116794461,-31.5029932939619,-44.81365828597916,1.2139346244869307,-6.120880131764295,-6.1208801317646495,38.07176755923683,38362.828394892465,20779.67897120505,20779.67897120505,59142.50736609752,74252.29261943072,74647.42883858974,20779.67897120505,95427.10780979479,95427.10780979479,95427.10780979479,120413.8029711532,120413.7874440245,0.015527128695956119,0.0,90529.49839895991,55133.85838692209,39328.488902264246,24986.695161358417,64315.18406362266,18934.547947905878,1450.0,0.0,0.8882102140517784,2.767526134744748,0.0014957518423254837,1.0,1.0,-6.120880131764295,339424.9746904718,1473059.0764612553,4.3398664986410225,1473059.0764612553,4.3398664986410225,0.7577852063120335,0.08885800686213216,4.050238923387006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.050238923387006,1.2862783109124125,1.286443250924842,3.1488044920185256,6671.938872405625,15561.403508771931,6446.3050239238555,0.00028199341260474076,22351.64396752544,2279.2333740395998,19268.437103240605,1964.8337712919913,0.8620590562034539,0.8620590562034539,35747.93130210987,32395.05729023726,1.1310067657934717,0.8,4731.693677755314,4287.898129693729,1.1310067657934717,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.705251630318932,3.9663426697912016,-1.9411708970048327,5.907513566796034,3.5,3.5,1.0,0.6,0.00012822374794852937,0.9999762106817436,0.00012822679837664496,203.66612077101155,0.0,0.0,0.0,0.021168097977116558,4.5215770833750894e-05,8.300797711477848e-05,0.0003362021398618936,0.08890338828705453,0.08890338828705453,0.08890338828705453,0.08885539301402945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,526615.1077956093,582.7107118568412,0.0,0.08890338828705453,0.08885800686213216,0.08885800686213215,0.375,0.375,0.5,3.55837141863199e-05,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24986.695161358417,18934.547947905878,0.7577852063120335,0.9195730095025746,0.5964816699730302,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.94662287589375,257.94662287589375,-15.203377124106225,239.57235011199296,276.3209289759723,149571.13561251794,149632.8506636953,-61.71505117734222,0.0,nan,276.3209289759723,3.1709289759723447,268.97119763656957,-4.178802363430407,261.62146781231536,-11.528532187684618,254.27174944875088,-18.878250551249096,246.92204326976116,-26.227956730238816,239.57235011199296,-33.577649888007016,1.0,1.0,25762.59804822658,25762.59804822658,275.7335511047957,2.583551104795731,275.7335511047957,275.7335511047957,74627.44965068105,74647.42883858974,-19.979187908684253,0.0,8575.796259387458,8575.796259387458,0.8783760704931873,4070.490118003941,275.7335511047957,2.583551104795731,1.0,0.002,1.2836648395882828,0.0002315687076594233,0.001984398637497413,8.367353961077629e-05,0.9921993187487065,0.9921993187487065,0.0,6.807217710818941e-05,0.9999705531584745,0.9999705531584745,0.0,0.08885539027448582,2.616587646341395e-06,0.0,0.0,0.0,1600580.9605493557,267.0291198682357,0.0,1.0,1283084.8215306925,2603.896239356245,,,,,,,,,,,,,,,,,9.0,15561.403508771931
2580.0,-35.62342623756691,3.9663426697912016,34.65481258407009,23.455903550516837,5.213041116794461,-31.5029932939619,-44.81365828597916,1.2139346244869307,-6.120880131764295,-6.1208801317646495,38.07176755923683,38362.828394892465,20779.67897120505,20779.67897120505,59142.50736609752,74252.29261943072,74647.42883858974,20779.67897120505,95427.10780979479,95427.10780979479,95427.10780979479,120413.8029711532,120413.7874440245,0.015527128695956119,0.0,90529.49839895991,55133.85838692209,39328.488902264246,24986.695161358417,64315.18406362266,18934.547947905878,1450.0,0.0,0.8882102140517784,2.767526134744748,0.0014957518423254837,1.0,1.0,-6.120880131764295,339424.9746904718,1473059.0764612553,4.3398664986410225,1473059.0764612553,4.3398664986410225,0.7577852063120335,0.08885800686213216,4.050238923387006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.050238923387006,1.2862783109124125,1.286443250924842,3.1488044920185256,6671.938872405625,15561.403508771931,6446.3050239238555,0.00028199341260474076,22351.64396752544,2279.2333740395998,19268.437103240605,1964.8337712919913,0.8620590562034539,0.8620590562034539,35747.93130210987,32395.05729023726,1.1310067657934717,0.8,4731.693677755314,4287.898129693729,1.1310067657934717,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.705251630318932,3.9663426697912016,-1.9411708970048327,5.907513566796034,3.5,3.5,1.0,0.6,0.00012822374794852937,0.9999762106817436,0.00012822679837664496,203.66612077101155,0.0,0.0,0.0,0.021168097977116558,4.5215770833750894e-05,8.300797711477848e-05,0.0003362021398618936,0.08890338828705453,0.08890338828705453,0.08890338828705453,0.08885539301402945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,526615.1077956093,582.7107118568412,0.0,0.08890338828705453,0.08885800686213216,0.08885800686213215,0.375,0.375,0.5,3.55837141863199e-05,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24986.695161358417,18934.547947905878,0.7577852063120335,0.9195730095025746,0.5964816699730302,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.94662287589375,257.94662287589375,-15.203377124106225,239.57235011199296,276.3209289759723,149571.13561251794,149632.8506636953,-61.71505117734222,0.0,nan,276.3209289759723,3.1709289759723447,268.97119763656957,-4.178802363430407,261.62146781231536,-11.528532187684618,254.27174944875088,-18.878250551249096,246.92204326976116,-26.227956730238816,239.57235011199296,-33.577649888007016,1.0,1.0,25762.59804822658,25762.59804822658,275.7335511047957,2.583551104795731,275.7335511047957,275.7335511047957,74627.44965068105,74647.42883858974,-19.979187908684253,0.0,8575.796259387458,8575.796259387458,0.8783760704931873,4070.490118003941,275.7335511047957,2.583551104795731,1.0,0.002,1.2836648395882828,0.0002315687076594233,0.001984398637497413,8.367353961077629e-05,0.9921993187487065,0.9921993187487065,0.0,6.807217710818941e-05,0.9999705531584745,0.9999705531584745,0.0,0.08885539027448582,2.616587646341395e-06,0.0,0.0,0.0,1600580.9605493557,267.0291198682357,0.0,1.0,1283084.8215306925,2603.896239356245,,,,,,,,,,,,,,,,,9.0,15561.403508771931
2610.0,-35.62342623756691,3.9663426697912016,34.65481258407009,23.455903550516837,5.213041116794461,-31.5029932939619,-44.81365828597916,1.2139346244869307,-6.120880131764295,-6.1208801317646495,38.07176755923683,38362.828394892465,20779.67897120505,20779.67897120505,59142.50736609752,74252.29261943072,74647.42883858974,20779.67897120505,95427.10780979479,95427.10780979479,95427.10780979479,120413.8029711532,120413.7874440245,0.015527128695956119,0.0,90529.49839895991,55133.85838692209,39328.488902264246,24986.695161358417,64315.18406362266,18934.547947905878,1450.0,0.0,0.8882102140517784,2.767526134744748,0.0014957518423254837,1.0,1.0,-6.120880131764295,339424.9746904718,1473059.0764612553,4.3398664986410225,1473059.0764612553,4.3398664986410225,0.7577852063120335,0.08885800686213216,4.050238923387006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.050238923387006,1.2862783109124125,1.286443250924842,3.1488044920185256,6671.938872405625,15561.403508771931,6446.3050239238555,0.00028199341260474076,22351.64396752544,2279.2333740395998,19268.437103240605,1964.8337712919913,0.8620590562034539,0.8620590562034539,35747.93130210987,32395.05729023726,1.1310067657934717,0.8,4731.693677755314,4287.898129693729,1.1310067657934717,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.705251630318932,3.9663426697912016,-1.9411708970048327,5.907513566796034,3.5,3.5,1.0,0.6,0.00012822374794852937,0.9999762106817436,0.00012822679837664496,203.66612077101155,0.0,0.0,0.0,0.021168097977116558,4.5215770833750894e-05,8.300797711477848e-05,0.0003362021398618936,0.08890338828705453,0.08890338828705453,0.08890338828705453,0.08885539301402945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,526615.1077956093,582.7107118568412,0.0,0.08890338828705453,0.08885800686213216,0.08885800686213215,0.375,0.375,0.5,3.55837141863199e-05,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24986.695161358417,18934.547947905878,0.7577852063120335,0.9195730095025746,0.5964816699730302,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.94662287589375,257.94662287589375,-15.203377124106225,239.57235011199296,276.3209289759723,149571.13561251794,149632.8506636953,-61.71505117734222,0.0,nan,276.3209289759723,3.1709289759723447,268.97119763656957,-4.178802363430407,261.62146781231536,-11.528532187684618,254.27174944875088,-18.878250551249096,246.92204326976116,-26.227956730238816,239.57235011199296,-33.577649888007016,1.0,1.0,25762.59804822658,25762.59804822658,275.7335511047957,2.583551104795731,275.7335511047957,275.7335511047957,74627.44965068105,74647.42883858974,-19.979187908684253,0.0,8575.796259387458,8575.796259387458,0.8783760704931873,4070.490118003941,275.7335511047957,2.583551104795731,1.0,0.002,1.2836648395882828,0.0002315687076594233,0.001984398637497413,8.367353961077629e-05,0.9921993187487065,0.9921993187487065,0.0,6.807217710818941e-05,0.9999705531584745,0.9999705531584745,0.0,0.08885539027448582,2.616587646341395e-06,0.0,0.0,0.0,1600580.9605493557,267.0291198682357,0.0,1.0,1283084.8215306925,2603.896239356245,,,,,,,,,,,,,,,,,9.0,15561.403508771931
2640.0,-35.62342623756691,3.9663426697912016,34.65481258407009,23.455903550516837,5.213041116794461,-31.5029932939619,-44.81365828597916,1.2139346244869307,-6.120880131764295,-6.1208801317646495,38.07176755923683,38362.828394892465,20779.67897120505,20779.67897120505,59142.50736609752,74252.29261943072,74647.42883858974,20779.67897120505,95427.10780979479,95427.10780979479,95427.10780979479,120413.8029711532,120413.7874440245,0.015527128695956119,0.0,90529.49839895991,55133.85838692209,39328.488902264246,24986.695161358417,64315.18406362266,18934.547947905878,1450.0,0.0,0.8882102140517784,2.767526134744748,0.0014957518423254837,1.0,1.0,-6.120880131764295,339424.9746904718,1473059.0764612553,4.3398664986410225,1473059.0764612553,4.3398664986410225,0.7577852063120335,0.08885800686213216,4.050238923387006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.050238923387006,1.2862783109124125,1.286443250924842,3.1488044920185256,6671.938872405625,15561.403508771931,6446.3050239238555,0.00028199341260474076,22351.64396752544,2279.2333740395998,19268.437103240605,1964.8337712919913,0.8620590562034539,0.8620590562034539,35747.93130210987,32395.05729023726,1.1310067657934717,0.8,4731.693677755314,4287.898129693729,1.1310067657934717,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.705251630318932,3.9663426697912016,-1.9411708970048327,5.907513566796034,3.5,3.5,1.0,0.6,0.00012822374794852937,0.9999762106817436,0.00012822679837664496,203.66612077101155,0.0,0.0,0.0,0.021168097977116558,4.5215770833750894e-05,8.300797711477848e-05,0.0003362021398618936,0.08890338828705453,0.08890338828705453,0.08890338828705453,0.08885539301402945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,526615.1077956093,582.7107118568412,0.0,0.08890338828705453,0.08885800686213216,0.08885800686213215,0.375,0.375,0.5,3.55837141863199e-05,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24986.695161358417,18934.547947905878,0.7577852063120335,0.9195730095025746,0.5964816699730302,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.94662287589375,257.94662287589375,-15.203377124106225,239.57235011199296,276.3209289759723,149571.13561251794,149632.8506636953,-61.71505117734222,0.0,nan,276.3209289759723,3.1709289759723447,268.97119763656957,-4.178802363430407,261.62146781231536,-11.528532187684618,254.27174944875088,-18.878250551249096,246.92204326976116,-26.227956730238816,239.57235011199296,-33.577649888007016,1.0,1.0,25762.59804822658,25762.59804822658,275.7335511047957,2.583551104795731,275.7335511047957,275.7335511047957,74627.44965068105,74647.42883858974,-19.979187908684253,0.0,8575.796259387458,8575.796259387458,0.8783760704931873,4070.490118003941,275.7335511047957,2.583551104795731,1.0,0.002,1.2836648395882828,0.0002315687076594233,0.001984398637497413,8.367353961077629e-05,0.9921993187487065,0.9921993187487065,0.0,6.807217710818941e-05,0.9999705531584745,0.9999705531584745,0.0,0.08885539027448582,2.616587646341395e-06,0.0,0.0,0.0,1600580.9605493557,267.0291198682357,0.0,1.0,1283084.8215306925,2603.896239356245,,,,,,,,,,,,,,,,,9.0,15561.403508771931
2670.0,-35.62342623756691,3.9663426697912016,34.65481258407009,23.455903550516837,5.213041116794461,-31.5029932939619,-44.81365828597916,1.2139346244869307,-6.120880131764295,-6.1208801317646495,38.07176755923683,38362.828394892465,20779.67897120505,20779.67897120505,59142.50736609752,74252.29261943072,74647.42883858974,20779.67897120505,95427.10780979479,95427.10780979479,95427.10780979479,120413.8029711532,120413.7874440245,0.015527128695956119,0.0,90529.49839895991,55133.85838692209,39328.488902264246,24986.695161358417,64315.18406362266,18934.547947905878,1450.0,0.0,0.8882102140517784,2.767526134744748,0.0014957518423254837,1.0,1.0,-6.120880131764295,339424.9746904718,1473059.0764612553,4.3398664986410225,1473059.0764612553,4.3398664986410225,0.7577852063120335,0.08885800686213216,4.050238923387006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.050238923387006,1.2862783109124125,1.286443250924842,3.1488044920185256,6671.938872405625,15561.403508771931,6446.3050239238555,0.00028199341260474076,22351.64396752544,2279.2333740395998,19268.437103240605,1964.8337712919913,0.8620590562034539,0.8620590562034539,35747.93130210987,32395.05729023726,1.1310067657934717,0.8,4731.693677755314,4287.898129693729,1.1310067657934717,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.705251630318932,3.9663426697912016,-1.9411708970048327,5.907513566796034,3.5,3.5,1.0,0.6,0.00012822374794852937,0.9999762106817436,0.00012822679837664496,203.66612077101155,0.0,0.0,0.0,0.021168097977116558,4.5215770833750894e-05,8.300797711477848e-05,0.0003362021398618936,0.08890338828705453,0.08890338828705453,0.08890338828705453,0.08885539301402945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,526615.1077956093,582.7107118568412,0.0,0.08890338828705453,0.08885800686213216,0.08885800686213215,0.375,0.375,0.5,3.55837141863199e-05,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24986.695161358417,18934.547947905878,0.7577852063120335,0.9195730095025746,0.5964816699730302,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.94662287589375,257.94662287589375,-15.203377124106225,239.57235011199296,276.3209289759723,149571.13561251794,149632.8506636953,-61.71505117734222,0.0,nan,276.3209289759723,3.1709289759723447,268.97119763656957,-4.178802363430407,261.62146781231536,-11.528532187684618,254.27174944875088,-18.878250551249096,246.92204326976116,-26.227956730238816,239.57235011199296,-33.577649888007016,1.0,1.0,25762.59804822658,25762.59804822658,275.7335511047957,2.583551104795731,275.7335511047957,275.7335511047957,74627.44965068105,74647.42883858974,-19.979187908684253,0.0,8575.796259387458,8575.796259387458,0.8783760704931873,4070.490118003941,275.7335511047957,2.583551104795731,1.0,0.002,1.2836648395882828,0.0002315687076594233,0.001984398637497413,8.367353961077629e-05,0.9921993187487065,0.9921993187487065,0.0,6.807217710818941e-05,0.9999705531584745,0.9999705531584745,0.0,0.08885539027448582,2.616587646341395e-06,0.0,0.0,0.0,1600580.9605493557,267.0291198682357,0.0,1.0,1283084.8215306925,2603.896239356245,,,,,,,,,,,,,,,,,9.0,15561.403508771931
2700.0,-35.62342623756691,3.9663426697912016,34.65481258407009,23.455903550516837,5.213041116794461,-31.5029932939619,-44.81365828597916,1.2139346244869307,-6.120880131764295,-6.1208801317646495,38.07176755923683,38362.828394892465,20779.67897120505,20779.67897120505,59142.50736609752,74252.29261943072,74647.42883858974,20779.67897120505,95427.10780979479,95427.10780979479,95427.10780979479,120413.8029711532,120413.7874440245,0.015527128695956119,0.0,90529.49839895991,55133.85838692209,39328.488902264246,24986.695161358417,64315.18406362266,18934.547947905878,1450.0,0.0,0.8882102140517784,2.767526134744748,0.0014957518423254837,1.0,1.0,-6.120880131764295,339424.9746904718,1473059.0764612553,4.3398664986410225,1473059.0764612553,4.3398664986410225,0.7577852063120335,0.08885800686213216,4.050238923387006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.050238923387006,1.2862783109124125,1.286443250924842,3.1488044920185256,6671.938872405625,15561.403508771931,6446.3050239238555,0.00028199341260474076,22351.64396752544,2279.2333740395998,19268.437103240605,1964.8337712919913,0.8620590562034539,0.8620590562034539,35747.93130210987,32395.05729023726,1.1310067657934717,0.8,4731.693677755314,4287.898129693729,1.1310067657934717,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.705251630318932,3.9663426697912016,-1.9411708970048327,5.907513566796034,3.5,3.5,1.0,0.6,0.00012822374794852937,0.9999762106817436,0.00012822679837664496,203.66612077101155,0.0,0.0,0.0,0.021168097977116558,4.5215770833750894e-05,8.300797711477848e-05,0.0003362021398618936,0.08890338828705453,0.08890338828705453,0.08890338828705453,0.08885539301402945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,526615.1077956093,582.7107118568412,0.0,0.08890338828705453,0.08885800686213216,0.08885800686213215,0.375,0.375,0.5,3.55837141863199e-05,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24986.695161358417,18934.547947905878,0.7577852063120335,0.9195730095025746,0.5964816699730302,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.94662287589375,257.94662287589375,-15.203377124106225,239.57235011199296,276.3209289759723,149571.13561251794,149632.8506636953,-61.71505117734222,0.0,nan,276.3209289759723,3.1709289759723447,268.97119763656957,-4.178802363430407,261.62146781231536,-11.528532187684618,254.27174944875088,-18.878250551249096,246.92204326976116,-26.227956730238816,239.57235011199296,-33.577649888007016,1.0,1.0,25762.59804822658,25762.59804822658,275.7335511047957,2.583551104795731,275.7335511047957,275.7335511047957,74627.44965068105,74647.42883858974,-19.979187908684253,0.0,8575.796259387458,8575.796259387458,0.8783760704931873,4070.490118003941,275.7335511047957,2.583551104795731,1.0,0.002,1.2836648395882828,0.0002315687076594233,0.001984398637497413,8.367353961077629e-05,0.9921993187487065,0.9921993187487065,0.0,6.807217710818941e-05,0.9999705531584745,0.9999705531584745,0.0,0.08885539027448582,2.616587646341395e-06,0.0,0.0,0.0,1600580.9605493557,267.0291198682357,0.0,1.0,1283084.8215306925,2603.896239356245,,,,,,,,,,,,,,,,,9.0,15561.403508771931
2730.0,-35.62342623756691,3.9663426697912016,34.65481258407009,23.455903550516837,5.213041116794461,-31.5029932939619,-44.81365828597916,1.2139346244869307,-6.120880131764295,-6.1208801317646495,38.07176755923683,38362.828394892465,20779.67897120505,20779.67897120505,59142.50736609752,74252.29261943072,74647.42883858974,20779.67897120505,95427.10780979479,95427.10780979479,95427.10780979479,120413.8029711532,120413.7874440245,0.015527128695956119,0.0,90529.49839895991,55133.85838692209,39328.488902264246,24986.695161358417,64315.18406362266,18934.547947905878,1450.0,0.0,0.8882102140517784,2.767526134744748,0.0014957518423254837,1.0,1.0,-6.120880131764295,339424.9746904718,1473059.0764612553,4.3398664986410225,1473059.0764612553,4.3398664986410225,0.7577852063120335,0.08885800686213216,4.050238923387006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.050238923387006,1.2862783109124125,1.286443250924842,3.1488044920185256,6671.938872405625,15561.403508771931,6446.3050239238555,0.00028199341260474076,22351.64396752544,2279.2333740395998,19268.437103240605,1964.8337712919913,0.8620590562034539,0.8620590562034539,35747.93130210987,32395.05729023726,1.1310067657934717,0.8,4731.693677755314,4287.898129693729,1.1310067657934717,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.705251630318932,3.9663426697912016,-1.9411708970048327,5.907513566796034,3.5,3.5,1.0,0.6,0.00012822374794852937,0.9999762106817436,0.00012822679837664496,203.66612077101155,0.0,0.0,0.0,0.021168097977116558,4.5215770833750894e-05,8.300797711477848e-05,0.0003362021398618936,0.08890338828705453,0.08890338828705453,0.08890338828705453,0.08885539301402945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,526615.1077956093,582.7107118568412,0.0,0.08890338828705453,0.08885800686213216,0.08885800686213215,0.375,0.375,0.5,3.55837141863199e-05,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24986.695161358417,18934.547947905878,0.7577852063120335,0.9195730095025746,0.5964816699730302,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.94662287589375,257.94662287589375,-15.203377124106225,239.57235011199296,276.3209289759723,149571.13561251794,149632.8506636953,-61.71505117734222,0.0,nan,276.3209289759723,3.1709289759723447,268.97119763656957,-4.178802363430407,261.62146781231536,-11.528532187684618,254.27174944875088,-18.878250551249096,246.92204326976116,-26.227956730238816,239.57235011199296,-33.577649888007016,1.0,1.0,25762.59804822658,25762.59804822658,275.7335511047957,2.583551104795731,275.7335511047957,275.7335511047957,74627.44965068105,74647.42883858974,-19.979187908684253,0.0,8575.796259387458,8575.796259387458,0.8783760704931873,4070.490118003941,275.7335511047957,2.583551104795731,1.0,0.002,1.2836648395882828,0.0002315687076594233,0.001984398637497413,8.367353961077629e-05,0.9921993187487065,0.9921993187487065,0.0,6.807217710818941e-05,0.9999705531584745,0.9999705531584745,0.0,0.08885539027448582,2.616587646341395e-06,0.0,0.0,0.0,1600580.9605493557,267.0291198682357,0.0,1.0,1283084.8215306925,2603.896239356245,,,,,,,,,,,,,,,,,9.0,15561.403508771931
2760.0,-35.62342623756691,3.9663426697912016,34.65481258407009,23.455903550516837,5.213041116794461,-31.5029932939619,-44.81365828597916,1.2139346244869307,-6.120880131764295,-6.1208801317646495,38.07176755923683,38362.828394892465,20779.67897120505,20779.67897120505,59142.50736609752,74252.29261943072,74647.42883858974,20779.67897120505,95427.10780979479,95427.10780979479,95427.10780979479,120413.8029711532,120413.7874440245,0.015527128695956119,0.0,90529.49839895991,55133.85838692209,39328.488902264246,24986.695161358417,64315.18406362266,18934.547947905878,1450.0,0.0,0.8882102140517784,2.767526134744748,0.0014957518423254837,1.0,1.0,-6.120880131764295,339424.9746904718,1473059.0764612553,4.3398664986410225,1473059.0764612553,4.3398664986410225,0.7577852063120335,0.08885800686213216,4.050238923387006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.050238923387006,1.2862783109124125,1.286443250924842,3.1488044920185256,6671.938872405625,15561.403508771931,6446.3050239238555,0.00028199341260474076,22351.64396752544,2279.2333740395998,19268.437103240605,1964.8337712919913,0.8620590562034539,0.8620590562034539,35747.93130210987,32395.05729023726,1.1310067657934717,0.8,4731.693677755314,4287.898129693729,1.1310067657934717,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.705251630318932,3.9663426697912016,-1.9411708970048327,5.907513566796034,3.5,3.5,1.0,0.6,0.00012822374794852937,0.9999762106817436,0.00012822679837664496,203.66612077101155,0.0,0.0,0.0,0.021168097977116558,4.5215770833750894e-05,8.300797711477848e-05,0.0003362021398618936,0.08890338828705453,0.08890338828705453,0.08890338828705453,0.08885539301402945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,526615.1077956093,582.7107118568412,0.0,0.08890338828705453,0.08885800686213216,0.08885800686213215,0.375,0.375,0.5,3.55837141863199e-05,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24986.695161358417,18934.547947905878,0.7577852063120335,0.9195730095025746,0.5964816699730302,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.94662287589375,257.94662287589375,-15.203377124106225,239.57235011199296,276.3209289759723,149571.13561251794,149632.8506636953,-61.71505117734222,0.0,nan,276.3209289759723,3.1709289759723447,268.97119763656957,-4.178802363430407,261.62146781231536,-11.528532187684618,254.27174944875088,-18.878250551249096,246.92204326976116,-26.227956730238816,239.57235011199296,-33.577649888007016,1.0,1.0,25762.59804822658,25762.59804822658,275.7335511047957,2.583551104795731,275.7335511047957,275.7335511047957,74627.44965068105,74647.42883858974,-19.979187908684253,0.0,8575.796259387458,8575.796259387458,0.8783760704931873,4070.490118003941,275.7335511047957,2.583551104795731,1.0,0.002,1.2836648395882828,0.0002315687076594233,0.001984398637497413,8.367353961077629e-05,0.9921993187487065,0.9921993187487065,0.0,6.807217710818941e-05,0.9999705531584745,0.9999705531584745,0.0,0.08885539027448582,2.616587646341395e-06,0.0,0.0,0.0,1600580.9605493557,267.0291198682357,0.0,1.0,1283084.8215306925,2603.896239356245,,,,,,,,,,,,,,,,,9.0,15561.403508771931
2790.0,-35.62342623756691,3.9663426697912016,34.65481258407009,23.455903550516837,5.213041116794461,-31.5029932939619,-44.81365828597916,1.2139346244869307,-6.120880131764295,-6.1208801317646495,38.07176755923683,38362.828394892465,20779.67897120505,20779.67897120505,59142.50736609752,74252.29261943072,74647.42883858974,20779.67897120505,95427.10780979479,95427.10780979479,95427.10780979479,120413.8029711532,120413.7874440245,0.015527128695956119,0.0,90529.49839895991,55133.85838692209,39328.488902264246,24986.695161358417,64315.18406362266,18934.547947905878,1450.0,0.0,0.8882102140517784,2.767526134744748,0.0014957518423254837,1.0,1.0,-6.120880131764295,339424.9746904718,1473059.0764612553,4.3398664986410225,1473059.0764612553,4.3398664986410225,0.7577852063120335,0.08885800686213216,4.050238923387006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.050238923387006,1.2862783109124125,1.286443250924842,3.1488044920185256,6671.938872405625,15561.403508771931,6446.3050239238555,0.00028199341260474076,22351.64396752544,2279.2333740395998,19268.437103240605,1964.8337712919913,0.8620590562034539,0.8620590562034539,35747.93130210987,32395.05729023726,1.1310067657934717,0.8,4731.693677755314,4287.898129693729,1.1310067657934717,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.705251630318932,3.9663426697912016,-1.9411708970048327,5.907513566796034,3.5,3.5,1.0,0.6,0.00012822374794852937,0.9999762106817436,0.00012822679837664496,203.66612077101155,0.0,0.0,0.0,0.021168097977116558,4.5215770833750894e-05,8.300797711477848e-05,0.0003362021398618936,0.08890338828705453,0.08890338828705453,0.08890338828705453,0.08885539301402945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,526615.1077956093,582.7107118568412,0.0,0.08890338828705453,0.08885800686213216,0.08885800686213215,0.375,0.375,0.5,3.55837141863199e-05,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24986.695161358417,18934.547947905878,0.7577852063120335,0.9195730095025746,0.5964816699730302,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.94662287589375,257.94662287589375,-15.203377124106225,239.57235011199296,276.3209289759723,149571.13561251794,149632.8506636953,-61.71505117734222,0.0,nan,276.3209289759723,3.1709289759723447,268.97119763656957,-4.178802363430407,261.62146781231536,-11.528532187684618,254.27174944875088,-18.878250551249096,246.92204326976116,-26.227956730238816,239.57235011199296,-33.577649888007016,1.0,1.0,25762.59804822658,25762.59804822658,275.7335511047957,2.583551104795731,275.7335511047957,275.7335511047957,74627.44965068105,74647.42883858974,-19.979187908684253,0.0,8575.796259387458,8575.796259387458,0.8783760704931873,4070.490118003941,275.7335511047957,2.583551104795731,1.0,0.002,1.2836648395882828,0.0002315687076594233,0.001984398637497413,8.367353961077629e-05,0.9921993187487065,0.9921993187487065,0.0,6.807217710818941e-05,0.9999705531584745,0.9999705531584745,0.0,0.08885539027448582,2.616587646341395e-06,0.0,0.0,0.0,1600580.9605493557,267.0291198682357,0.0,1.0,1283084.8215306925,2603.896239356245,,,,,,,,,,,,,,,,,9.0,15561.403508771931
2820.0,-35.62342623756691,3.9663426697912016,34.65481258407009,23.455903550516837,5.213041116794461,-31.5029932939619,-44.81365828597916,1.2139346244869307,-6.120880131764295,-6.1208801317646495,38.07176755923683,38362.828394892465,20779.67897120505,20779.67897120505,59142.50736609752,74252.29261943072,74647.42883858974,20779.67897120505,95427.10780979479,95427.10780979479,95427.10780979479,120413.8029711532,120413.7874440245,0.015527128695956119,0.0,90529.49839895991,55133.85838692209,39328.488902264246,24986.695161358417,64315.18406362266,18934.547947905878,1450.0,0.0,0.8882102140517784,2.767526134744748,0.0014957518423254837,1.0,1.0,-6.120880131764295,339424.9746904718,1473059.0764612553,4.3398664986410225,1473059.0764612553,4.3398664986410225,0.7577852063120335,0.08885800686213216,4.050238923387006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.050238923387006,1.2862783109124125,1.286443250924842,3.1488044920185256,6671.938872405625,15561.403508771931,6446.3050239238555,0.00028199341260474076,22351.64396752544,2279.2333740395998,19268.437103240605,1964.8337712919913,0.8620590562034539,0.8620590562034539,35747.93130210987,32395.05729023726,1.1310067657934717,0.8,4731.693677755314,4287.898129693729,1.1310067657934717,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.705251630318932,3.9663426697912016,-1.9411708970048327,5.907513566796034,3.5,3.5,1.0,0.6,0.00012822374794852937,0.9999762106817436,0.00012822679837664496,203.66612077101155,0.0,0.0,0.0,0.021168097977116558,4.5215770833750894e-05,8.300797711477848e-05,0.0003362021398618936,0.08890338828705453,0.08890338828705453,0.08890338828705453,0.08885539301402945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,526615.1077956093,582.7107118568412,0.0,0.08890338828705453,0.08885800686213216,0.08885800686213215,0.375,0.375,0.5,3.55837141863199e-05,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24986.695161358417,18934.547947905878,0.7577852063120335,0.9195730095025746,0.5964816699730302,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.94662287589375,257.94662287589375,-15.203377124106225,239.57235011199296,276.3209289759723,149571.13561251794,149632.8506636953,-61.71505117734222,0.0,nan,276.3209289759723,3.1709289759723447,268.97119763656957,-4.178802363430407,261.62146781231536,-11.528532187684618,254.27174944875088,-18.878250551249096,246.92204326976116,-26.227956730238816,239.57235011199296,-33.577649888007016,1.0,1.0,25762.59804822658,25762.59804822658,275.7335511047957,2.583551104795731,275.7335511047957,275.7335511047957,74627.44965068105,74647.42883858974,-19.979187908684253,0.0,8575.796259387458,8575.796259387458,0.8783760704931873,4070.490118003941,275.7335511047957,2.583551104795731,1.0,0.002,1.2836648395882828,0.0002315687076594233,0.001984398637497413,8.367353961077629e-05,0.9921993187487065,0.9921993187487065,0.0,6.807217710818941e-05,0.9999705531584745,0.9999705531584745,0.0,0.08885539027448582,2.616587646341395e-06,0.0,0.0,0.0,1600580.9605493557,267.0291198682357,0.0,1.0,1283084.8215306925,2603.896239356245,,,,,,,,,,,,,,,,,9.0,15561.403508771931
2850.0,-35.62342623756691,3.9663426697912016,34.65481258407009,23.455903550516837,5.213041116794461,-31.5029932939619,-44.81365828597916,1.2139346244869307,-6.120880131764295,-6.1208801317646495,38.07176755923683,38362.828394892465,20779.67897120505,20779.67897120505,59142.50736609752,74252.29261943072,74647.42883858974,20779.67897120505,95427.10780979479,95427.10780979479,95427.10780979479,120413.8029711532,120413.7874440245,0.015527128695956119,0.0,90529.49839895991,55133.85838692209,39328.488902264246,24986.695161358417,64315.18406362266,18934.547947905878,1450.0,0.0,0.8882102140517784,2.767526134744748,0.0014957518423254837,1.0,1.0,-6.120880131764295,339424.9746904718,1473059.0764612553,4.3398664986410225,1473059.0764612553,4.3398664986410225,0.7577852063120335,0.08885800686213216,4.050238923387006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.050238923387006,1.2862783109124125,1.286443250924842,3.1488044920185256,6671.938872405625,15561.403508771931,6446.3050239238555,0.00028199341260474076,22351.64396752544,2279.2333740395998,19268.437103240605,1964.8337712919913,0.8620590562034539,0.8620590562034539,35747.93130210987,32395.05729023726,1.1310067657934717,0.8,4731.693677755314,4287.898129693729,1.1310067657934717,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.705251630318932,3.9663426697912016,-1.9411708970048327,5.907513566796034,3.5,3.5,1.0,0.6,0.00012822374794852937,0.9999762106817436,0.00012822679837664496,203.66612077101155,0.0,0.0,0.0,0.021168097977116558,4.5215770833750894e-05,8.300797711477848e-05,0.0003362021398618936,0.08890338828705453,0.08890338828705453,0.08890338828705453,0.08885539301402945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,526615.1077956093,582.7107118568412,0.0,0.08890338828705453,0.08885800686213216,0.08885800686213215,0.375,0.375,0.5,3.55837141863199e-05,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24986.695161358417,18934.547947905878,0.7577852063120335,0.9195730095025746,0.5964816699730302,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.94662287589375,257.94662287589375,-15.203377124106225,239.57235011199296,276.3209289759723,149571.13561251794,149632.8506636953,-61.71505117734222,0.0,nan,276.3209289759723,3.1709289759723447,268.97119763656957,-4.178802363430407,261.62146781231536,-11.528532187684618,254.27174944875088,-18.878250551249096,246.92204326976116,-26.227956730238816,239.57235011199296,-33.577649888007016,1.0,1.0,25762.59804822658,25762.59804822658,275.7335511047957,2.583551104795731,275.7335511047957,275.7335511047957,74627.44965068105,74647.42883858974,-19.979187908684253,0.0,8575.796259387458,8575.796259387458,0.8783760704931873,4070.490118003941,275.7335511047957,2.583551104795731,1.0,0.002,1.2836648395882828,0.0002315687076594233,0.001984398637497413,8.367353961077629e-05,0.9921993187487065,0.9921993187487065,0.0,6.807217710818941e-05,0.9999705531584745,0.9999705531584745,0.0,0.08885539027448582,2.616587646341395e-06,0.0,0.0,0.0,1600580.9605493557,267.0291198682357,0.0,1.0,1283084.8215306925,2603.896239356245,,,,,,,,,,,,,,,,,9.0,15561.403508771931
2880.0,-35.62342623756691,3.9663426697912016,34.65481258407009,23.455903550516837,5.213041116794461,-31.5029932939619,-44.81365828597916,1.2139346244869307,-6.120880131764295,-6.1208801317646495,38.07176755923683,38362.828394892465,20779.67897120505,20779.67897120505,59142.50736609752,74252.29261943072,74647.42883858974,20779.67897120505,95427.10780979479,95427.10780979479,95427.10780979479,120413.8029711532,120413.7874440245,0.015527128695956119,0.0,90529.49839895991,55133.85838692209,39328.488902264246,24986.695161358417,64315.18406362266,18934.547947905878,1450.0,0.0,0.8882102140517784,2.767526134744748,0.0014957518423254837,1.0,1.0,-6.120880131764295,339424.9746904718,1473059.0764612553,4.3398664986410225,1473059.0764612553,4.3398664986410225,0.7577852063120335,0.08885800686213216,4.050238923387006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.050238923387006,1.2862783109124125,1.286443250924842,3.1488044920185256,6671.938872405625,15561.403508771931,6446.3050239238555,0.00028199341260474076,22351.64396752544,2279.2333740395998,19268.437103240605,1964.8337712919913,0.8620590562034539,0.8620590562034539,35747.93130210987,32395.05729023726,1.1310067657934717,0.8,4731.693677755314,4287.898129693729,1.1310067657934717,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.705251630318932,3.9663426697912016,-1.9411708970048327,5.907513566796034,3.5,3.5,1.0,0.6,0.00012822374794852937,0.9999762106817436,0.00012822679837664496,203.66612077101155,0.0,0.0,0.0,0.021168097977116558,4.5215770833750894e-05,8.300797711477848e-05,0.0003362021398618936,0.08890338828705453,0.08890338828705453,0.08890338828705453,0.08885539301402945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,526615.1077956093,582.7107118568412,0.0,0.08890338828705453,0.08885800686213216,0.08885800686213215,0.375,0.375,0.5,3.55837141863199e-05,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24986.695161358417,18934.547947905878,0.7577852063120335,0.9195730095025746,0.5964816699730302,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.94662287589375,257.94662287589375,-15.203377124106225,239.57235011199296,276.3209289759723,149571.13561251794,149632.8506636953,-61.71505117734222,0.0,nan,276.3209289759723,3.1709289759723447,268.97119763656957,-4.178802363430407,261.62146781231536,-11.528532187684618,254.27174944875088,-18.878250551249096,246.92204326976116,-26.227956730238816,239.57235011199296,-33.577649888007016,1.0,1.0,25762.59804822658,25762.59804822658,275.7335511047957,2.583551104795731,275.7335511047957,275.7335511047957,74627.44965068105,74647.42883858974,-19.979187908684253,0.0,8575.796259387458,8575.796259387458,0.8783760704931873,4070.490118003941,275.7335511047957,2.583551104795731,1.0,0.002,1.2836648395882828,0.0002315687076594233,0.001984398637497413,8.367353961077629e-05,0.9921993187487065,0.9921993187487065,0.0,6.807217710818941e-05,0.9999705531584745,0.9999705531584745,0.0,0.08885539027448582,2.616587646341395e-06,0.0,0.0,0.0,1600580.9605493557,267.0291198682357,0.0,1.0,1283084.8215306925,2603.896239356245,,,,,,,,,,,,,,,,,9.0,15561.403508771931
2910.0,-35.62342623756691,3.9663426697912016,34.65481258407009,23.455903550516837,5.213041116794461,-31.5029932939619,-44.81365828597916,1.2139346244869307,-6.120880131764295,-6.1208801317646495,38.07176755923683,38362.828394892465,20779.67897120505,20779.67897120505,59142.50736609752,74252.29261943072,74647.42883858974,20779.67897120505,95427.10780979479,95427.10780979479,95427.10780979479,120413.8029711532,120413.7874440245,0.015527128695956119,0.0,90529.49839895991,55133.85838692209,39328.488902264246,24986.695161358417,64315.18406362266,18934.547947905878,1450.0,0.0,0.8882102140517784,2.767526134744748,0.0014957518423254837,1.0,1.0,-6.120880131764295,339424.9746904718,1473059.0764612553,4.3398664986410225,1473059.0764612553,4.3398664986410225,0.7577852063120335,0.08885800686213216,4.050238923387006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.050238923387006,1.2862783109124125,1.286443250924842,3.1488044920185256,6671.938872405625,15561.403508771931,6446.3050239238555,0.00028199341260474076,22351.64396752544,2279.2333740395998,19268.437103240605,1964.8337712919913,0.8620590562034539,0.8620590562034539,35747.93130210987,32395.05729023726,1.1310067657934717,0.8,4731.693677755314,4287.898129693729,1.1310067657934717,0.8,17904.69678407069,17904.69678407069,1.0,0.8,3099.015535412006,3099.015535412006,6.705251630318932,3.9663426697912016,-1.9411708970048327,5.907513566796034,3.5,3.5,1.0,0.6,0.00012822374794852937,0.9999762106817436,0.00012822679837664496,203.66612077101155,0.0,0.0,0.0,0.021168097977116558,4.5215770833750894e-05,8.300797711477848e-05,0.0003362021398618936,0.08890338828705453,0.08890338828705453,0.08890338828705453,0.08885539301402945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,526615.1077956093,582.7107118568412,0.0,0.08890338828705453,0.08885800686213216,0.08885800686213215,0.375,0.375,0.5,3.55837141863199e-05,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24986.695161358417,18934.547947905878,0.7577852063120335,0.9195730095025746,0.5964816699730302,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.94662287589375,257.94662287589375,-15.203377124106225,239.57235011199296,276.3209289759723,149571.13561251794,149632.8506636953,-61.71505117734222,0.0,nan,276.3209289759723,3.1709289759723447,268.97119763656957,-4.178802363430407,261.62146781231536,-11.528532187684618,254.27174944875088,-18.878250551249096,246.92204326976116,-26.227956730238816,239.57235011199296,-33.577649888007016,1.0,1.0,25762.59804822658,25762.59804822658,275.7335511047957,2.583551104795731,275.7335511047957,275.7335511047957,74627.44965068105,74647.42883858974,-19.979187908684253,0.0,8575.796259387458,8575.796259387458,0.8783760704931873,4070.490118003941,275.7335511047957,2.583551104795731,1.0,0.002,1.2836648395882828,0.0002315687076594233,0.001984398637497413,8.367353961077629e-05,0.9921993187487065,0.9921993187487065,0.0,6.807217710818941e-05,0.9999705531584745,0.9999705531584745,0.0,0.08885539027448582,2.616587646341395e-06,0.0,0.0,0.0,1600580.9605493557,267.0291198682357,0.0,1.0,1283084.8215306925,2603.896239356245,,,,,,,,,,,,,,,,,9.0,15561.403508771931
