time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
0.0,-30.0,5.0,35.0,24.630070686712884,5.0,-26.5,-40.00001469450069,1.5,-4.999999999999602,-5.0,40.0,41059.97430708969,25750.0,25750.0,66809.9743070897,77223.01455923119,73357.26647469425,25750.0,99107.26647469425,99107.26647469425,99107.26647469425,125165.21045378313,120661.68631353561,4503.5241402475185,0.0,90991.71439716448,54828.674145023,40181.155835712765,26057.94397908888,66239.09981480165,19885.466508150133,1450.0,0.0,0.886918697191838,2.8846981178461464,0.001494314312251686,1.0,1.0,-4.999999999999602,354655.9902153604,1554533.227914083,4.383214356453171,1554533.227914083,4.383214356453171,0.7631249235975,0.09239381280812466,3.913849170705986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913849170705986,1.2847212910722052,1.2850212022149787,3.046457778744803,6455.078468247549,15243.107769423557,6454.11178072111,0.00033059665397512704,23248.651245482528,2370.7026604888038,19291.772021735764,1967.2132707637945,0.8298017729301338,0.8298017729301338,35405.22815468563,35405.22815468563,1.0,0.8,4273.035954225843,4273.035954225843,1.0,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885554614010179e-05,0.00015457681929845402,0.0006049903560216233,0.09239381280812464,0.09239381280812464,0.09239381280812464,0.09239381280812466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.5533508723,595.762855415961,0.0,0.09239381280812464,0.09239381280812466,0.09239381280812466,0.375,0.375,0.5,10.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26057.94397908888,19885.466508150133,0.7631249235975,1.0086183914619034,0.6198751858326811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65000000000003,260.65000000000003,-12.499999999999943,244.89999999999998,276.4,123902.68012162475,123902.68012162475,0.0,0.0,nan,276.4,3.25,270.09999999999997,-3.0500000000000114,263.79999999999995,-9.350000000000023,257.5,-15.649999999999977,251.2,-21.94999999999999,244.89999999999998,-28.25,1.0,1.0,26022.01252070864,26022.01252070864,276.7337408414674,3.5837408414674314,276.7337408414674,276.7337408414674,73357.26647469455,73357.26647469425,3.055902197957039e-10,0.0,8546.071908451686,8546.071908451686,0.8861283279244683,3933.418416559516,276.7337408414674,3.5837408414674314,1.0,0.002,0.12907645846231844,0.0051924566121229875,0.0002000000000000002,0.0017999999999999737,0.1000000000000001,0.1000000000000001,0.0,-2.6020852139652106e-17,0.9672931060718002,0.9672931060718002,0.0,0.08937189817298738,0.0030219146351372823,0.0,0.0,0.0,1601879.7459044957,268.1500000000004,0.0,1.0,1279238.016715626,2619.5792953536006,1.0,285.0,285.0,0.0,15243.107769423557,1.2667265844345095,35405.22815468563,41059.97430708969,41059.97430708969,6.17373007360383,4273.035954225843,0.001494314312251686,17887.489023156744,4632.441516551485,6.516156486755916e-06,0.375,0.0,
30.0,-30.18779878755512,4.880102350771391,34.95391764429355,25.218418961763405,5.776459021617988,-26.70632765848291,-40.19196404898537,2.038553048325607,-5.246527260067239,-5.246527260067646,39.58080624942499,40845.70997889167,26076.071247910517,26076.071247910517,66921.78122680218,76111.81064680763,75232.73877879308,26076.071247910517,101308.81002670359,101308.81002670359,101308.81002670359,127126.61337603269,122550.38070615633,4576.232669876367,0.0,90745.04682353907,54525.101718808866,40244.38344970023,25817.803349329097,66062.18679902932,19671.005212448505,1450.0,0.0,0.8871826129299933,2.8585973123419524,0.001494314312251686,1.0,1.0,-5.246527260067239,351260.93588329724,1536538.0688838311,4.3743494135491625,1536538.0688838311,4.3743494135491625,0.7619163004028255,0.09644170057838061,3.894854215734773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894854215734773,1.2822070492554891,1.282506373462293,3.037617222582197,6436.3463905766475,15243.107769423557,6466.768592029031,0.00033539641508498116,23298.701773467998,2375.806393974293,19329.604077728953,1971.071066850449,0.8296429674781727,0.8296429674781727,35267.69648950811,35405.22815468563,0.9951467330132738,0.8,4256.437339253485,4273.035954225843,0.9951467330132738,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.629012509870229,4.880102350771391,-2.533137520702814,7.413239871474206,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0197538385879996,0.00022891050428579655,199.07741567463685,0.0,0.0,0.0,0.0,7.715974911086788e-05,0.0001562726163276879,0.000608659058507798,0.09184788518736998,0.09184788518736998,0.09184788518736998,0.09158507614939211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486600.3689305456,595.9953540339574,0.0,0.09184788518736998,0.09644170057838067,0.09644170057838056,0.375,0.375,0.5,9.741004566390298,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25817.803349329097,19671.005212448505,0.7619163004028255,1.0130118978711358,0.6182918240831202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9053908683979,260.9053908683979,-12.24460913160209,244.7777934671562,277.03302027165853,127421.68997954941,125974.96394963932,1446.7260299101242,0.0,nan,277.03302027165853,3.883020271658552,270.58195448869833,-2.568045511301648,264.13090019755396,-9.019099802446021,257.6798560149189,-15.470143985081052,251.2288207704014,-21.92117922959858,244.7777934671562,-28.37220653284379,1.0,1.0,26022.01252070864,26022.01252070864,276.7066678902553,3.556667890255312,276.7066678902553,276.7066678902553,75237.66048498407,75232.73877879308,4.9217061909876065,0.0,8546.071908451686,8546.071908451686,0.8873285463423874,3914.328486813447,276.7066678902553,3.556667890255312,1.0,0.002,0.27496326841867036,0.005043959610994819,0.00042582967454886074,0.0017644876349731376,0.21291483727443036,0.21291483727443036,0.0,0.00019031730952199805,0.949590567804,0.949590567804,0.0,0.0915801292122078,0.004861571366172814,0.0,0.0,0.0,1601595.6431171761,267.90347273993274,0.0,1.0,1280086.186950694,2616.1098995218904,,,,,,,,,,,,,,,,,34.0,15243.107769423557
60.0,-30.038936563732666,4.867641872717258,34.956564003344596,25.828263640310638,6.22094786129889,-26.412948281637103,-39.92519852528346,2.5948924163051457,-5.151695537697492,-5.151695537697864,39.915593362805616,40151.919962792126,25799.793831818937,25799.793831818937,65951.71379461106,76367.45540503455,76180.3163935952,25799.793831818937,101980.11022541414,101980.11022541414,101980.11022541414,127954.13471710519,123747.08465962019,4207.050057485004,0.0,90490.37923156573,54274.58220024678,40239.77447924328,25974.024491691052,66213.79897093432,19814.656015085762,1450.0,0.0,0.8864516628689689,2.8686153477601,0.001494314312251686,1.0,1.0,-5.151695537697492,352563.87975343637,1550897.0763688742,4.398910851144155,1550897.0763688742,4.398910851144155,0.7628643001173869,0.09226536902730342,3.8750116049606667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8750116049606667,1.279629384788703,1.2799223206462216,3.028229619469486,6416.455186062307,15243.107769423557,6479.7939925331975,0.0003404187831446745,23352.285994633625,2381.270463882531,19368.537871495708,1975.0412089241188,0.829406503326767,0.829406503326767,35123.884088054714,35405.22815468563,0.9900768874702666,0.8,4239.080705950938,4273.035954225843,0.9900768874702666,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.569372811213601,4.867641872717258,-2.4670543125901867,7.334696185307445,3.5,3.5,1.0,0.6,0.00022891050428579655,0.984611556273808,0.00023248813486619228,198.95551621686937,0.0,3.000668107769481e-05,85.03893417418709,0.0009002004323308443,7.952579935651174e-05,0.00014938470492928483,0.0005788674652046036,0.09226519637160469,0.09226519637160469,0.09226519637160469,0.09183031723129842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490106.98539340636,594.870850466367,0.0,0.09226519637160469,0.09226536902730342,0.09226536902730342,0.375,0.375,0.5,9.349606716782576,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25974.024491691052,19814.656015085762,0.7628643001173869,0.9960418344756459,0.6063980708978426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41145.01324126388,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19722980131337,261.19722980131337,-11.952770198686608,244.90497972307247,277.48948405132404,127902.22037030943,126275.79818091822,1626.422189391178,0.0,nan,277.48948405132404,4.339484051324064,270.97258052594657,-2.1774194740534085,264.45567849250926,-8.694321507490713,257.9387777810259,-15.211222218974058,251.4218782340019,-21.728121765998083,244.90497972307247,-28.245020276927505,1.0,1.0,26022.01252070864,26022.01252070864,276.91237834439244,3.7623783443924594,276.91237834439244,276.91237834439244,76358.52585774596,76180.3163935952,178.2094641507574,0.0,8546.071908451686,8546.071908451686,0.8885811785411364,3894.38666298547,276.91237834439244,3.7623783443924594,1.0,0.002,0.28860397122656556,0.004454819323622135,0.00044704248173360915,0.0015529510873950353,0.22352124086680455,0.22352124086680455,0.0,-6.43087135539927e-09,0.9950719342385277,0.9950719342385277,0.0,0.09181067922123036,0.00045468980607306185,0.0,0.0,0.0,1601705.0330789802,267.9983044623025,0.0,1.0,1279760.061812057,2617.443130055589,,,,,,,,,,,,,,,,,11.0,15243.107769423557
90.0,-29.907895231538937,4.872368183594341,34.95985630726874,25.89002171242612,6.268746887669275,-26.290230746209023,-39.81107563069088,2.6511186977094985,-5.12030222169426,-5.120302221694653,39.92244636630206,40185.35105163318,25731.12629361916,25731.12629361916,65916.47734525234,76381.77951459208,76331.29495549166,25731.12629361916,102062.42124911082,102062.42124911082,102062.42124911082,128049.90446744778,123958.1670994338,4091.7373680139735,0.0,90464.49745693758,54268.21028474505,40218.096857991695,25987.48321833695,66205.58007632865,19825.553929114987,1450.0,0.0,0.8865870043820192,2.871937843411232,0.001494314312251686,1.0,1.0,-5.12030222169426,352996.04405124736,1551192.056735603,4.394361021537124,1551192.056735603,4.394361021537124,0.7628885707226137,0.09217542021384709,3.872981148559014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.872981148559014,1.2793685127435779,1.279661388881636,3.0272600192836467,6414.400719617347,15243.107769423557,6481.115915894519,0.0003409332207814278,23357.84605886757,2381.8374326469866,19372.48918888581,1975.4441311646497,0.829378237191149,0.829378237191149,35109.15974442983,35405.22815468563,0.9895580998744518,0.8,4237.3036336655505,4273.035954225843,0.9895580998744518,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.554549626084455,4.872368183594341,-2.4428063135255336,7.315174497119875,3.5,3.5,1.0,0.6,0.00022891050428579655,0.9712766181053384,0.00023568003184543912,198.84833330987564,0.0,0.0,0.0,0.0009002004323308443,8.05583386851118e-05,0.00014835216560068475,0.0005745651407193571,0.09222858794960097,0.09222858794960097,0.09222858794960097,0.09195071388891218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491347.3554264124,594.4669396128177,0.0,0.09222858794960097,0.09217542021384709,0.09217542021384709,0.375,0.375,0.5,9.099515197571959,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25987.48321833695,19825.553929114987,0.7628885707226137,0.9956332573365718,0.6069783091591878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3130524326172,261.3130524326172,-11.836947567382765,245.03189898581786,277.5942064236524,127053.54966738289,126408.068711677,645.480955705904,0.0,nan,277.5942064236524,4.4442064236524175,271.0817445890901,-2.0682554109098987,264.5692829492236,-8.5807170507764,258.0568214817082,-15.09317851829178,251.54436016621125,-21.60563983378873,245.03189898581786,-28.118101014182116,1.0,1.0,26022.01252070864,26022.01252070864,276.96143808814327,3.8114380881432908,276.96143808814327,276.96143808814327,76373.44372801551,76331.29495549166,42.14877252385486,0.0,8546.071908451686,8546.071908451686,0.8887092889808278,3892.346054301809,276.96143808814327,3.8114380881432908,1.0,0.002,0.2953697919927521,0.004430117894215879,0.000457552361716513,0.0015425535425076858,0.2287761808582565,0.2287761808582565,0.0,1.0590422419879883e-07,0.9975532554271109,0.9975532554271109,0.0,0.09194989050468509,0.00022552970916199985,0.0,0.0,0.0,1601741.21714125,268.0296977783057,0.0,1.0,1279652.061819704,2617.884855622081,,,,,,,,,,,,,,,,,14.0,15243.107769423557
120.0,-29.783593657323564,4.882867337079294,34.96190939240886,25.9280635038391,6.293325894653494,-26.175902383764566,-39.70477577587587,2.685745866078822,-5.1008544102085125,-5.100854410208921,39.92548991101004,40231.69427554571,25708.083499267155,25708.083499267155,65939.77777481287,76409.49308908719,76378.76460560143,25708.083499267155,102086.8481048686,102086.8481048686,102086.8481048686,128082.2251762264,124061.22846380035,4020.996712426061,0.0,90448.55827224393,54271.19237372419,40197.07322057749,25995.37707135782,66192.45029193531,19831.875260815046,1450.0,0.0,0.8866751278383269,2.8739976167278383,0.001494314312251686,1.0,1.0,-5.1008544102085125,353263.9735340389,1551323.0765314135,4.391399046475185,1551323.0765314135,4.391399046475185,0.7629000805172458,0.09218425940119603,3.871729858080514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.871729858080514,1.279207906623591,1.2795007459953074,3.0266619194840363,6413.13341791198,15243.107769423557,6481.929209018925,0.0003412501551148891,23361.278185117382,2382.1874121251785,19374.920176460233,1975.6920229089683,0.829360449498148,0.829360449498148,35100.08494129486,35405.22815468563,0.9892383914687559,0.8,4236.208401065895,4273.035954225843,0.9892383914687559,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.549575403685818,4.882867337079294,-2.425756259016556,7.308623596095851,3.5,3.5,1.0,0.6,0.00022891050428579655,0.9588074289266342,0.00023874502572644572,198.74676974063874,0.0,0.0,0.0,0.0009002004323308443,8.153123234144323e-05,0.00014737927194435332,0.0005706127276491205,0.09220342549839998,0.09220342549839998,0.09220342549839998,0.09202580767959244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492134.02977407374,594.210506951686,0.0,0.09220342549839998,0.09218425940119603,0.09218425940119603,0.375,0.375,0.5,8.93966607861678,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25995.37707135782,19831.875260815046,0.7629000805172458,0.9961827592722727,0.6077988365456751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3928904284202,261.3928904284202,-11.757109571579804,245.15220622378575,277.63357470578836,126563.10723454219,126118.16945553527,444.93777900691015,0.0,nan,277.63357470578836,4.483574705788385,271.1373009628932,-2.0126990371067564,264.6410272461298,-8.508972753870182,258.14475355254064,-15.005246447459342,251.64847987938333,-21.501520120616647,245.15220622378575,-27.997793776214223,1.0,1.0,26022.01252070864,26022.01252070864,276.9864404573976,3.8364404573976003,276.9864404573976,276.9864404573976,76400.64573889473,76378.76460560143,21.881133293296443,0.0,8546.071908451686,8546.071908451686,0.8887882318724931,3891.0885073709164,276.9864404573976,3.8364404573976003,1.0,0.002,0.30014163855054193,0.004411785555387966,0.00046496307507839466,0.001535069315892809,0.2324815375391973,0.2324815375391973,0.0,3.239097120383283e-08,0.9982745123538703,0.9982745123538703,0.0,0.09202519660043165,0.00015906280076437713,0.0,0.0,0.0,1601763.6256147537,268.04914558979146,0.0,1.0,1279585.1473433855,2618.158592040186,,,,,,,,,,,,,,,,,13.0,15243.107769423557
150.0,-29.66650649408235,4.8949236956274405,34.96351998983586,25.959051853884034,6.311773788716997,-26.068678470546043,-39.60509668160228,2.7139456359441794,-5.086347754692838,-5.086347754693227,39.928489520713974,40278.65358076221,25701.773984575717,25701.773984575717,65980.42756533793,76438.14748910003,76413.08442332545,25701.773984575717,102114.85840790116,102114.85840790116,102114.85840790116,128116.39064027194,124138.00862502602,3978.3820152459202,0.0,90435.57340677592,54276.07899564066,40177.21601237251,26001.532232370784,66178.7482447433,19836.84613312199,1450.0,0.0,0.8867381767897118,2.8755348176885307,0.001494314312251686,1.0,1.0,-5.086347754692838,353463.9333878502,1551452.213178422,4.389280112141,1551452.213178422,4.389280112141,0.7629106606427591,0.09218975387155527,3.8707096312331575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8707096312331575,1.2790771415520863,1.2793699509887457,3.0261737196994036,6412.0989811507125,15243.107769423557,6482.591856388161,0.0003415086287629001,23364.081014251726,2382.473221156228,19376.900873791245,1975.8939978271117,0.8293457321078298,0.8293457321078298,35092.68545960939,35405.22815468563,0.9889777205019255,0.8,4235.315362016789,4273.035954225843,0.9889777205019255,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.548213375764065,4.8949236956274405,-2.411906150733815,7.306829846361255,3.5,3.5,1.0,0.6,0.00022891050428579655,0.9472197763260273,0.0002416656725365993,198.65119572394786,0.0,0.0,0.0,0.0009002004323308443,8.245338689413506e-05,0.0001464571173916615,0.0005668929748505494,0.09218856726880562,0.09218856726880562,0.09218856726880562,0.0920815762643839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492613.6969985296,594.0541303598698,0.0,0.09218856726880562,0.09218975387155527,0.09218975387155527,0.375,0.375,0.5,8.843374233842885,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26001.532232370784,19836.84613312199,0.7629106606427591,0.997003257319526,0.6086342617391773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.46223235787824,261.46223235787824,-11.687767642121742,245.26542474224973,277.65903998297614,126155.22675422332,125768.7833403366,386.44341388675065,0.0,nan,277.65903998297614,4.509039982976162,271.18031692882295,-1.9696830711770303,264.7015938779919,-8.448406122008066,258.2228708301616,-14.927129169838395,251.744147785067,-21.405852214932963,245.26542474224973,-27.884575257750242,1.0,1.0,26022.01252070864,26022.01252070864,277.0049629716717,3.854962971671739,277.0049629716717,277.0049629716717,76429.14777739966,76413.08442332545,16.06335407421284,0.0,8546.071908451686,8546.071908451686,0.8888525934431116,3890.063179389323,277.0049629716717,3.854962971671739,1.0,0.002,0.30339925617829383,0.004399497713837876,0.000470023720749124,0.0015299754629207957,0.23501186037456198,0.23501186037456198,0.0,-8.163300803561147e-10,0.9988221337302076,0.9988221337302076,0.0,0.0920811666700495,0.00010858720150577178,0.0,0.0,0.0,1601780.337145247,268.06365224530714,0.0,1.0,1279535.2291794731,2618.362825539759,,,,,,,,,,,,,,,,,9.0,15243.107769423557
180.0,-29.55645487282309,4.906653218062367,34.965068188515474,25.98641705643388,6.326934298632326,-25.968127804605896,-39.51163737857712,2.738845859524011,-5.075191248852661,-5.075191248853047,39.931253910440034,40324.18951674736,25703.249502307186,25703.249502307186,66027.43901905455,76467.82504395717,76445.6561923383,25703.249502307186,102148.90569464548,102148.90569464548,102148.90569464548,128155.3394324728,124199.95767695562,3955.3817555171813,0.0,90424.10874974263,54281.40139796669,40158.56372419549,26006.433737827327,66164.99746202282,19840.829826933536,1450.0,0.0,0.886784985097509,2.8767174609685586,0.001494314312251686,1.0,1.0,-5.075191248852661,353617.775170956,1551571.2305288296,4.3877071218456845,1551571.2305288296,4.3877071218456845,0.7629200538201556,0.09217966218686639,3.869808565479873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.869808565479873,1.278961699020507,1.2792544820297826,3.025742341184702,6411.1849418420625,15243.107769423557,6483.1764805778785,0.00034173685117401813,23366.558634543115,2382.7258681143016,19378.64835461736,1976.0721912801375,0.8293325798506601,0.8293325798506601,35086.14990282662,35405.22815468563,0.9887474955458825,0.8,4234.526589550992,4273.035954225843,0.9887474955458825,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.548531894136332,4.906653218062367,-2.4005961073980986,7.307249325460465,3.5,3.5,1.0,0.6,0.00022891050428579655,0.9364660447427045,0.0002444407948060627,198.56144832878147,0.0,0.0,0.0,0.0009002004323308443,8.332674891875046e-05,0.0001455837553670461,0.0005633812635141215,0.0921806920720089,0.0921806920720089,0.0921806920720089,0.09212431007663245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492872.1439466348,593.9699068622177,0.0,0.0921806920720089,0.09217966218686639,0.09217966218686639,0.375,0.375,0.5,8.792651869375776,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26006.433737827327,19840.829826933536,0.7629200538201556,0.9979209786405989,0.609448969447819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5257169983522,261.5257169983522,-11.624283001647768,245.37176365759103,277.67967033646886,125777.44108586016,125423.63972856996,353.80135729020844,0.0,nan,277.67967033646886,4.529670336468882,271.21808900269497,-1.9319109973050104,264.75650766745844,-8.393492332541541,258.2949263317033,-14.855073668296654,251.83334499419655,-21.316655005803426,245.37176365759103,-27.778236342408945,1.0,1.0,26022.01252070864,26022.01252070864,277.01993079215583,3.8699307921558557,277.01993079215583,277.01993079215583,76459.10131986227,76445.6561923383,13.445127523969859,0.0,8546.071908451686,8546.071908451686,0.8889094348933241,3889.1576083072723,277.01993079215583,3.8699307921558557,1.0,0.002,0.30506538343374945,0.004393903186262979,0.00047261579318284407,0.001527401715976515,0.23630789659142204,0.23630789659142204,0.0,1.7509159358931187e-08,0.9993974961039914,0.9993974961039914,0.0,0.09212412358126605,5.553860560034152e-05,0.0,0.0,0.0,1601793.1872629027,268.0748087511473,0.0,1.0,1279496.8362530277,2618.519920344356,,,,,,,,,,,,,,,,,8.0,15243.107769423557
210.0,-29.461595312556657,4.915054186513732,34.96635256961058,25.998615903686755,6.3318762503055765,-25.88317958484103,-39.432689420040674,2.749943305861931,-5.071339884298993,-5.071339884299364,39.916914358364934,40373.68025762562,25714.96473234372,25714.96473234372,66088.64498996934,76488.10327697993,76468.69051654892,25714.96473234372,102183.65524889264,102183.65524889264,102183.65524889264,128186.14856943038,124236.40718334331,3949.7413860870774,0.0,90418.99684396895,54290.89462607837,40142.335797656204,26002.493320537746,66144.82911819394,19836.783555726346,1450.0,0.0,0.8868565411465807,2.8771258133193585,0.001494314312251686,1.0,1.0,-5.071339884298993,353670.89546754165,1550953.933941974,4.385302703214135,1550953.933941974,4.385302703214135,0.7628800558159747,0.0921470163629216,3.8694064750676107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8694064750676107,1.2789102557014072,1.2792030269341534,3.02554964886529,6410.776649939673,15243.107769423557,6483.437354513869,0.0003418387449928366,23367.665668257054,2382.8387541369434,19379.428124269718,1976.1517056558273,0.8293266601548048,0.8293266601548048,35083.233386242835,35405.22815468563,0.9886447602603043,0.8,4234.1745968969935,4273.035954225843,0.9886447602603043,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.551060847819755,4.915054186513732,-2.395525694749586,7.310579881263318,3.5,3.5,1.0,0.6,0.00022891050428579655,0.9273024730624151,0.00024685635047410145,198.4841551489993,0.0,0.0,0.0,0.0009002004323308443,8.407115872318634e-05,0.00014483934556261022,0.0005604423015645192,0.09215546846889908,0.09215546846889908,0.09215546846889908,0.09214482190430792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492847.3172889078,593.9773033705106,0.0,0.09215546846889908,0.0921470163629216,0.0921470163629216,0.375,0.375,0.5,8.783409500097676,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26002.493320537746,19836.783555726346,0.7628800558159747,0.9991505892603607,0.6103830155110394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57738133813683,261.57738133813683,-11.572618661863146,245.46418969515668,277.690573997111,125416.92837401926,125128.65017653273,288.2781974865414,0.0,nan,277.690573997111,4.540573997111039,271.24529650129654,-1.9047034987034408,264.8000193501294,-8.349980649870588,258.35474251457947,-14.795257485420507,251.90946597054796,-21.24053402945202,245.46418969515668,-27.6858103048433,1.0,1.0,26022.01252070864,26022.01252070864,277.02647746801244,3.8764774680124674,277.02647746801244,277.02647746801244,76472.87702273132,76468.69051654892,4.186506182406447,0.0,8546.071908451686,8546.071908451686,0.8889347989056477,3888.753507442949,277.02647746801244,3.8764774680124674,1.0,0.002,0.30512690834111117,0.004393934855785086,0.0004727148804274191,0.0015271959381977028,0.23635744021370955,0.23635744021370955,0.0,-8.918137487821595e-08,0.9999761943126533,0.9999761943126533,0.0,0.09214482273986012,2.193623061469075e-06,0.0,0.0,0.0,1601797.6228649758,268.078660115701,0.0,1.0,1279483.5819713152,2618.5741568244125,,,,,,,,,,,,,,,,,9.0,15243.107769423557
240.0,-29.364714079382864,4.924510342560166,34.967843990039945,26.02832681676375,6.348144595459123,-25.793471846602674,-39.34933111360294,2.7769682199102887,-5.060827194450951,-5.060827194451318,39.937029601810345,40407.30549781531,25712.24415780457,25712.24415780457,66119.54965561988,76521.00427746768,76500.1845401196,25712.24415780457,102212.42869792417,102212.42869792417,102212.42869792417,128225.98895897287,124275.46643386397,3950.5225251089005,0.0,90406.54659088,54293.103879054186,40126.04745758423,26013.560261048693,66139.60771863292,19846.743357998483,1450.0,0.0,0.8868371956234663,2.8782406854786764,0.001494314312251686,1.0,1.0,-5.060827194450951,353815.9245784712,1551819.917984778,4.385952723393056,1551819.917984778,4.385952723393056,0.7629383736341515,0.09218050457952225,3.868426748008282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.868426748008282,1.2787849963258595,1.2790777388839263,3.0250798680957707,6409.781240861209,15243.107769423557,6484.072659487865,0.0003420870292160476,23370.36539141582,2383.114049284498,19381.327093351603,1976.3453466119015,0.829312112529938,0.8293121125299379,35076.12679484597,35405.22815468563,0.9883944371086966,0.8,4233.316906602833,4273.035954225843,0.9883944371086966,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.550473560418624,4.924510342560166,-2.3852960988910263,7.309806441451192,3.5,3.5,1.0,0.6,0.00022891050428579655,0.9180433740630095,0.00024934606659454564,198.4052767636871,0.0,0.0,0.0,0.0009002004323308443,8.486382218991236e-05,0.0001440466820958842,0.0005572340379815641,0.09218059048786564,0.09218059048786564,0.09218059048786564,0.09217851678339188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492953.7820830496,593.9435410508805,0.0,0.09218059048786564,0.09218050457952225,0.09218050457952225,0.375,0.375,0.5,8.781547548512405,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26013.560261048693,19846.743357998483,0.7629383736341515,0.9996967314487505,0.6109396002122298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6333239136182,261.6333239136182,-11.516676086381779,245.5570064028906,277.7096415506455,125114.89011801225,124803.12302377517,311.76709423705,0.0,nan,277.7096415506455,4.559641550645495,271.2791144450149,-1.8708855549850796,264.84858737636756,-8.301412623632416,258.4180603484834,-14.731939651516598,251.98753335830722,-21.16246664169276,245.5570064028906,-27.59299359710937,1.0,1.0,26022.01252070864,26022.01252070864,277.04067536246777,3.890675362467789,277.04067536246777,277.04067536246777,76512.44562470392,76500.1845401196,12.26108458431554,0.0,8546.071908451686,8546.071908451686,0.8889965982696673,3887.768881748323,277.04067536246777,3.890675362467789,1.0,0.002,0.30518483223588483,0.0043956059347472105,0.00047281491468239407,0.001527184976893683,0.23640745734119703,0.23640745734119703,0.0,-1.08423923051576e-10,0.9999790400981134,0.9999790400981134,0.0,0.0921785724851904,1.93209433183969e-06,0.0,0.0,0.0,1601809.7291973112,268.089172805549,0.0,1.0,1279447.40158718,2618.722214901829,,,,,,,,,,,,,,,,,10.0,15243.107769423557
270.0,-29.27273515147388,4.932600120635286,34.969313272170155,26.04762726640331,6.357548917835246,-25.709706744369413,-39.27150797154752,2.7945205360397667,-5.054739862936231,-5.054833237950171,39.93994210016597,40447.46508439098,25717.640898357546,25717.640898357546,66165.10598274853,76546.8779855083,76529.17887240255,25717.640898357546,102246.8197707601,102246.8197707601,102246.8197707601,128263.53898392554,124305.98117204619,3957.557811879345,0.0,90398.45817001938,54299.04536729306,40110.45866969591,26016.719213165426,66127.17788286133,19849.388992686774,1450.0,0.0,0.8868571558775341,2.8788751877740157,0.001494314312251686,1.0,1.0,-4.9634385458431325,353898.6358354746,1551945.3346234816,4.385282048233076,1551945.3346234816,4.385282048233076,0.7629474273851656,0.09218377620708543,3.867789854506382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.867789854506382,1.2787036551980362,1.278996379135295,3.024774222536626,6409.133614597842,15243.107769423557,6484.48546409794,0.000342248466327486,23372.12247058761,2383.293221496394,19382.560993956,1976.4711694570524,0.829302559848716,0.829302559848716,35071.50680299787,35405.22815468563,0.988231708941585,0.8,4232.759322531099,4273.035954225843,0.988231708941585,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.551638548801898,4.932600120635286,-2.3787405754151902,7.311340696050475,3.5,3.5,1.0,0.6,0.00022891050428579655,0.9093450444499197,0.0002517311835402027,198.3304477112146,0.0,0.0,0.0,0.0009002004323308443,8.561008048767355e-05,0.00014330042379812302,0.000554255925312845,0.09218377499104934,0.09218377499104934,0.09218377499104934,0.09220091249061602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492893.3727924911,593.9634058460927,0.0,0.09218377499104934,0.09218377620708543,0.09218377620708543,0.375,0.375,0.5,8.796971292006438,0.09139469210703055,0.09139469210703055,3.979039320256561e-13,9.337501393247294e-05,0.09139469210703055,3.979039320256561e-13,26016.719213165426,19849.388992686774,0.7629474273851656,1.0005735629600643,0.6116617460379183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.68470040886774,261.68470040886774,-11.465299591132236,245.64550435864172,277.7238964755975,124792.71405914031,124506.39222760535,286.321831534955,0.0,nan,277.7238964755975,4.573896475597508,271.30821804224234,-1.8417819577576324,264.89253961376704,-8.257460386232935,258.4768611905872,-14.673138809412762,252.06118277237044,-21.088817227629534,245.64550435864172,-27.50449564135826,1.0,1.0,26022.01252070864,26022.01252070864,277.0500620276418,3.900062027641809,277.0500620276418,277.0500620276418,76537.56567213415,76529.17887240255,8.38679973159742,0.0,8546.071908451686,8546.071908451686,0.8890367706662647,3887.1288037789136,277.0500620276418,3.900062027641809,1.0,0.002,0.30466748201130445,0.004398867845177683,0.00047201925839757765,0.0015279807411400625,0.23600962919878882,0.23600962919878882,0.0,-4.623597511799193e-13,1.0,1.000187263444317,0.09139469210663265,0.09218377620708543,0.0,1.724501070454139e-05,22.063728376544336,0.0,1601816.8759124074,268.09526013706375,9.337501353456901e-05,1.0,1279426.7718682226,2618.8066415212406,,,,,,,,,,,,,,,,,9.0,15243.107769423557
300.0,-29.186572998871803,4.939353716839353,34.97071624572367,26.06515207970517,6.3656803100134285,-25.63134766819586,-39.19871369199825,2.810454986937847,-5.050020664077692,-5.05015526301494,39.942688677211066,40485.62595440547,25722.9856231248,25722.9856231248,66208.61157753028,76571.9357341898,76556.29447326585,25722.9856231248,102279.28009639065,102279.28009639065,102279.28009639065,128298.63924659975,124329.03034572522,3969.6089008745375,0.0,90391.11263016854,54304.80287992677,40095.89972249086,26019.359150209097,66115.25887269995,19851.62174373773,1450.0,0.0,0.8868710165530226,2.8793709050597553,0.001494314312251686,1.0,1.0,-4.893163893269275,353963.19826205587,1552063.6134550588,4.384816334228034,1552063.6134550588,4.384816334228034,0.7629558295088985,0.09218876195227887,3.8672110746435595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8672110746435595,1.2786298205589104,1.2789225275937648,3.0244962321879347,6408.544586406893,15243.107769423557,6484.860553377573,0.00034239522809222366,23373.72098017688,2383.456224110872,19383.682160913795,1976.5854966694842,0.8292938115139213,0.8292938115139213,35067.30823245921,35405.22815468563,0.9880838289805598,0.8,4232.252599546865,4273.035954225843,0.9880838289805598,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.552792308595336,4.939353716839353,-2.373506446095914,7.312860162935267,3.5,3.5,1.0,0.6,0.00022891050428579655,0.9012774208687453,0.00025398451019126685,198.26040205514482,0.0,0.0,0.0,0.0009002004323308443,8.631360167017488e-05,0.00014259690261562166,0.0005514523210050012,0.0921887609714061,0.0921887609714061,0.0921887609714061,0.09221822994101801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492778.54092239117,594.0010264334225,0.0,0.0921887609714061,0.09218876195227887,0.09218876195227887,0.375,0.375,0.5,8.82349336393198,0.15699136974563999,0.15699136974563999,3.410605131648481e-13,0.0001345989372225631,0.15699136974563999,3.410605131648481e-13,26019.359150209097,19851.62174373773,0.7629558295088985,1.0014119691342367,0.6123492011482183,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7323988843039,261.7323988843039,-11.417601115696073,245.72857853948958,277.7362192312183,124490.8693468462,124225.04516705307,265.82417979310964,0.0,nan,277.7362192312183,4.586219231218308,271.3346910917412,-1.8153089082587712,264.9331629524881,-8.216837047511888,258.53163481429,-14.61836518570999,252.13010667659657,-21.01989332340341,245.72857853948958,-27.421421460510402,1.0,1.0,26022.01252070864,26022.01252070864,277.05791287558276,3.907912875582781,277.05791287558276,277.05791287558276,76562.68250162953,76556.29447326585,6.388028363682679,0.0,8546.071908451686,8546.071908451686,0.8890732763750813,3886.5471300167774,277.05791287558276,3.907912875582781,1.0,0.002,0.3037787324566812,0.004403577748213279,0.00047064688576327075,0.001529353113672517,0.23532344288163537,0.23532344288163537,0.0,-5.642123053484216e-13,1.0,1.0003216272421598,0.15699136974529893,0.09218876195227887,0.0,2.962498602154257e-05,37.90252324252768,0.0,1601822.3702133512,268.0999793359223,0.0001345989368815026,1.0,1279410.6709439757,2618.8725368229866,,,,,,,,,,,,,,,,,7.0,15243.107769423557
330.0,-29.105943912007202,4.944873038119712,34.97202080040936,26.08082554014402,6.372558790959711,-25.55809364183198,-39.130673034209735,2.8247085194126367,-5.046404551600233,-5.0465532564744295,39.94520962576584,40521.844464342794,25727.922708579914,25727.922708579914,66249.7671729227,76595.88059421141,76581.20022589243,25727.922708579914,102309.12293447234,102309.12293447234,102309.12293447234,128330.66452538728,124346.08004203155,3984.584483355739,0.0,90384.5470005916,54310.510865391276,40082.262372444806,26021.541590914938,66103.80396335974,19853.485068404414,1450.0,0.0,0.8868802174312236,2.8797528972126525,0.001494314312251686,1.0,1.0,-4.851331469320428,354012.9171577227,1552172.1817982928,4.384507193297573,1552172.1817982928,4.384507193297573,0.7629634469979282,0.09219476175204079,3.8666940734500885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8666940734500885,1.2785637819288913,1.2788564738460226,3.0242480884423637,6408.018799586462,15243.107769423557,6485.195078362141,0.0003425261777679991,23375.14819731918,2383.601759756816,19384.682078479083,1976.6874598847808,0.8292859542470088,0.8292859542470088,35063.55770894324,35405.22815468563,0.9879517336516594,0.8,4231.799951091645,4273.035954225843,0.9879517336516594,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.553858071743662,4.944873038119712,-2.3693907027700996,7.314263740889812,3.5,3.5,1.0,0.6,0.00022891050428579655,0.8937977877719884,0.0002561099472582188,198.19489931176574,0.0,0.0,0.0,0.0009002004323308443,8.697600895661116e-05,0.0001419344953291854,0.0005488172719074905,0.09219476254832576,0.09219476254832576,0.09219476254832576,0.09223142093425406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492631.36260598194,594.0491899470306,0.0,0.09219476254832576,0.09219476175204079,0.09219476175204079,0.375,0.375,0.5,8.85648591016702,0.1952217871540256,0.1952217871540256,3.979039320256561e-13,0.00014870487422058432,0.1952217871540256,3.979039320256561e-13,26021.541590914938,19853.485068404414,0.7629634469979282,1.0022080909238427,0.6130032166802896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77666719315795,261.77666719315795,-11.37333280684203,245.80632000354913,277.74701438304027,124206.74875606775,123960.04093476149,246.7078213062556,0.0,nan,277.74701438304027,4.597014383040289,271.3588755070056,-1.7911244929943564,264.97073663095176,-8.179263369048215,258.58259775511726,-14.567402244882715,252.19445887928353,-20.955541120716447,245.80632000354913,-27.343679996450845,1.0,1.0,26022.01252070864,26022.01252070864,277.06442917454825,3.9144291745482747,277.06442917454825,277.06442917454825,76586.89346092576,76581.20022589243,5.693235033322708,0.0,8546.071908451686,8546.071908451686,0.8891058845642682,3886.027543817339,277.06442917454825,3.9144291745482747,1.0,0.002,0.3026734512098787,0.004409083530313919,0.0004689379637210459,0.0015310620361353962,0.23446898186052295,0.23446898186052295,0.0,-1.4355790861619866e-13,1.0,1.0003999230169822,0.1952217871536277,0.09219476175204079,0.0,3.6842708191551237e-05,47.13649723503921,0.0,1601826.5543270959,268.10359544839974,0.00014870487382268038,1.0,1279398.273057694,2618.9232785113213,,,,,,,,,,,,,,,,,7.0,15243.107769423557
360.0,-29.030420595059955,4.949349297705579,34.97322683943339,26.09500765046107,6.378493774648891,-25.489529158354788,-39.066992048732914,2.83760229137173,-5.043544003929469,-5.043697232129918,39.947533471996415,40556.08276039091,25732.094814326403,25732.094814326403,66288.17757471732,76618.64976763265,76604.6592027997,25732.094814326403,102336.7540171261,102336.7540171261,102336.7540171261,128360.14587616279,124359.0303252052,4001.1155509575906,0.0,90378.6037818703,54316.03659364907,40069.51909802359,26023.391859036677,66092.91095706027,19855.077866212956,1450.0,0.0,0.8868863354699661,2.8800559000396877,0.001494314312251686,1.0,1.0,-4.828195027416314,354052.3430739831,1552272.2667253562,4.3843016353121325,1552272.2667253562,4.3843016353121325,0.7629704065390015,0.09220128443138978,3.866225638522843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866225638522843,1.2785040491376263,1.2787967273805823,3.024022990878035,6407.541844858617,15243.107769423557,6485.49829617685,0.00034264492079970354,23376.443133929704,2383.733806542469,19385.588416818584,1976.779880674704,0.8292787874422778,0.8292787874422777,35060.159417010254,35405.22815468563,0.9878320471469388,0.8,4231.38981325694,4273.035954225843,0.9878320471469388,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.554758699572762,4.949349297705579,-2.366100542898942,7.315449840604521,3.5,3.5,1.0,0.6,0.00022891050428579655,0.8868525163083452,0.0002581156393835025,198.1335837211255,0.0,0.0,0.0,0.0009002004323308443,8.760022611098333e-05,0.00014131027817481322,0.0005463374204662579,0.0922012776595349,0.0922012776595349,0.0922012776595349,0.0922417616860446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492466.6068963505,594.1030744966067,0.0,0.0922012776595349,0.09220128443138978,0.09220128443138978,0.375,0.375,0.5,8.892921475870063,0.2155022047136299,0.2155022047136299,3.979039320256561e-13,0.00015322820047458663,0.2155022047136299,3.979039320256561e-13,26023.391859036677,19855.077866212956,0.7629704065390015,1.0029544260470524,0.61362228071237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81785797279355,261.81785797279355,-11.33214202720643,245.87910706425086,277.75660888139925,123939.7905061971,123710.23379008971,229.55671610737994,0.0,nan,277.75660888139925,4.606608881399268,271.3811085178636,-1.7688914821363824,265.0056081545431,-8.14439184545688,258.6301077910605,-14.519892208939496,252.25460742764432,-20.89539257235566,245.87910706425086,-27.270892935749117,1.0,1.0,26022.01252070864,26022.01252070864,277.07003020000656,3.920030200006579,277.07003020000656,277.07003020000656,76609.80568343624,76604.6592027997,5.146480636540218,0.0,8546.071908451686,8546.071908451686,0.8891354288424276,3885.5567667154573,277.07003020000656,3.920030200006579,1.0,0.002,0.3014532351705176,0.0044149834646368645,0.00046705022232870416,0.0015329494705267305,0.23352511116435207,0.23352511116435207,0.0,-3.07144565423606e-10,1.0,1.0004414563974964,0.215502204713232,0.09220128443138978,0.0,4.0673890352043206e-05,52.037705232627125,0.0,1601829.8543032466,268.1064559960705,0.0001532282000766827,1.0,1279388.4426158185,2618.9635132261797,,,,,,,,,,,,,,,,,10.0,15243.107769423557
390.0,-28.959810686714913,4.952974059562889,34.974341094682494,26.107885816041403,6.383655962967614,-25.42546402302104,-39.00749880177898,2.849309116646919,-5.041240143929713,-5.041394984986644,39.94967524056189,40588.35259415614,25735.500289715044,25735.500289715044,66323.85288387118,76640.19692564112,76626.88882495229,25735.500289715044,102362.38911466733,102362.38911466733,102362.38911466733,128387.3714702945,124369.12535123466,4018.2461190598433,0.0,90373.20653733714,54321.36149623977,40057.60560121931,26024.982355627173,66082.58795684649,19856.457161442697,1450.0,0.0,0.8868902947688446,2.8803001981219714,0.001494314312251686,1.0,1.0,-4.814759620368079,354084.12689515663,1552364.5141318918,4.384168609149607,1552364.5141318918,4.384168609149607,0.7629767770870091,0.09220742222690198,3.8658000569799498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8658000569799498,1.2784498199311665,1.2787424857598413,3.0238183749660896,6407.10828829444,15243.107769423557,6485.773727666782,0.0003427528224496075,23377.62046802253,2383.853861208724,19386.41169997387,1976.8638321928354,0.8292722403673161,0.8292722403673161,35057.071936374385,35405.22815468563,0.9877233098082394,0.8,4231.017187053052,4273.035954225843,0.9877233098082394,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.555493835758827,4.952974059562889,-2.3634439332487798,7.316417992811669,3.5,3.5,1.0,0.6,0.00022891050428579655,0.8804117416264959,0.0002600039202826864,198.07629151693843,0.0,0.0,0.0,0.0009002004323308443,8.81871322854599e-05,0.00014072337200033666,0.0005440084194973121,0.09220797534857612,0.09220797534857612,0.09220797534857612,0.09224999783524014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492294.2931678815,594.1594093700483,0.0,0.09220797534857612,0.09220742222690198,0.09220742222690198,0.375,0.375,0.5,8.930741635808518,0.22663536461857348,0.22663536461857348,3.979039320256561e-13,0.0001548410569398584,0.22663536461857348,3.979039320256561e-13,26024.982355627173,19856.457161442697,0.7629767770870091,1.0036509606309947,0.6142064626866809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8561750730942,261.8561750730942,-11.293824926905756,245.94715539601086,277.76519475017136,123689.30717054028,123475.76550673482,213.54166380545453,0.0,nan,277.76519475017136,4.6151947501713835,271.4015868793708,-1.7484131206291522,265.0379790084852,-8.112020991514783,258.6743711376778,-14.475628862322196,252.31076326684928,-20.8392367331507,245.94715539601086,-27.20284460398912,1.0,1.0,26022.01252070864,26022.01252070864,277.07493359799327,3.924933597993288,277.07493359799327,277.07493359799327,76631.23405460638,76626.88882495229,4.345229654092691,0.0,8546.071908451686,8546.071908451686,0.8891622697307273,3885.1290572648495,277.07493359799327,3.924933597993288,1.0,0.002,0.3001698712415884,0.004421079746665392,0.00046506408762985796,0.0015349359808521162,0.23253204381492898,0.23253204381492898,0.0,6.84819739978082e-11,1.0,1.0004642583884604,0.22663536461817557,0.09220742222690198,0.0,4.277880544455427e-05,54.730370275915284,0.0,1601832.5090029906,268.10875985607026,0.00015484105654195446,1.0,1279380.5181598975,2618.9959476231006,,,,,,,,,,,,,,,,,8.0,15243.107769423557
