time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
420.0,-28.893692926455252,4.955927830414767,34.97536526290724,26.11973042311149,6.388272517977737,-25.365496378342684,-38.951816701423354,2.8600766297911635,-5.039330666362275,-5.039484786876061,39.951636716675246,40618.70654053072,25738.18748952388,25738.18748952388,66356.8940300546,76660.52165235659,76647.7432752078,25738.18748952388,102385.93076473169,102385.93076473169,102385.93076473169,128412.3007702093,124376.80197841852,4035.4987917907783,0.0,90368.24351789973,54326.43097001363,40046.45838654011,26026.370005477613,66072.82839201772,19857.66707611985,1450.0,0.0,0.8868929119785114,2.880502936080033,0.001494314312251686,1.0,1.0,-4.818418734275156,354110.4999578526,1552448.999856549,4.384080675499107,1552448.999856549,4.384080675499107,0.7629825854293368,0.09221522721065863,3.8654087517996243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8654087517996243,1.2783999459359545,1.2786926003473535,3.0236302528702343,6406.709680147356,15243.107769423557,6486.026792077018,0.00034285199526887044,23378.70308691852,2383.9642576127953,19387.168126431134,1976.9409662250753,0.8292661938668088,0.8292661938668088,35054.23306162327,35405.22815468563,0.9876233301812128,0.8,4230.674564945717,4273.035954225843,0.9876233301812128,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.556073918594031,4.955927830414767,-2.361254114012775,7.317181944427542,3.5,3.5,1.0,0.6,0.00022891050428579655,0.8744264639182258,0.0002617835961414861,198.0226742289652,0.0,0.0,0.0,0.0009002004323308443,8.873973132098582e-05,0.00014017077296481074,0.0005418173325646976,0.0922146166886398,0.0922146166886398,0.0922146166886398,0.09225676335700908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492120.58021045726,594.216184364057,0.0,0.0922146166886398,0.09221522721065863,0.09221522721065863,0.375,0.375,0.5,8.96867339909037,0.22106605260091783,0.22106605260091783,3.979039320256561e-13,0.00015412051379826153,0.22106605260091783,3.979039320256561e-13,26026.370005477613,19857.66707611985,0.7629825854293368,1.0042992807323379,0.6147565879809964,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8919270058223,261.8919270058223,-11.258072994177667,246.01085100446966,277.7730030071809,123454.62566739922,123255.37971197303,199.24595542618138,0.0,nan,277.7730030071809,4.623003007180898,271.4205726066237,-1.7294273933762838,265.0681422060559,-8.081857793944096,258.71571180558243,-14.434288194417547,252.3632814050212,-20.786718594978765,246.01085100446966,-27.13914899553032,1.0,1.0,26022.01252070864,26022.01252070864,277.0792840342014,3.92928403420143,277.0792840342014,277.0792840342014,76651.49072829315,76647.7432752078,3.747453085350571,0.0,8546.071908451686,8546.071908451686,0.8891869483316401,3884.7357955586226,277.0792840342014,3.92928403420143,1.0,0.002,0.298917930137606,0.004426963185478238,0.00046312624259104676,0.001536870455575248,0.23156312129552337,0.23156312129552337,0.0,-3.3018337053207503e-09,1.0,1.0004528630578526,0.22106605260051992,0.09221522721065863,0.0,4.1731739233975436e-05,53.390499775297215,0.0,1601834.7061778046,268.1106693336377,0.0001541205134003576,1.0,1279373.9430785556,2619.022859527545,,,,,,,,,,,,,,,,,9.0,15243.107769423557
450.0,-28.835747184967882,4.957659104414597,34.97596180204918,26.12282404387372,6.387152404464744,-25.314426375994092,-38.904399262368656,2.862888296043267,-5.037737498702768,-5.037776673220256,39.96191565419294,40653.32776327036,25738.24712740974,25738.24712740974,66391.5748906801,76674.86309101395,76650.75286678616,25738.24712740974,102388.99999419591,102388.99999419591,102388.99999419591,128419.75145938867,124372.02447604212,4047.7269833465602,0.0,90366.94680269907,54333.976491314424,40036.63367931627,26030.751465192763,66067.38514450903,19861.774458663473,1450.0,0.0,0.8868643873271784,2.88068584047462,0.001494314312251686,1.0,1.0,-5.0042131456653465,354134.08425634337,1552891.7964525102,4.385039072738433,1552891.7964525102,4.385039072738433,0.7630119508928435,0.09225336503606771,3.8653064367727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8653064367727,1.2783869232325331,1.2786795746627433,3.023581019585897,6406.605360725677,15243.107769423557,6486.092995301859,0.0003428779448039549,23378.986448005933,2383.993152402292,19387.366012300503,1976.961144968007,0.8292646071469926,0.8292646071469926,35053.4907682156,35405.22815468563,0.9875971883902389,0.8,4230.584977995289,4273.035954225843,0.9875971883902389,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.5560867925581485,4.957659104414597,-2.3595397946357917,7.317198899050388,3.5,3.5,1.0,0.6,0.00022891050428579655,0.8692170474306984,0.00026335252508269207,197.9757077889917,0.0,0.0,0.0,0.0009002004323308443,8.921283136682525e-05,0.0001396976729189713,0.000539974314335867,0.09223239651232044,0.09223239651232044,0.09223239651232044,0.09225965402773416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492056.90159196797,594.237466239597,0.0,0.09223239651232044,0.09225336503606771,0.09225336503606771,0.375,0.375,0.5,8.992166573919386,0.03356352755491798,0.03356352755491798,3.410605131648481e-13,3.91745174965763e-05,0.03356352755491798,3.410605131648481e-13,26030.751465192763,19861.774458663473,0.7630119508928435,1.004906955912694,0.6153312663177064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9212889600304,261.9212889600304,-11.228711039969596,246.06696702250926,277.77561126925195,123227.22438449305,123063.24222874882,163.982155744245,0.0,nan,277.77561126925195,4.625611269251976,271.43388218389845,-1.71611781610153,265.0921532300143,-8.057846769985701,258.75042439338125,-14.399575606618725,252.40869566112707,-20.741304338872908,246.06696702250926,-27.083032977490717,1.0,1.0,26022.01252070864,26022.01252070864,277.08134430866403,3.931344308664052,277.08134430866403,277.08134430866403,76653.58741481016,76650.75286678616,2.834548023995012,0.0,8546.071908451686,8546.071908451686,0.8891934009921807,3884.6329689565637,277.08134430866403,3.931344308664052,1.0,0.002,0.2987294174141459,0.004428450446223586,0.0004628358097162848,0.0015372900225198427,0.2314179048581424,0.2314179048581424,0.0,1.2583223612736005e-07,1.0,1.0000687895724398,0.03356352755457692,0.09225336503606771,0.0,6.338661938152583e-06,8.10948164918771,0.0,1601836.3711269763,268.1122625012972,3.917451715551579e-05,1.0,1279368.0635303352,2619.0469249345106,,,,,,,,,,,,,,,,,17.0,15243.107769423557
480.0,-28.777671349631305,4.959955407730261,34.976950038298675,26.140130159351997,6.395987244970648,-25.260305490248136,-38.85415600435806,2.878621380724681,-5.036323039052149,-5.036477518343174,39.954784856882554,40672.19927809099,25740.814784639093,25740.814784639093,66413.01406273009,76696.4346411805,76683.2057697657,25740.814784639093,102424.0205544048,102424.0205544048,102424.0205544048,128452.59741416475,124389.31328027241,4063.284133892327,0.0,90359.69784718979,54335.462465210716,40026.92820219897,26028.576859759956,66055.50506195893,19859.593323214605,1450.0,0.0,0.8868968143691702,2.880822112951266,0.001494314312251686,1.0,1.0,-4.812875051750268,354152.0227969338,1552584.6054622894,4.383949562678403,1552584.6054622894,4.383949562678403,0.7629919004107149,0.0922253590150867,3.864735009725905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864735009725905,1.2783140577100442,1.2786066924597026,3.0233063513743583,6406.023371744709,15243.107769423557,6486.462139131341,0.0003430226776809537,23380.567521393474,2384.15437701901,19388.469407909928,1977.0736600072328,0.8292557223073934,0.8292557223073934,35049.34500452508,35405.22815468563,0.9874511870953827,0.8,4230.084628238188,4273.035954225843,0.9874511870953827,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.556641069869622,4.959955407730261,-2.3579734578387774,7.317928865569039,3.5,3.5,1.0,0.6,0.00022891050428579655,0.864029520870382,0.0002649336611267669,197.92865825327013,0.0,0.0,0.0,0.0009002004323308443,8.97166681585406e-05,0.00013919383612725594,0.0005379472916190565,0.09222535927398444,0.09222535927398444,0.09222535927398444,0.0922673919367108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491839.6636288333,594.3079796985475,0.0,0.09222535927398444,0.0922253590150867,0.0922253590150867,0.375,0.375,0.5,9.02999597050667,0.22360246659292216,0.22360246659292216,3.979039320256561e-13,0.00015447929104084324,0.22360246659292216,3.979039320256561e-13,26028.576859759956,19859.593323214605,0.7629919004107149,1.0054122514154697,0.6157276254256351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9542185144993,261.9542185144993,-11.195781485500675,246.12265794213948,277.7857791352884,123046.65712873363,122863.14032265083,183.51680608280603,0.0,nan,277.7857791352884,4.6357791352884306,271.45315486599117,-1.6968451340088109,265.12053061364037,-8.029469386359608,258.787906376645,-14.362093623354951,252.45528215329142,-20.694717846708556,246.12265794213948,-27.027342057860494,1.0,1.0,26022.01252070864,26022.01252070864,277.0864408693349,3.9364408693349446,277.0864408693349,277.0864408693349,76687.53110454095,76683.2057697657,4.325334775247029,0.0,8546.071908451686,8546.071908451686,0.889229438322931,3884.0586847745344,277.0864408693349,3.9364408693349446,1.0,0.002,0.297462931024703,0.004433949186330875,0.00046087482210726443,0.0015391251780359002,0.23043741105363222,0.23043741105363222,0.0,1.4316456006802092e-13,1.0,1.0004580672354342,0.22360246659252425,0.0922253590150867,0.0,4.22162129679648e-05,54.00988584783329,0.0,1601838.169048701,268.1136769609478,0.0001544792906429393,1.0,1279363.5916328628,2619.065228935804,,,,,,,,,,,,,,,,,7.0,15243.107769423557
510.0,-28.723461705584597,4.961835726313237,34.97783130046671,26.14966967320072,6.399600933416043,-25.211155467594597,-38.808529638312734,2.8872902959798648,-5.035088577321517,-5.035242137198064,39.956438566894455,40697.15686878358,25742.475498541597,25742.475498541597,66439.63236732518,76713.18748515364,76701.46658129776,25742.475498541597,102443.94207983935,102443.94207983935,102443.94207983935,128473.55836029469,124393.99517215455,4079.5631881401405,0.0,90355.69919958306,54339.6514948909,40017.83078299129,26029.61628045533,66047.44706344663,19860.512602323957,1450.0,0.0,0.8868971124759993,2.880953253379114,0.001494314312251686,1.0,1.0,-4.817907214530635,354169.08142061543,1552655.842327146,4.383939546894534,1552655.842327146,4.383939546894534,0.7629967491006188,0.09223077721895943,3.864419346134908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864419346134908,1.2782739124230653,1.2785665379825675,3.023154355712077,6405.701311175314,15243.107769423557,6486.66627128732,0.000343102742643814,23381.44261956314,2384.2436121981655,19389.079572584676,1977.1358794883754,0.8292507818299427,0.8292507818299427,35047.054779203405,35405.22815468563,0.9873705341173988,0.8,4229.808222304578,4273.035954225843,0.9873705341173988,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.556999566333434,4.961835726313237,-2.3565652682970253,7.318400994610262,3.5,3.5,1.0,0.6,0.00022891050428579655,0.859217471235775,0.0002664174227702383,197.88476104724077,0.0,0.0,0.0,0.0009002004323308443,9.01764838705267e-05,0.00013873402041526985,0.0005361264324598441,0.09223164475718469,0.09223164475718469,0.09223164475718469,0.09227162313615958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491673.91805961146,594.3621211496131,0.0,0.09223164475718469,0.09223077721895943,0.09223077721895943,0.375,0.375,0.5,9.065976374064535,0.21733492266741905,0.21733492266741905,3.410605131648481e-13,0.0001535598765372015,0.21733492266741905,3.410605131648481e-13,26029.61628045533,19860.512602323957,0.7629967491006188,1.0059379328242892,0.6161806198154639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.98365425312227,261.98365425312227,-11.16634574687771,246.17486097189447,277.79244754065707,122850.02743832346,122685.98171028758,164.04572803588746,0.0,nan,277.79244754065707,4.642447540657088,271.4689302229127,-1.6810697770872594,265.14541290736247,-8.004587092637507,258.82189559385216,-14.328104406147816,252.49837828205477,-20.651621717945204,246.17486097189447,-26.975139028105502,1.0,1.0,26022.01252070864,26022.01252070864,277.0898129995886,3.9398129995886393,277.0898129995886,277.0898129995886,76704.28384078245,76701.46658129776,2.8172594846837455,0.0,8546.071908451686,8546.071908451686,0.8892493453467145,3883.7414428655825,277.0898129995886,3.9398129995886393,1.0,0.002,0.29623185951367004,0.004439643351081881,0.00045896863356956186,0.0015410316091139552,0.22948431678478093,0.22948431678478093,0.0,2.4268351694542445e-10,1.0,1.0004452391085543,0.217334922667078,0.09223077721895943,0.0,4.103571856470729e-05,52.49942978752723,0.0,1601839.588755095,268.11491142267846,0.00015355987619614098,1.0,1279359.3392240312,2619.0826347114257,,,,,,,,,,,,,,,,,6.0,15243.107769423557
540.0,-28.673153536443028,4.96374284856631,34.97848660942776,26.156666816119127,6.402091276065012,-25.16575044144366,-38.76638162238521,2.8936499468451236,-5.032851309284354,-5.0328860688702965,39.96604117124234,40721.72038718878,25741.31946239926,25741.31946239926,66463.03984958804,76726.10072430111,76710.23891702738,25741.31946239926,102451.55837942664,102451.55837942664,102451.55837942664,128485.53281666824,124392.54122591965,4092.991590748594,0.0,90352.76774772067,54344.35494414039,40009.34755953365,26033.97443724161,66043.32199677525,19864.554867263203,1450.0,0.0,0.886874334963279,2.8812050159938316,0.001494314312251686,1.0,1.0,-5.00336473656688,354201.61671672296,1553069.542528216,4.3847048382342715,1553069.542528216,4.3847048382342715,0.7630242902461697,0.09227178231718317,3.8641880819041092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8641880819041092,1.278244462820458,1.2785370816382857,3.0230430831499504,6405.465537968509,15243.107769423557,6486.81564665558,0.00034316134410141444,23382.08333358314,2384.3089468455732,19389.526065556605,1977.181409100621,0.8292471542819232,0.8292471542819232,35045.37687047866,35405.22815468563,0.9873114454247303,0.8,4229.605716497316,4273.035954225843,0.9873114454247303,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.556750014096626,4.96374284856631,-2.3543294932671683,7.318072341833479,3.5,3.5,1.0,0.6,0.00022891050428579655,0.8547776102889582,0.0002678012403815926,197.84404054477477,0.0,0.0,0.0,0.0009002004323308443,9.060317938778859e-05,0.00013830732489800797,0.0005344455165109219,0.09224833194774777,0.09224833194774777,0.09224833194774777,0.09227731667879821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491595.48308914003,594.3881745521049,0.0,0.09224833194774777,0.09227178231718317,0.09227178231718317,0.375,0.375,0.5,9.09184985877107,0.02952133230343179,0.02952133230343179,3.410605131648481e-13,3.475958595799966e-05,0.02952133230343179,3.410605131648481e-13,26033.97443724161,19864.554867263203,0.7630242902461697,1.0063551898984318,0.6165910368527061,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0104490199038,262.0104490199038,-11.139550980096203,246.22333628594828,277.7975618022923,122668.20229445693,122518.85114616468,149.35114829225773,0.0,nan,277.7975618022923,4.64756180229233,271.4827166676683,-1.6672833323316922,265.1678715513717,-7.982128448628259,258.8530264500842,-14.296973549915776,252.53818136205786,-20.61181863794212,246.22333628594828,-26.9266637140517,1.0,1.0,26022.01252070864,26022.01252070864,277.0931955436848,3.943195543684851,277.0931955436848,277.0931955436848,76713.43432369114,76710.23891702738,3.1954066637554206,0.0,8546.071908451686,8546.071908451686,0.8892639295983321,3883.50902231363,277.0931955436848,3.943195543684851,1.0,0.002,0.29606477810442616,0.004440910110690835,0.0004587120041064535,0.0015413375075967557,0.22935600205322676,0.22935600205322676,0.0,4.951170320911455e-08,1.0,1.0000605079672324,0.02952133230309073,0.09227178231718317,0.0,5.576603639110492e-06,7.134434720017419,0.0,1601841.9893564093,268.1171486907156,3.475958561693915e-05,1.0,1279351.2291211379,2619.115831084781,,,,,,,,,,,,,,,,,12.0,15243.107769423557
570.0,-28.625709837748634,4.96501319510153,34.97926326534998,26.166633248236053,6.405869113998208,-25.122551943395656,-38.72628643931819,2.902711214727494,-5.032863826743153,-5.0330134443258165,39.959221796346824,40742.30987672202,25744.918596525415,25744.918596525415,66487.22847324744,76743.60685936667,76732.43032332078,25744.918596525415,102477.34891984619,102477.34891984619,102477.34891984619,128508.76666682292,124402.19539420729,4106.571272615629,0.0,90348.59554103209,54347.29853928879,40001.44111304811,26031.41774697674,66032.85886002485,19862.100066056508,1450.0,0.0,0.8868983748424892,2.8811898816401458,0.001494314312251686,1.0,1.0,-4.834493461203692,354199.85771023895,1552775.7410775765,4.38389713399563,1552775.7410775765,4.38389713399563,0.7630049296244448,0.0922420067122812,3.863859297397977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863859297397977,1.2782025051977786,1.2784951144105656,3.022885091904991,6405.130773478871,15243.107769423557,6487.02764397016,0.0003432445320307539,23382.99316485856,2384.4017238158353,19390.159739716742,1977.246025882105,0.8292419880983202,0.8292419880983202,35042.99138100996,35405.22815468563,0.9872274400142528,0.8,4229.317813190391,4273.035954225843,0.9872274400142528,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.557526955179055,4.96501319510153,-2.354082354728012,7.319095549829543,3.5,3.5,1.0,0.6,0.00022891050428579655,0.8506132242946663,0.000269112327139765,197.80565395732427,0.0,0.0,0.0,0.0009002004323308443,9.101082348425237e-05,0.00013789968080154418,0.0005328249637732599,0.09224200886608779,0.09224200886608779,0.09224200886608779,0.0922793332490133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491400.25672535977,594.4515012058852,0.0,0.09224200886608779,0.0922420067122812,0.0922420067122812,0.375,0.375,0.5,9.125441802864138,0.19851998312213937,0.19851998312213937,3.410605131648481e-13,0.00014961758267872938,0.19851998312213937,3.410605131648481e-13,26031.41774697674,19862.100066056508,0.7630049296244448,1.0068809623128048,0.6170005445786736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0362147749236,262.0362147749236,-11.113785225076356,246.26901700238705,277.80341255371104,122502.28617738353,122358.69331436268,143.59286302087597,0.0,nan,277.80341255371104,4.653412553711064,271.49653343943584,-1.6534665605641408,265.1896543274013,-7.960345672598692,258.882775217449,-14.267224782550954,252.57589610915738,-20.574103890842594,246.26901700238705,-26.880982997612932,1.0,1.0,26022.01252070864,26022.01252070864,277.09566484732716,3.94566484732718,277.09566484732716,277.09566484732716,76734.58510927201,76732.43032332078,2.154785951235681,0.0,8546.071908451686,8546.071908451686,0.8892846634845685,3883.178593884967,277.09566484732716,3.94566484732718,1.0,0.002,0.2949401247021403,0.004445767436559234,0.0004569693864155405,0.0015430306147045287,0.22848469320777026,0.22848469320777026,0.0,1.1200693150748009e-12,1.0,1.0004067207195064,0.1985199831217983,0.0922420067122812,0.0,3.7488446208623094e-05,47.960906171914516,0.0,1601842.1439359155,268.1171361732568,0.00014961758233766886,1.0,1279351.6675781177,2619.114036372104,,,,,,,,,,,,,,,,,8.0,15243.107769423557
600.0,-28.63241153261306,4.964526940982084,34.97940960573615,26.161300332192354,6.399521345886022,-25.141083241966417,-38.743488654121734,2.8978635254779257,-5.033392433080337,-5.033408604310033,39.96751060886858,40786.87536589668,25744.6840291272,25744.6840291272,66531.55939502388,76751.04611571958,76723.74156137313,25744.6840291272,102468.42559050032,102468.42559050032,102468.42559050032,128502.7592661529,124388.70832724181,4114.050938911093,0.0,90350.82886847154,54346.54016084164,40004.76523069988,26034.333675652586,66039.09890635246,19864.935761854274,1450.0,0.0,0.8868663561295754,2.881149808972984,0.001494314312251686,1.0,1.0,-5.0201345228667265,354194.4007451197,1553132.8563115255,4.384972921774584,1553132.8563115255,4.384972921774584,0.7630283920203436,0.09227221781191577,3.864035406676158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864035406676158,1.2782249517708624,1.2785175661221735,3.0229697842487697,6405.310226392535,15243.107769423557,6486.914015070042,0.0003431999411429788,23382.50542745189,2384.3519884417096,19389.820095330244,1977.2113917933489,0.8292447597410116,0.8292447597410116,35044.269143436504,35405.22815468563,0.9872724364539468,0.8,4229.4720255786215,4273.035954225843,0.9872724364539468,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.557476319375584,4.964526940982084,-2.3545019230199626,7.319028864002046,3.5,3.5,1.0,0.6,0.00022891050428579655,0.8512001375137214,0.0002689267707996658,197.81107537974046,0.0,0.0,0.0,0.0009002004323308443,9.083572298427182e-05,0.00013807478130152475,0.0005335258437181588,0.09225663731884122,0.09225663731884122,0.09225663731884122,0.09227471838095175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491374.7213098934,594.4602359034731,0.0,0.09225663731884122,0.09227221781191577,0.09227221781191577,0.375,0.375,0.5,9.139043490998,0.013274081443285013,0.013274081443285013,3.979039320256561e-13,1.617122967445539e-05,0.013274081443285013,3.979039320256561e-13,26034.333675652586,19864.935761854274,0.7630283920203436,1.0074571049094683,0.6176170789933855,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0337911210143,262.0337911210143,-11.116208878985674,246.26893626610996,277.79865478726197,122432.91885137103,122441.69502197164,-8.776170600609815,0.0,nan,277.79865478726197,4.648654787261989,271.49270812042533,-1.6572918795746432,265.18675922697116,-7.963240773028815,258.8808145888481,-14.269185411151852,252.5748737364693,-20.575126263530677,246.26893626610996,-26.881063733890016,1.0,1.0,26022.01252070864,26022.01252070864,277.09425299077867,3.9442529907786934,277.09425299077867,277.09425299077867,76723.58337161879,76723.74156137313,-0.1581897543364903,0.0,8546.071908451686,8546.071908451686,0.8892735576836774,3883.3555837095387,277.09425299077867,3.9442529907786934,1.0,0.002,0.2948684616170666,0.004446019388322509,0.00045685798023328497,0.0015431405281338265,0.22842899011664247,0.22842899011664247,0.0,-1.491632888386829e-09,1.0,1.0000272080228385,0.013274081442887109,0.09227221781191577,0.0,2.5074860216817393e-06,3.2079598340345106,0.0,1601841.3391116627,268.11660756691964,1.6171229276551458e-05,1.0,1279353.0278118849,2619.1084686104678,,,,,,,,,,,,,,,,,11.0,15243.107769423557
630.0,-28.58754743535365,4.965392264124505,34.97996598802082,26.17223906507718,6.407285488169167,-25.088064143102088,-38.69427839582784,2.9078021971037935,-5.033130074585642,-5.033263544995712,39.96043012784349,40760.65440638138,25746.538708484557,25746.538708484557,66507.19311486594,76756.180085692,76744.9154344626,25746.538708484557,102491.45414294716,102491.45414294716,102491.45414294716,128523.23002167372,124398.64110310002,4124.588918573709,0.0,90346.24335876343,54350.71768405936,39995.028527448965,26031.775878726563,66026.80440617554,19862.461689605185,1450.0,0.0,0.8868927281900043,2.8811635597887184,0.001494314312251686,1.0,1.0,-4.878762432359622,354196.40393527405,1552827.7969724298,4.384086850458804,1552827.7969724298,4.384086850458804,0.7630083242164433,0.09224885582117336,3.863673202439612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863673202439612,1.2781789329372755,1.2784715367538437,3.0227952463281724,6404.940401482765,15243.107769423557,6487.148151984611,0.0003432918295509616,23383.510619303084,2384.454489484491,19390.519946236334,1977.2827567249096,0.829239042072214,0.8292390420722141,35041.64115473528,35405.22815468563,0.987179892203837,0.8,4229.154855183375,4273.035954225843,0.987179892203837,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.557876686946494,4.965392264124505,-2.35416387190522,7.319556136029725,3.5,3.5,1.0,0.6,0.00022891050428579655,0.8472793948683126,0.0002701712158612977,197.7747876535104,0.0,0.0,0.0,0.0009002004323308443,9.133746217051862e-05,0.00013757304211527795,0.0005315372761988956,0.0922488556922115,0.0922488556922115,0.0922488556922115,0.09227790269415116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491214.21593246673,594.5122192507613,0.0,0.0922488556922115,0.09224885582117336,0.09224885582117336,0.375,0.375,0.5,9.165185792733723,0.15450111263606914,0.15450111263606914,3.410605131648481e-13,0.00013347041004863058,0.15450111263606914,3.410605131648481e-13,26031.775878726563,19862.461689605185,0.7630083242164433,1.0072756619529124,0.6173349562040746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0564675604456,262.0564675604456,-11.093532439554394,246.30655187018436,277.8063844000105,122359.36510002594,122232.9890265281,126.37607349785665,0.0,nan,277.8063844000105,4.656384400010495,271.50641750761713,-1.6435824923828477,265.2064503248138,-7.943549675186205,258.9064836970169,-14.243516302983096,252.60651756303113,-20.543482436968844,246.30655187018436,-26.843448129815613,1.0,1.0,26022.01252070864,26022.01252070864,277.0968756647581,3.9468756647581245,277.0968756647581,277.0968756647581,76747.07842544945,76744.9154344626,2.1629909868497634,0.0,8546.071908451686,8546.071908451686,0.8892963988918394,3882.99156845181,277.0968756647581,3.9468756647581245,1.0,0.002,0.29399312026628555,0.004449954548873561,0.0004555018965306493,0.0015444981033968777,0.22775094826532463,0.22775094826532463,0.0,-7.247327737935905e-14,1.0,1.000316570680084,0.15450111263572808,0.09224885582117336,0.0,2.9178045117153917e-05,37.32900579684829,0.0,1601841.8136964987,268.11686992541433,0.00013347040970757007,1.0,1279352.528483904,2619.1105124772002,,,,,,,,,,,,,,,,,7.0,15243.107769423557
660.0,-29.037680206898752,4.937661633367146,34.9515789176349,24.217689327802532,6.455529060237592,-25.48796318445099,-39.06553981415925,2.9354602082292476,-5.107508282257982,-5.107508282258338,40.02414980031463,44080.650226742306,25866.312532735617,25866.312532735617,69946.96275947793,75085.57433410187,75392.35973511974,25866.312532735617,101258.67226785535,101258.67226785535,101258.67226785535,127287.9141982306,123161.1854041192,4126.728794111409,0.0,89965.88097511262,59086.287901329735,34310.658970869874,26029.24193037526,60339.900901245135,19864.9654231189,1450.0,0.0,0.8862831343534461,2.8732927548549174,0.001494314312251686,1.0,1.0,-5.107508282257982,353172.2862147429,1555574.7610436422,4.404577657313094,1555574.7610436422,4.404577657313094,0.7631787923849271,0.09585410975054018,4.205750970783243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.205750970783243,1.2780508860378814,1.2783434605416433,3.290753925942339,6972.7126894250305,16243.107769423557,6487.7975550408855,0.00019333977742759173,21391.157393790756,2181.291000881112,19392.46105542959,1977.480694776462,0.9065643666882032,0.9065643666882032,37502.392287038056,35405.22815468563,1.0745817703610185,0.8,4526.141447581314,4273.035954225843,1.0745817703610185,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.58373212922744,4.937661633367146,-2.415945341113485,7.3536069744806305,3.5,3.5,1.0,0.6,0.00022891050428579655,0.8875175878876608,0.0002579222174409138,198.1394759797025,0.0,0.0,0.0,0.0009002004323308443,8.76145094467365e-05,0.00014129599483906006,0.000594255767462161,0.09234403616472248,0.09234403616472248,0.09234403616472248,0.09196256385180376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493188.39224867336,593.8712512973608,0.0,0.09234403616472248,0.09585410975054044,0.09585410975053993,0.375,0.375,0.5,8.820364274869618,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26029.24193037526,19864.9654231189,0.7631787923849271,1.1592157380893966,0.7305389894306685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8846914051533,261.8846914051533,-11.265308594846658,245.9417081497291,277.8276748689594,134541.1139842296,135498.44520640236,-957.331222172743,0.0,nan,277.8276748689594,4.6776748689594,271.4504814413715,-1.6995185586284833,265.0732879909151,-8.076712009084872,258.69609462944265,-14.453905370557322,252.31890135050241,-20.831098649497562,245.9417081497291,-27.208291850270882,1.0,1.0,26022.01252070864,26022.01252070864,276.8643645667824,3.7143645667824217,276.8643645667824,276.8643645667824,75188.38750956184,75392.35973511974,-203.9722255578963,0.0,8546.071908451686,8546.071908451686,0.8675946488645866,4226.77972563716,276.8643645667824,3.7143645667824217,1.0,0.002,0.4112689967003343,0.0039240562780180075,0.0006371067445761228,0.0013657001262358825,0.3185533722880614,0.3185533722880614,0.0,2.8068708120051328e-06,0.9592184839459287,0.9592184839459287,0.0,0.09194503383489981,0.003909075915640369,0.0,0.0,0.0,1601755.9593980315,268.042491717742,0.0,1.0,1279608.042288206,2618.064927942505,,,,,,,,,,,,,,,,,19.0,16243.107769423557
690.0,-29.421833649417287,4.9551856005699735,34.94860918395525,24.513373849354707,6.686927472007743,-25.809958502257988,-39.364650508481986,3.238949203481759,-5.05456363488139,-5.054563634881753,40.14205613357843,43666.236903185745,25775.104281288193,25775.104281288193,69441.34118447395,75203.0036952885,75754.8969169392,25775.104281288193,101530.00119822739,101530.00119822739,101530.00119822739,127620.92711564568,123688.86570840163,3932.061407244049,0.0,89748.71387498343,58903.365737608954,34272.60904152719,26090.925917418295,60363.534958945485,19921.042425259224,1450.0,0.0,0.8861254438322859,2.8789050989906886,0.001494314312251686,1.0,1.0,-5.05456363488139,353902.3564740926,1560667.4031463687,4.409881354549888,1560667.4031463687,4.409881354549888,0.7635237817282652,0.09446354326461613,4.197137928002761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.197137928002761,1.27664752175576,1.276939774997972,3.2876247017896385,6966.082238942063,16243.107769423557,6494.929830100948,0.00019501474945736897,21383.312965769273,2180.4910918376077,19413.779902875962,1979.6546122147688,0.9078939233576121,0.9078939233576121,37440.93816567977,35405.22815468563,1.07238111254187,0.8,4518.7245861801675,4273.035954225843,1.07238111254187,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.564043105389462,4.9551856005699735,-2.372491522752896,7.32767712332287,3.5,3.5,1.0,0.6,0.00022891050428579655,0.9234902527752844,0.0002478753875288579,198.45177456601746,0.0,0.0,0.0,0.0009002004323308443,8.471763225140976e-05,0.00014419287203438678,0.0006051973721631735,0.09246070085118142,0.09246070085118142,0.09246070085118142,0.09212579819868405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495198.05549846287,593.2204275954621,0.0,0.09246070085118142,0.0944635432646165,0.09446354326461576,0.375,0.375,0.5,8.522893050989644,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26090.925917418295,19921.042425259224,0.7635237817282652,1.150385596729921,0.7233876699382181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79587010814686,261.79587010814686,-11.35412989185312,245.58683532737575,278.0049049147531,136832.59515609354,137327.5974060942,-495.00225000068167,0.0,nan,278.0049049147531,4.854904914753149,271.52129099112886,-1.6287090088711125,265.0376770527363,-8.112322947263692,258.5540631348218,-14.595936865178203,252.07044922806537,-21.079550771934606,245.58683532737575,-27.563164672624225,1.0,1.0,26022.01252070864,26022.01252070864,276.95973071326443,3.8097307132644573,276.95973071326443,276.95973071326443,75815.37458746662,75754.8969169392,60.47767052742711,0.0,8546.071908451686,8546.071908451686,0.8681428818475055,4218.123617642776,276.95973071326443,3.8097307132644573,1.0,0.002,0.48173374984482686,0.0035917443200715426,0.0007463472400912856,0.001247607752451016,0.37317362004564275,0.37317362004564275,0.0,-6.045007457698617e-06,0.9751351792867444,0.9751351792867444,0.0,0.09211472419740259,0.0023488190672135414,0.0,0.0,0.0,1601816.941503413,268.0954363651186,0.0,1.0,1279425.8439444583,2618.810439116617,,,,,,,,,,,,,,,,,13.0,16243.107769423557
720.0,-29.75505012085472,4.988168322878102,34.952999645668584,24.686914414074295,6.846441222346386,-26.0936172655772,-39.628277777787275,3.417003147426888,-4.9870496757586125,-4.987049675758967,40.268473738741584,43349.72866459815,25686.186346490453,25686.186346490453,69035.9150110886,75171.00756109998,75991.34843075376,25686.186346490453,101677.5347772442,101677.5347772442,101677.5347772442,127838.37925446997,124011.74254722588,3826.636707244087,0.0,89620.97829666738,58777.21166711509,34270.85181061366,26160.844477225764,60431.696287839426,19984.221460108118,1450.0,0.0,0.8860114101142758,2.886074404117806,0.001494314312251686,1.0,1.0,-4.9870496757586125,354835.0450801744,1566141.652398355,4.413717512159736,1566141.652398355,4.413717512159736,0.7638981791090618,0.09435818725071904,4.192053663877536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.192053663877536,1.2758256155858643,1.2761176806753256,3.2857575617436776,6962.125993235337,16243.107769423557,6499.113305235867,0.00019601074370404124,21378.77648583592,2180.0284996238183,19426.284590012394,1980.9297354358926,0.9086714856148522,0.9086714856148522,37404.650067901384,35405.22815468563,1.0710820680709487,0.8,4514.344997215509,4273.035954225843,1.0710820680709487,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.54484848966036,4.988168322878102,-2.314230069869716,7.302398392747818,3.5,3.5,1.0,0.6,0.00022891050428579655,0.9559685611098331,0.00023945400884318056,198.72346220828044,0.0,0.0,0.0,0.0009002004323308443,8.223807691803068e-05,0.00014667242736776589,0.0006148586865368547,0.0925916827882927,0.0925916827882927,0.0925916827882927,0.09234333303320216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496893.74934398045,592.6718855291921,0.0,0.0925916827882927,0.0943581872507193,0.09435818725071878,0.375,0.375,0.5,8.299180550226161,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26160.844477225764,19984.221460108118,0.7638981791090618,1.1423792355962807,0.7173343018226902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.70875226772677,261.70875226772677,-11.441247732273212,245.27219543064732,278.14530911879535,138539.78286477746,139024.88447778721,-485.10161300974244,0.0,nan,278.14530911879535,4.995309118795376,271.5706865607519,-1.5793134392480965,264.99606367464054,-8.153936325359439,258.4214408240432,-14.728559175956775,251.84681799748236,-21.303182002517616,245.27219543064732,-27.877804569352662,1.0,1.0,26022.01252070864,26022.01252070864,277.0549125315332,3.9049125315332276,277.0549125315332,277.0549125315332,76038.46490554241,75991.34843075376,47.11647478865052,0.0,8546.071908451686,8546.071908451686,0.8684664893746296,4213.013932196924,277.0549125315332,3.9049125315332276,1.0,0.002,0.542363565418705,0.003334826813198916,0.0008403982063606624,0.0011554888565730797,0.4201991031803312,0.4201991031803312,0.0,-4.112937066258048e-06,0.9785559582967412,0.9785559582967412,0.0,0.09233476634827072,0.0020234209024483176,0.0,0.0,0.0,1601894.645788185,268.16295032424136,0.0,1.0,1279193.4285736373,2619.761860128421,,,,,,,,,,,,,,,,,15.0,16243.107769423557
750.0,-30.04429532540498,5.025229291067172,34.95833597385369,24.770066106598847,6.9317160500667825,-26.344766203455624,-39.86178921824319,3.502301071748374,-4.947832682974536,-4.947832682974935,40.3615887919366,43115.28478140597,25680.634583158422,25680.634583158422,68795.9193645644,75118.22527204793,76095.76960079955,25680.634583158422,101776.40418395797,101776.40418395797,101776.40418395797,127985.02557593568,124269.5887685039,3715.4368074317777,0.0,89559.67114625324,58694.195444727186,34294.97300169562,26208.62139197771,60503.594393673324,20027.961071972422,1450.0,0.0,0.8858737310409104,2.8902453247937028,0.001494314312251686,1.0,1.0,-4.947832682974536,355377.70309531974,1570183.0749531428,4.418350001356125,1570183.0749531428,4.418350001356125,0.7641745352581899,0.09392074010402773,4.189608748684234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.189608748684234,1.2754322507868583,1.2757242258262973,3.284854014079948,6960.211484158642,16243.107769423557,6501.1188689014525,0.00019649180052200234,21376.619278442136,2179.808525688399,19432.27935402115,1981.541031241163,0.9090436191478691,0.9090436191478691,37387.19675465655,35405.22815468563,1.0704573850321641,0.8,4512.238567207779,4273.035954225843,1.0704573850321641,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.543650036682122,5.025229291067172,-2.2755907752180944,7.300820066285266,3.5,3.5,1.0,0.6,0.00022891050428579655,0.985161057333635,0.0002323584581239427,198.95990177909312,0.0,0.0,0.0,0.0009002004323308443,8.009798153283701e-05,0.00014881252275295953,0.000623466247239571,0.09268836671848713,0.09268836671848713,0.09268836671848713,0.09246241637694451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498349.2276684041,592.1997411035654,0.0,0.09268836671848713,0.09392074010402778,0.09392074010402769,0.375,0.375,0.5,8.091925760994867,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26208.62139197771,20027.961071972422,0.7641745352581899,1.1370550800161747,0.7126069982036374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6087173104196,261.6087173104196,-11.541282689580385,244.9959498822871,278.2214845623705,139841.85658999564,140399.41594697916,-557.5593569835146,0.0,nan,278.2214845623705,5.071484562370529,271.57637788010817,-1.5736221198918088,264.9312710070939,-8.218728992906051,258.28616377609126,-14.86383622390872,251.64105675456688,-21.5089432454331,244.9959498822871,-28.15405011771287,1.0,1.0,26022.01252070864,26022.01252070864,277.1063481402105,3.9563481402105367,277.1063481402105,277.1063481402105,76123.73179273258,76095.76960079955,27.96219193302386,0.0,8546.071908451686,8546.071908451686,0.8686221014753224,4210.556792427656,277.1063481402105,3.9563481402105367,1.0,0.002,0.586303178819598,0.0031389364833995436,0.000908556956888079,0.0010860449998733555,0.4542784784440395,0.4542784784440395,0.0,-5.398043238565714e-06,0.9844032890049518,0.9844032890049518,0.0,0.09245588546418418,0.001464854639843556,0.0,0.0,0.0,1601939.7517358637,268.20216731702544,0.0,1.0,1279058.383874706,2620.3149056993907,,,,,,,,,,,,,,,,,15.0,16243.107769423557
780.0,-30.283826626626027,5.053894949983527,34.965213757481564,24.836051801126473,6.999057102211736,-26.553746151690678,-40.05616024425251,3.569978549813947,-4.935330159632258,-4.935330159632628,40.33519836234411,42898.84583278228,25722.254657261597,25722.254657261597,68621.10049004387,75077.6963654,76267.13761884996,25722.254657261597,101989.39227611155,101989.39227611155,101989.39227611155,128192.8494283785,124558.66988592238,3634.1795424561087,0.0,89511.03129990057,58626.27305100012,34316.39805433383,26203.457152266947,60519.85520660078,20022.034749512713,1450.0,0.0,0.8860334895244951,2.891576030127804,0.001494314312251686,1.0,1.0,-4.935330159632258,355550.84132338176,1569036.8660650088,4.4129746964596075,1569036.8660650088,4.4129746964596075,0.7640989749240222,0.0929949174562198,4.1876664939318795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1876664939318795,1.2751203179852257,1.2754122216162525,3.2841343949006077,6958.686697469553,16243.107769423557,6502.707479744801,0.00019687449908353666,21374.91880731337,2179.6351258904288,19437.027818141756,1982.0252398262155,0.9093380888769239,0.9093380888769238,37373.33028990068,35405.22815468563,1.0699611332177377,0.8,4510.565031813487,4273.035954225843,1.0699611332177377,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.5526345158071075,5.053894949983527,-2.2587574046039918,7.312652354587518,3.5,3.5,1.0,0.6,0.00022891050428579655,1.0100642809585565,0.000226629639916144,199.15685980059183,0.0,0.0,0.0,0.0009002004323308443,7.835599115143263e-05,0.00015055451313436392,0.0006304720901630029,0.09262895586594422,0.09262895586594422,0.09262895586594422,0.09252166958845169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498698.67965208174,592.0838513264829,0.0,0.09262895586594422,0.09299491745621988,0.09299491745621971,0.375,0.375,0.5,7.993313033642869,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26203.457152266947,20022.034749512713,0.7640989749240222,1.1338609495311467,0.7088392013882973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.52080246525907,261.52080246525907,-11.62919753474091,244.76496526235047,278.27663964532,140973.05670146018,141463.00722457698,-489.950523116829,0.0,nan,278.27663964532,5.12663964532004,271.57430481358875,-1.5756951864112239,264.87196993292895,-8.278030067071029,258.16963501186945,-14.980364988130532,251.4673001254969,-21.682699874503072,244.76496526235047,-28.385034737649505,1.0,1.0,26022.01252070864,26022.01252070864,277.1389029191254,3.988902919125451,277.1389029191254,277.1389029191254,76221.50052588155,76267.13761884996,-45.63709296840534,0.0,8546.071908451686,8546.071908451686,0.8687457187114769,4208.604826401539,277.1389029191254,3.988902919125451,1.0,0.002,0.6005647602131658,0.003074804260526389,0.0009306813469190591,0.0010633662156863594,0.4653406734595295,0.4653406734595295,0.0,-5.952437394581532e-06,0.9948903047871281,0.9948903047871281,0.0,0.09251974177167234,0.0004751756845474597,0.0,0.0,0.0,1601954.1269931805,268.2146698403677,0.0,1.0,1279015.3247794525,2620.4912791804427,,,,,,,,,,,,,,,,,10.0,16243.107769423557
810.0,-30.501260539346006,5.090030858080312,34.967516784063434,24.857194593083136,7.034673374551239,-26.744979817696134,-40.237185708805896,3.5915459508769274,-4.891118056328082,-4.891118056328404,40.515806164925834,42697.79937789037,25701.458454602438,25701.458454602438,68399.2578324928,75005.86139198519,76166.2929092363,25701.458454602438,101867.75136383875,101867.75136383875,101867.75136383875,128152.5103526259,124594.57774587517,3557.932606750733,0.0,89496.22080704386,58566.59870512897,34366.246779905436,26284.758988787155,60651.00576869259,20098.253095920354,1450.0,0.0,0.8856035988196762,2.8962856242990243,0.001494314312251686,1.0,1.0,-4.891118056328082,356163.63311040186,1576893.8158990196,4.427441965727652,1576893.8158990196,4.427441965727652,0.7646352437355082,0.09345975745190391,4.187074869641175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.187074869641175,1.275025617755059,1.2753145913951758,3.2839143083363056,6958.220360449461,16243.107769423557,6503.191808681462,0.0001969914658843587,21374.40184218954,2179.582410118597,19438.475509744727,1982.1728632861098,0.9094278124488323,0.9094278124488323,37369.10621284915,35405.22815468563,1.0698099714675269,0.8,4510.055230463365,4273.035954225843,1.0698099714675269,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.548145262659529,5.090030858080312,-2.2167092853745394,7.306740143454851,3.5,3.5,1.0,0.6,0.000226629639916144,1.0229632996890874,0.00022154229773934636,199.33695121778922,0.0,1.5141659516368622e-05,42.911463069388674,0.001354450217821903,7.676517194868987e-05,0.00014986446796745414,0.000627493747678672,0.09285673410310484,0.09285673410310484,0.09285673410310484,0.09262739903152012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500602.08307623485,591.4684520810855,0.0,0.09285673410310484,0.09345975745190394,0.0934597574519039,0.375,0.375,0.5,7.781617416584948,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26284.758988787155,20098.253095920354,0.7646352437355082,1.1277514192155373,0.703991612945857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41102.885770159075,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4302869376766,261.4302869376766,-11.719713062323365,244.55677500963048,278.303798776871,141904.15364152764,142408.7163277706,-504.56268624298053,0.0,nan,278.303798776871,5.153798776871042,271.5543943906787,-1.5956056093212965,264.80498940589456,-8.345010594105418,258.0555844240121,-15.094415575987853,251.30617961897292,-21.843820381027058,244.55677500963048,-28.593224990369492,1.0,1.0,26022.01252070864,26022.01252070864,277.17131489826807,4.021314898268088,277.17131489826807,277.17131489826807,76172.83689590878,76166.2929092363,6.543986672477331,0.0,8546.071908451686,8546.071908451686,0.8687833730341106,4208.010243989381,277.17131489826807,4.021314898268088,1.0,0.002,0.6256297165183519,0.00296646140433015,0.0009696128017186236,0.0010242295785479066,0.48480640085931176,0.48480640085931176,0.0,-6.1576197334699614e-06,0.9910552804483084,0.9910552804483084,0.0,0.0926237861321275,0.0008359713197764021,0.0,0.0,0.0,1602004.9433790063,268.2588819436719,0.0,1.0,1278863.032259803,2621.1152153478597,,,,,,,,,,,,,,,,,15.0,16243.107769423557
