time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
840.0,-30.6924454100971,5.125780712998103,34.96626764043567,24.837336223013722,7.043092583421869,-26.916777982323183,-40.403994417842455,3.570916008347004,-4.85438445334222,-4.854384453342563,40.57835528212206,42566.44092152983,25698.92530332721,25698.92530332721,68265.36622485705,74897.92051188077,76032.33900186521,25698.92530332721,101731.26430519242,101731.26430519242,101731.26430519242,128051.79671502567,124523.57821174759,3528.218503278077,0.0,89512.69203211016,58510.84035845939,34446.50185961197,26320.532409833253,60767.03426944523,20130.6044941292,1450.0,0.0,0.8855643723134243,2.900203194087574,0.001494314312251686,1.0,1.0,-4.85438445334222,356673.4008937324,1579621.797254204,4.428762541013923,1579621.797254204,4.428762541013923,0.7648251251410279,0.09453271142474048,4.1877329618814425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1877329618814425,1.2751310991786475,1.2754136093592827,3.28415875401274,6958.738311505149,16243.107769423557,6502.65383050518,0.00019686155102271565,21374.976114020024,2179.6409695482175,19436.86745697432,1982.0088875379788,0.9093281486394512,0.9093281486394512,37373.80485007751,35405.22815468563,1.069978115974779,0.8,4510.622306199325,4273.035954225843,1.069978115974779,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.54759843411001,5.125780712998103,-2.1802392737331586,7.306019986731261,3.5,3.5,1.0,0.6,0.00022154229773934636,1.0201975596874424,0.00021715627099443388,199.49554059626445,0.0,3.380317597748375e-05,95.79820072018896,0.0023685454971464157,7.532577519828401e-05,0.00014621652254106235,0.0006123157510168878,0.09291405851110518,0.09291405851110518,0.09291405851110518,0.09274858023010468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501657.9253393582,591.1248098375637,0.0,0.09291405851110518,0.09453271142474057,0.09453271142474041,0.375,0.375,0.5,7.626588649293658,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26320.532409833253,20130.6044941292,0.7648251251410279,1.123394732778363,0.7004857392379442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41155.772507809874,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3390163877758,261.3390163877758,-11.810983612224163,244.37204700706712,278.30598575729874,142680.4721090143,143189.2064192137,-508.73431019936584,0.0,nan,278.30598575729874,5.155985757298765,271.51919825309415,-1.6308017469058314,264.73241027945943,-8.417589720540548,257.94562239590346,-15.204377604096521,251.15883463383224,-21.991165366167735,244.37204700706712,-28.777952992932853,1.0,1.0,26022.01252070864,26022.01252070864,277.1923741763938,4.042374176393821,277.1923741763938,277.1923741763938,76031.53117209183,76032.33900186521,-0.8078297733882209,0.0,8546.071908451686,8546.071908451686,0.8687414883042821,4208.67162669085,277.1923741763938,4.042374176393821,1.0,0.002,0.6793786911447192,0.0027300570040944888,0.0010529941880908628,0.0009413330106180321,0.5264970940454314,0.5264970940454314,0.0,-5.672801291105051e-06,0.9810434642755242,0.9810434642755242,0.0,0.09274069870348584,0.0017920127212546501,0.0,0.0,0.0,1602047.1425788614,268.29561554665776,0.0,1.0,1278736.470911446,2621.633890761763,,,,,,,,,,,,,,,,,16.0,16243.107769423557
870.0,-30.85118982772981,5.149799167175755,34.97062271689311,24.904095916450046,7.0998977676517905,-27.054082640542706,-40.53778740400446,3.639154876525823,-4.85239664360347,-4.85239664360386,40.54228780681589,42412.66321796169,25755.654212757505,25755.654212757505,68168.3174307192,74905.09538100142,76199.81649988494,25755.654212757505,101955.47071264245,101955.47071264245,101955.47071264245,128263.66235864483,124812.6727896742,3450.989568970638,0.0,89464.99154846281,58430.29723761239,34482.9936787227,26308.191646002386,60791.185324725084,20118.351276440146,1450.0,0.0,0.8857055921795226,2.9004153095643996,0.001494314312251686,1.0,1.0,-4.85239664360347,356701.00289134285,1578048.3362051193,4.424008689108787,1578048.3362051193,4.424008689108787,0.7647181359763735,0.09337228063300859,4.185826472982226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.185826472982226,1.274825718735203,1.2751025695468385,3.2834499739581062,6957.236491620655,16243.107769423557,6504.211302208031,0.00019723812207493566,21373.31590927675,2179.471675778859,19441.522844120147,1982.4836049130079,0.9096165951340224,0.9096165951340224,37360.19252300151,35405.22815468563,1.0694910024412567,0.8,4508.979442530652,4273.035954225843,1.0694910024412567,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.559844440719613,5.149799167175755,-2.17234844128409,7.322147608459845,3.5,3.5,1.0,0.6,0.00021715627099443388,1.0167661848825846,0.0002135754259171305,199.62739098880863,0.0,2.916642588486635e-05,82.65765095771123,0.003243538273692406,7.418935164302362e-05,0.00014296691935141025,0.000598434715781848,0.09284830293390564,0.09284830293390564,0.09284830293390564,0.09277015527332752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501842.75617447967,591.0622325796436,0.0,0.09284830293390564,0.09337228063300865,0.09337228063300852,0.375,0.375,0.5,7.552318659118266,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26308.191646002386,20118.351276440146,0.7647181359763735,1.1213520030344544,0.697677845750304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41142.6319580474,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2827881992099,261.2827881992099,-11.867211800790074,244.21927965911956,278.34629674081026,143529.175217779,143842.53562982602,-313.3604120470155,0.0,nan,278.34629674081026,5.196296740810283,271.52089335441167,-1.6291066455883083,264.695489906398,-8.454510093601982,257.8700864743696,-15.279913525630377,251.04468306015008,-22.1053169398499,244.21927965911956,-28.930720340880413,1.0,1.0,26022.01252070864,26022.01252070864,277.2139590009732,4.063959000973227,277.2139590009732,277.2139590009732,76172.65043753097,76199.81649988494,-27.166062353964662,0.0,8546.071908451686,8546.071908451686,0.8688628275307877,4206.755605347137,277.2139590009732,4.063959000973227,1.0,0.002,0.6975263519245929,0.0026457370185343056,0.0010811263763378597,0.0009121924745776,0.5405631881689299,0.5405631881689299,0.0,-6.681149084540421e-06,0.9935230420965291,0.9935230420965291,0.0,0.09276751230199752,0.0006047683310110692,0.0,0.0,0.0,1602049.4255965385,268.2976033563965,0.0,1.0,1278729.6213888128,2621.6619656780276,,,,,,,,,,,,,,,,,10.0,16243.107769423557
900.0,-31.004782119189937,5.171424236392344,34.97055879069459,24.866871220897906,7.086762846897204,-27.192065673819585,-40.67113831462336,3.6007944087495862,-4.83404250599483,-4.8340425059951535,40.63607547105172,42311.53306874326,25764.076861647805,25764.076861647805,68075.60993039106,74823.79362705244,76062.81030729724,25764.076861647805,101826.88716894505,101826.88716894505,101826.88716894505,128175.56953816657,124777.51123790604,3398.058300260523,0.0,89493.74824242882,58397.14870686296,34551.777261739844,26348.682369221522,60900.45963096137,20156.729949101613,1450.0,0.0,0.8854587645371753,2.902374424342155,0.001494314312251686,1.0,1.0,-4.83404250599483,356955.94091036153,1582142.3343668196,4.432318258471361,1582142.3343668196,4.432318258471361,0.7649995421648536,0.0937402178583667,4.186976037632443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186976037632443,1.2750097608128825,1.275282085742374,3.2838776347586833,6958.142653539188,16243.107769423557,6503.272444343886,0.00019701095285803825,21374.31583989521,2179.573640325209,19438.71653513585,1982.1974410360165,0.9094427480506038,0.9094427480506038,37368.400560781454,35405.22815468563,1.0697847195979682,0.8,4509.970065734494,4273.035954225843,1.0697847195979682,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.561662628571571,5.171424236392344,-2.153117870685923,7.324542107078267,3.5,3.5,1.0,0.6,0.0002135754259171305,1.0162386452305499,0.00021016266889621927,199.75511002298617,0.0,2.3827825343906365e-05,67.52805702463064,0.0039583730340095975,7.307247606881681e-05,0.0001405029498483137,0.0005882824842315624,0.09296412454060525,0.09296412454060525,0.09296412454060525,0.09280694724384532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503016.4935451824,590.6810805162661,0.0,0.09296412454060525,0.09374021785836735,0.09374021785836606,0.375,0.375,0.5,7.4044370028836175,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26348.682369221522,20156.729949101613,0.7649995421648536,1.1178176707188905,0.6947654143357626,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41127.50236411432,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2029690580131,261.2029690580131,-11.947030941986895,244.07191439233216,278.33402396782503,144034.72045316026,144479.7698378547,-445.0493846944077,0.0,nan,278.33402396782503,5.1840239678250555,271.4816021812111,-1.6683978187888897,264.6291799292837,-8.520820070716297,257.77675786555324,-15.373242134446741,250.92433601187324,-22.22566398812674,244.07191439233216,-29.078085607667816,1.0,1.0,26022.01252070864,26022.01252070864,277.2162816572118,4.066281657211846,277.2162816572118,277.2162816572118,76042.57711350838,76062.81030729724,-20.23319378886663,0.0,8546.071908451686,8546.071908451686,0.8687896632472469,4207.910917820605,277.2162816572118,4.066281657211846,1.0,0.002,0.7256346954955741,0.0025206514171871373,0.0011247355317660322,0.0008684790618489762,0.5623677658830161,0.5623677658830161,0.0,-6.785406384991668e-06,0.9899995790957065,0.9899995790957065,0.0,0.09280277622412286,0.0009374416342438408,0.0,0.0,0.0,1602070.5027818824,268.31595749400515,0.0,1.0,1278666.3737006297,2621.921226102214,,,,,,,,,,,,,,,,,19.0,16243.107769423557
930.0,-31.15336094633791,5.197573269601547,34.96353514573329,24.790379858482652,7.053886213155758,-27.330637428618527,-40.804838052112586,3.5221660107819313,-4.7954094470220525,-4.79540944702246,40.631096717901755,42246.293685299395,25731.930495306817,25731.930495306817,67978.22418060621,74680.81458177707,75783.58154642154,25731.930495306817,101515.51204172836,101515.51204172836,101515.51204172836,127876.26257092548,124368.48556295337,3507.777007972112,0.0,89551.3829560333,58380.890954456394,34633.88000175211,26360.750529197114,60994.63053094923,20165.673789937373,1450.0,0.0,0.8856746296635105,2.906501519861048,0.001494314312251686,1.0,1.0,-4.7954094470220525,357493.0192491295,1581924.8014847354,4.4250508857693935,1581924.8014847354,4.4250508857693935,0.7649886056014192,0.09658133553817186,4.189277963036792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.189277963036792,1.2753791060458552,1.2756471570769217,3.284731530552587,6959.951956261784,16243.107769423557,6501.389802208019,0.0001965569652668767,21376.328748335865,2179.778899862427,19433.08919180533,1981.6236117130043,0.9090938589404968,0.9090938589404968,37384.835246177296,35405.22815468563,1.0703728683241833,0.8,4511.953558152223,4273.035954225843,1.0703728683241833,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.554723228208688,5.197573269601547,-2.1178298562852524,7.3154031258867995,3.5,3.5,1.0,0.6,0.00021016266889621927,1.0157241376426647,0.0002069092001534724,199.87879902898095,0.0,2.2723855139794746e-05,64.39940546617831,0.00464008868820344,7.196830544518228e-05,0.000138194363451037,0.0005789346014213264,0.09293791144827782,0.09293791144827782,0.09293791144827782,0.09296157362303162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502922.18767982855,590.7118473642247,0.0,0.09293791144827782,0.09658133553817287,0.09658133553817086,0.375,0.375,0.5,7.41887770758238,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26360.750529197114,20165.673789937373,0.7649886056014192,1.1144952201343927,0.6926231590805889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41124.37371255587,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.11366140340084,261.11366140340084,-12.036338596599137,243.92851769807865,278.29880508183084,144526.06917661382,145023.87922678865,-497.81005017482124,0.0,nan,278.29880508183084,5.148805081830858,271.42474781692107,-1.7252521830789078,264.5506903506928,-8.599309649307202,257.6766324648596,-15.473367535140369,250.8025750080218,-22.347424991978187,243.92851769807865,-29.221482301921327,1.0,1.0,26022.01252070864,26022.01252070864,277.2222413705976,4.072241370597624,277.2222413705976,277.2222413705976,75770.01484773653,75783.58154642154,-13.566698685011943,0.0,8546.071908451686,8546.071908451686,0.8686431548637931,4210.224352851977,277.2222413705976,4.072241370597624,1.0,0.002,0.8346411727929242,0.0020983884296831875,0.0012937995113107106,0.0007219636443828544,0.6468997556553553,0.6468997556553553,0.0,1.5763155693565047e-05,0.9623753530582042,0.9623753530582042,0.0,0.09294749688738103,0.003633838650790831,0.0,0.0,0.0,1602114.8515182491,268.3545905529779,0.0,1.0,1278533.2239602802,2622.4671416564897,,,,,,,,,,,,,,,,,16.0,16243.107769423557
960.0,-31.275179203644342,5.213103182718657,34.97517082356947,24.970255605317675,7.1732998280246845,-27.425123529493472,-40.89728939635677,3.706468771616513,-4.808512330807389,-4.808512330807712,40.6245189394968,42047.16546281286,25805.659947330398,25805.659947330398,67852.82541014325,74840.86315235513,76315.83747374229,25805.659947330398,102121.49742107268,102121.49742107268,102121.49742107268,128475.16866746108,125102.33057059249,3372.8380968686024,0.0,89419.7963154929,58268.96723451491,34612.03231219777,26353.671246388407,60965.703558586174,20159.705948513503,1450.0,0.0,0.8856314790694397,2.90510124486615,0.001494314312251686,1.0,1.0,-4.808512330807389,357310.7914287139,1581637.4382544423,4.426503414381176,1581637.4382544423,4.426503414381176,0.7649676494798141,0.09294403811031002,4.184018345145352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.184018345145352,1.2745367538969854,1.2748004810064897,3.2827757476215758,6955.807886918489,16243.107769423557,6505.68602781734,0.0001975959881638018,21371.75053719475,2179.312052249724,19445.93089765501,1982.9331012787252,0.9098894760076811,0.9098894760076811,37347.28134800886,35405.22815468563,1.0690290204491024,0.8,4507.421200490413,4273.035954225843,1.0690290204491024,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.5706391230473296,5.213103182718657,-2.123260697119409,7.336363879838066,3.5,3.5,1.0,0.6,0.0002069092001534724,1.01288834267035,0.00020427641570835227,199.9803126009875,0.0,2.1676647499285733e-05,61.431619012975766,0.005290388113182012,7.121383369013444e-05,0.00013569536646333797,0.0005677519026338275,0.09293394794309559,0.09293394794309559,0.09293394794309559,0.09291226025254967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502920.1375108412,590.7121857869104,0.0,0.09293394794309559,0.09294403811031085,0.09294403811030917,0.375,0.375,0.5,7.4127051380171,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26353.671246388407,20159.705948513503,0.7649676494798141,1.1129671511940933,0.6896855610369004,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.40592610266,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.10090787418443,261.10090787418443,-12.049092125815548,243.8143676146398,278.3874407442605,145471.81696960653,145540.46020548788,-68.64323588132133,0.0,nan,278.3874407442605,5.237440744260539,271.4728309965723,-1.6771690034276503,264.5582183540105,-8.5917816459895,257.6436034388296,-15.50639656117039,250.72898609679385,-22.42101390320613,243.8143676146398,-29.335632385360185,1.0,1.0,26022.01252070864,26022.01252070864,277.27141925545345,4.121419255453475,277.27141925545345,277.27141925545345,76181.61869214175,76315.83747374229,-134.21878160053166,0.0,8546.071908451686,8546.071908451686,0.8689779049210665,4204.938436871079,277.27141925545345,4.121419255453475,1.0,0.002,0.8350616860899718,0.002097011655165889,0.0012944161759790222,0.0007218377186928324,0.6472080879895111,0.6472080879895111,0.0,1.6253894671854757e-05,0.9996575103382755,0.9996575103382755,0.0,0.09291220573813831,3.1832372171704875e-05,0.0,0.0,0.0,1602099.8125199738,268.3414876691926,0.0,1.0,1278578.3866424526,2622.2819562403697,,,,,,,,,,,,,,,,,11.0,16243.107769423557
990.0,-31.389477552057393,5.224755749459462,34.975035874455486,24.89778968682515,7.141775826908718,-27.53429973028455,-41.0025863913819,3.6320224837123454,-4.79942154869201,-4.7994215486923855,40.7112320447697,42012.04085173504,25812.256542741,25812.256542741,67824.29739447605,74707.19614059522,76079.98942692361,25812.256542741,101892.24596966461,101892.24596966461,101892.24596966461,128280.48892493363,124937.21049370283,3343.2784312307913,0.0,89474.23976159922,58261.491056293686,34680.83189478393,26388.242955269012,61069.074850052944,20193.038197993425,1450.0,0.0,0.885362942686328,2.906072699191693,0.001494314312251686,1.0,1.0,-4.79942154869201,357437.2133657289,1585428.839728431,4.4355449864875265,1585428.839728431,4.4355449864875265,0.7652285994267544,0.0936756143229765,4.186196313029355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186196313029355,1.2748849620747442,1.2751454045634347,3.283587490291478,6957.527872229562,16243.107769423557,6503.90970043207,0.0001971650895825426,21373.636846202007,2179.5044022374623,19440.62133622861,1982.391676691695,0.9095607582423726,0.9095607582423726,37362.83327715103,35405.22815468563,1.0695854976634787,0.8,4509.298153580271,4273.035954225843,1.0695854976634787,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.572063122764765,5.224755749459462,-2.1134834951008803,7.3382392445603415,3.5,3.5,1.0,0.6,0.00020427641570835227,1.0120997795271307,0.00020183426559364876,200.07564367346802,0.0,1.7550168544871385e-05,49.73717765616551,0.005816893169528154,7.036344478504723e-05,0.00013391297092330505,0.0005605859851459469,0.0930466367178072,0.0930466367178072,0.0930466367178072,0.09291514797025928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503948.18279002106,590.3783351040289,0.0,0.0930466367178072,0.09367561432297804,0.09367561432297497,0.375,0.375,0.5,7.287851303436017,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26388.242955269012,20193.038197993425,0.7652285994267544,1.1106160943326824,0.6879429720343735,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.71148474585,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0359008845872,261.0359008845872,-12.114099115412785,243.70368675920878,278.36811405991125,145714.1436566945,146076.4543573584,-362.31070066389003,0.0,nan,278.36811405991125,5.218114059911272,271.43522923463195,-1.71477076536803,264.5023440178355,-8.647655982164451,257.5694585226817,-15.580541477318263,250.63657271325408,-22.513427286745895,243.70368675920878,-29.4463132407912,1.0,1.0,26022.01252070864,26022.01252070864,277.2529127917996,4.102912791799611,277.2529127917996,277.2529127917996,76011.87716658892,76079.98942692361,-68.11226033468847,0.0,8546.071908451686,8546.071908451686,0.8688392890518686,4207.127294594502,277.2529127917996,4.102912791799611,1.0,0.002,0.8579984822600435,0.001945389901376624,0.0013299952291119922,0.0006694223107074104,0.6649976145559962,0.6649976145559962,0.0,-5.824601805974605e-07,0.991827913595858,0.991827913595858,0.0,0.09291008910876805,0.0007655252142084477,0.0,0.0,0.0,1602110.2468433722,268.35057845130797,0.0,1.0,1278547.0531273717,2622.410434482793,,,,,,,,,,,,,,,,,15.0,16243.107769423557
1020.0,-31.439037150004765,5.235680978525256,34.978698075561134,24.982134368643187,7.194158098028381,-27.570343987001905,-41.03951003691179,3.7183873254655424,-4.798182076027899,-4.79818207602824,40.656973828202304,41925.08073981487,25837.19736547525,25837.19736547525,67762.27810529011,74797.41558577838,76238.24186568183,25837.19736547525,102075.43923115708,102075.43923115708,102075.43923115708,128444.55058822324,125135.4776115644,3309.0729766588306,0.0,89412.83146593258,58205.204655105255,34675.14090091925,26369.11135706615,61044.2522579854,20174.105435889735,1450.0,0.0,0.8855664675424956,2.9062051709332906,0.001494314312251686,1.0,1.0,-4.798182076027899,357454.4529436783,1583055.676951543,4.428692002337356,1583055.676951543,4.428692002337356,0.7650658060755492,0.09296643206288914,4.183739573075833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.183739573075833,1.2744922841093564,1.2747495337155057,3.2826715588941546,6955.58712350739,16243.107769423557,6505.913328949625,0.00019765125930836102,21371.509842855106,2179.287508257673,19446.610315950402,1983.0023826638458,0.9099315143825352,0.9099315143825351,37345.29064004842,35405.22815468563,1.0689577933636016,0.8,4507.180943129208,4273.035954225843,1.0689577933636016,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.577447070440116,5.235680978525256,-2.1096487629033867,7.3453297414286425,3.5,3.5,1.0,0.6,0.00020183426559364876,1.0052321215407787,0.00020078374065910813,200.11700441366574,0.0,1.6287158538217922e-05,46.15780729730959,0.0063055079256746915,7.006747666726739e-05,0.00013176678892638137,0.0005512779292484322,0.0929602901411063,0.0929602901411063,0.0929602901411063,0.0929407435150772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503775.36102748266,590.4324430798157,0.0,0.0929602901411063,0.0929664320628904,0.09296643206288788,0.375,0.375,0.5,7.269049204082073,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26369.11135706615,20174.105435889735,0.7650658060755492,1.110051734582856,0.6867981700001987,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.13211438699,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02871935297065,261.02871935297065,-12.121280647029323,243.65083204635084,278.40660338559604,146173.91738433976,146216.973694213,-43.056309873218176,0.0,nan,278.40660338559604,5.256603385596065,271.45545928432404,-1.6945407156759416,264.5042998649004,-8.64570013509956,257.5531388407609,-15.596861159239097,250.60198269589188,-22.5480173041081,243.65083204635084,-29.499167953649135,1.0,1.0,26022.01252070864,26022.01252070864,277.2726698290775,4.122669829077495,277.2726698290775,277.2726698290775,76216.93178956298,76238.24186568183,-21.31007611885434,0.0,8546.071908451686,8546.071908451686,0.8689956470875608,4204.658270941212,277.2726698290775,4.122669829077495,1.0,0.002,0.8586562830268725,0.0019425073474921997,0.0013310183174975415,0.0006683999350494543,0.6655091587487707,0.6655091587487707,0.0,-5.817474530043706e-07,0.9997226305642866,0.9997226305642866,0.0,0.09294064601608756,2.5786046801575145e-05,0.0,0.0,0.0,1602111.669406715,268.3518179239721,0.0,1.0,1278542.780867974,2622.4279529070927,,,,,,,,,,,,,,,,,12.0,16243.107769423557
1050.0,-31.445848962555903,5.238853802875458,34.98016584026698,24.988367256615334,7.2003655250473235,-27.552616456419006,-41.02443389184771,3.724725660760936,-4.795990655659864,-4.79599065566026,40.652705845315026,41828.102525972994,25839.72448072947,25839.72448072947,67667.82700670246,74794.33483296119,76253.45705556317,25839.72448072947,102093.18153629263,102093.18153629263,102093.18153629263,128461.53768438088,125153.38952820738,3308.1481561735013,0.0,89408.57736241042,58199.93544789237,34676.268793908945,26368.356148088253,61044.6249419972,20173.196142984583,1450.0,0.0,0.8855931859225211,2.9064393961373614,0.001494314312251686,1.0,1.0,-4.795990655659864,357484.9345686233,1582869.1165074222,4.427792512200462,1582869.1165074222,4.427792512200462,0.7650532338720392,0.09295166277103714,4.1835693945044055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1835693945044055,1.2744652598799235,1.2747211651041375,3.282607636475371,6955.451679572467,16243.107769423557,6506.052706118334,0.00019768516555201894,21371.362329942167,2179.272466126778,19447.026923634792,1983.0448648248682,0.9099572887961709,0.9099572887961709,37344.075383897536,35405.22815468563,1.068914312236965,0.8,4507.034274586255,4273.035954225843,1.068914312236965,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.5779925960004935,5.238853802875458,-2.107194379279331,7.346048182154789,3.5,3.5,1.0,0.6,0.00020078374065910813,1.000717688097753,0.00020063974390297274,200.1226905177391,0.0,7.007596765404446e-06,19.8595292331562,0.006515735828636825,7.018818286336684e-05,0.0001305955577957413,0.0005463555786524945,0.0929524773142503,0.0929524773142503,0.0929524773142503,0.09295103839781074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503758.53600338555,590.4377625154714,0.0,0.0929524773142503,0.0929516627710384,0.09295166277103588,0.375,0.375,0.5,7.268235809132087,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26368.356148088253,20173.196142984583,0.7650532338720392,1.1084977108303709,0.6852053324222538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.83383632285,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02755331433775,261.02755331433775,-12.122446685662226,243.63866976091725,278.4164312802742,146233.28342673412,146244.2449133816,-10.961486647464586,0.0,nan,278.4164312802742,5.266431280274219,271.46089382057266,-1.6891061794273128,264.5053337726831,-8.644666227316861,257.5497730918231,-15.600226908176865,250.5942181597561,-22.555781840243867,243.63866976091725,-29.511330239082724,1.0,1.0,26022.01252070864,26022.01252070864,277.2766416217667,4.126641621766737,277.2766416217667,277.2766416217667,76223.04289911165,76253.45705556317,-30.414156451515737,0.0,8546.071908451686,8546.071908451686,0.869006477911779,4204.487241476928,277.2766416217667,4.126641621766737,1.0,0.002,0.8586540127034613,0.0019424622310028278,0.001331020849156479,0.0006683305468486104,0.6655104245782395,0.6655104245782395,0.0,-6.486039949103045e-07,0.9999932489869894,0.9999932489869894,0.0,0.09295103525315242,6.275178847260014e-07,0.0,0.0,0.0,1602114.1844816348,268.3540093443401,0.0,1.0,1278535.2273267605,2622.4589266480652,,,,,,,,,,,,,,,,,10.0,16243.107769423557
1080.0,-31.449583472005752,5.239348637411383,34.98037748518357,24.98958099111917,7.201324582049604,-27.553805639090456,-41.025741783063836,3.7259613075655653,-4.795714238717721,-4.795714238718045,40.65247164808127,41816.7435062488,25840.286906033278,25840.286906033278,67657.03041228208,74794.79524140927,76254.26186337919,25840.286906033278,102094.54876941246,102094.54876941246,102094.54876941246,128462.91953582007,125154.74269658043,3308.1768392396357,0.0,89407.75552273083,58198.3712417116,34677.093645576926,26368.370766407603,61045.46441198453,20173.189540229276,1450.0,0.0,0.885595451136088,2.9064689414204308,0.001494314312251686,1.0,1.0,-4.795714238717721,357488.7795429091,1582858.8798477948,4.4277162541203765,1582858.8798477948,4.4277162541203765,0.7650525593310158,0.09295310808372009,4.183536368336854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.183536368336854,1.2744598671504501,1.2747155877641945,3.2825956125952978,6955.426202413417,16243.107769423557,6506.078916514833,0.00019769154301519406,21371.334596112163,2179.269638063168,19447.105268263927,1983.0528537537211,0.9099621355327856,0.9099621355327857,37343.839540760164,35405.22815468563,1.0689058739538042,0.8,4507.005810818104,4273.035954225843,1.0689058739538042,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.5781140061255385,5.239348637411383,-2.1068594382199675,7.346208075631351,3.5,3.5,1.0,0.6,0.00020063974390297274,1.0003934188023762,0.000200560839497694,200.12580799158638,0.0,9.605672754547344e-07,2.722247658638717,0.006544552846900467,7.01777037025737e-05,0.00013046204020039903,0.000545792689865794,0.09295196596387319,0.09295196596387319,0.09295196596387319,0.09295222104467167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503757.6219609757,590.4380513805186,0.0,0.09295196596387319,0.09295310808372136,0.09295310808371883,0.375,0.375,0.5,7.268189281714543,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26368.370766407603,20173.189540229276,0.7650525593310158,1.1083056057314482,0.6850098350310736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.69655474833,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.02620451472643,261.02620451472643,-12.123795485273547,243.6340823621345,278.41832033123876,146249.16634825573,146261.5740914565,-12.40774320079069,0.0,nan,278.41832033123876,5.268320331238783,271.461491888515,-1.688508111484964,264.5046354032913,-8.645364596708703,257.54777404767225,-15.602225952327728,250.5909230555068,-22.55907694449317,243.6340823621345,-29.51591763786547,1.0,1.0,26022.01252070864,26022.01252070864,277.2770122115435,4.1270122115435015,277.2770122115435,277.2770122115435,76225.7061416234,76254.26186337919,-28.555721755779814,0.0,8546.071908451686,8546.071908451686,0.8690085798234903,4204.454050178538,277.2770122115435,4.1270122115435015,1.0,0.002,0.8586544807664676,0.0019424616903443818,0.001331022337959657,0.0006683235670136129,0.6655111689798285,0.6655111689798285,0.0,-6.540950267300803e-07,0.9999904329062591,0.9999904329062591,0.0,0.09295221879262155,8.892910985442198e-07,0.0,0.0,0.0,1602114.5017181053,268.35428576128226,0.0,1.0,1278534.2745467792,2622.4628336149813,,,,,,,,,,,,,,,,,13.0,16243.107769423557
1110.0,-31.55168735073125,5.241986477762634,34.977382927007284,24.89229611763733,7.144765197639672,-27.679815766750878,-41.14324370222164,3.62619696790767,-4.797105667570804,-4.797105667571132,40.72585473833436,41895.88066547731,25850.662274234444,25850.662274234444,67746.54293971176,74674.82493185624,76047.22953970655,25850.662274234444,101897.891813941,101897.891813941,101897.891813941,128292.23707216661,125027.77706673021,3264.460005436395,0.0,89479.61484363342,58212.774049297856,34740.934215928406,26394.345258225607,61135.27947415401,20198.875956545104,1450.0,0.0,0.8853216464903307,2.906320218649193,0.001494314312251686,1.0,1.0,-4.797105667570804,357469.4250233887,1586068.8711690865,4.436935749303069,1586068.8711690865,4.436935749303069,0.7652728551866719,0.0932987144270376,4.186411238881956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186411238881956,1.2749194095580205,1.275175121777041,3.2836673498705844,6957.697085094803,16243.107769423557,6503.734424755896,0.0001971226711180891,21373.823482169493,2179.5234338096593,19440.097425503078,1982.338252665597,0.9095283041763879,0.909528304176388,37364.36788221386,35405.22815468563,1.0696404118523566,0.8,4509.4833641537025,4273.035954225843,1.0696404118523566,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.580353725324174,5.241986477762634,-2.107171240569831,7.349157718332465,3.5,3.5,1.0,0.6,0.000200560839497694,1.0108169843973975,0.00019841459195232966,200.21107550753194,0.0,5.263602620167183e-07,1.4917049825553796,0.006560343654760968,6.924213047607157e-05,0.00013131870902162245,0.0005497541193235895,0.09304965563123783,0.09304965563123783,0.09304965563123783,0.09291872761637102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504721.16895028815,590.1245512518069,0.0,0.09304965563123783,0.09329871442703838,0.09329871442703684,0.375,0.375,0.5,7.143329418404617,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26394.345258225607,20198.875956545104,0.7652728551866719,1.1081415431878865,0.6852979331384182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.46601207224,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9569301602635,260.9569301602635,-12.193069839736495,243.54630295905415,278.3675565912829,146335.29919318133,146721.36911755125,-386.06992436989856,0.0,nan,278.3675565912829,5.217556591282914,271.40330833145777,-1.746691668542212,264.4390564265139,-8.710943573486077,257.47480390362335,-15.675196096376624,250.51055274964892,-22.639447250351054,243.54630295905415,-29.603697040945832,1.0,1.0,26022.01252070864,26022.01252070864,277.25139534603477,4.101395346034792,277.25139534603477,277.25139534603477,76000.04843300232,76047.22953970655,-47.18110670422902,0.0,8546.071908451686,8546.071908451686,0.8688256100607212,4207.343295076365,277.25139534603477,4.101395346034792,1.0,0.002,0.8700724184102988,0.0019068861357379799,0.0013487176828992768,0.0006561170112990052,0.6743588414496384,0.6743588414496384,0.0,4.8346941982817596e-06,0.995914473175584,0.995914473175584,0.0,0.09291754002656241,0.0003811744004751889,0.0,0.0,0.0,1602112.904800459,268.3528943324292,0.0,1.0,1278539.0706397062,2622.443166852672,,,,,,,,,,,,,,,,,36.0,16243.107769423557
1140.0,-31.6472721196383,5.25750849172921,34.96565001604998,24.791499436274194,7.0927992678250655,-27.771127453724727,-41.23126723626626,3.522706305124876,-4.752832345468789,-4.752832345469185,40.67612601950081,41878.47061870053,25776.627655785865,25776.627655785865,67655.0982744864,74522.44793034536,75678.02091419841,25776.627655785865,101454.64856998427,101454.64856998427,101454.64856998427,127846.97235172329,124377.2691635078,3469.7031882154947,0.0,89554.74207097161,58223.12737889816,34812.90521341494,26392.32378173902,61205.22899515396,20193.491951593933,1450.0,0.0,0.8857289086734382,2.9110553173387217,0.001494314312251686,1.0,1.0,-4.752832345468789,358085.6620270258,1583893.0547868302,4.4232238895599485,1583893.0547868302,4.4232238895599485,0.7651274711007414,0.09748806538405724,4.189412082181447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.189412082181447,1.2754006986786632,1.2756537699623323,3.284781078230355,6960.056941845415,16243.107769423557,6501.280229707444,0.0001965306058234495,21376.446220668753,2179.790878706669,19432.761672268523,1981.5902140148291,0.9090735415823752,0.9090735415823752,37385.792739304925,35405.22815468563,1.0704071361609866,0.8,4512.069117429018,4273.035954225843,1.0704071361609866,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.564371954548643,5.25750849172921,-2.0706017160279657,7.328110207757176,3.5,3.5,1.0,0.6,0.00019841459195232966,1.0101311557750348,0.00019642458389484459,200.2909580413698,0.0,1.4323417645426569e-05,40.592565607138894,0.0069900461841237655,6.854884216993199e-05,0.00012986574978239769,0.0005440611411999296,0.09296564637555955,0.09296564637555955,0.09296564637555955,0.09311292844941392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503873.35407394,590.4011683525027,0.0,0.09296564637555955,0.09748806538405765,0.09748806538405683,0.375,0.375,0.5,7.2680666824233615,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26392.32378173902,20193.491951593933,0.7651274711007414,1.1053810170343963,0.6842302742142561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41100.56687269683,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.88374209647424,260.88374209647424,-12.26625790352574,243.4536370934991,278.31384681379626,146594.7075815907,147002.5971700055,-407.88958841482827,0.0,nan,278.31384681379626,5.163846813796283,271.3418053638416,-1.8081946361583618,264.36976332633634,-8.780236673663637,257.39772105234164,-15.75227894765834,250.42567892903034,-22.724321070969637,243.4536370934991,-29.696362906500866,1.0,1.0,26022.01252070864,26022.01252070864,277.25246652457145,4.102466524571469,277.25246652457145,277.25246652457145,75665.2492249192,75678.02091419841,-12.771689279208658,0.0,8546.071908451686,8546.071908451686,0.8686346186394949,4210.359142592354,277.25246652457145,4.102466524571469,1.0,0.002,1.0018576334148737,0.0013803720351742389,0.0015531433944591887,0.0004741826879594205,0.7765716972295943,0.7765716972295943,0.0,2.732608241860909e-05,0.9549412747330741,0.9549412747330741,0.0,0.0930953774291129,0.004392687954944343,0.0,0.0,0.0,1602163.7026995108,268.3971676545312,0.0,1.0,1278386.447000776,2623.0691137231615,,,,,,,,,,,,,,,,,24.0,16243.107769423557
1170.0,-31.72593254454132,5.273200314548539,34.9766914028543,24.99542914973574,7.218438464117718,-27.831091819610798,-41.28987490022553,3.731740722345656,-4.781199288703476,-4.781199288703823,40.6903556935026,41720.27523675198,25890.07897837483,25890.07897837483,67610.3542151268,74744.82467365453,76231.35528494012,25890.07897837483,102121.43426331495,102121.43426331495,102121.43426331495,128508.70712839536,125199.75244476025,3308.954683635105,0.0,89404.9331389455,58115.76296864644,34765.74463366562,26387.272865080402,61153.01749874602,20190.687004744515,1450.0,0.0,0.8855321426343538,2.9080207292137543,0.001494314312251686,1.0,1.0,-4.781199288703476,357690.72885648574,1584515.4254898126,4.429847624386035,1584515.4254898126,4.429847624386035,0.7651676286511541,0.0930129516031286,4.1834234181668934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1834234181668934,1.274441899659758,1.2746922444121231,3.2825532645181834,6955.336471919642,16243.107769423557,6506.17121281442,0.00019771400356794594,21371.236951702405,2179.259681104394,19447.38114807986,1983.0809856658352,0.9099792020475777,0.9099792020475777,37343.03294958181,35405.22815468563,1.0688770148524351,0.8,4506.908463807928,4273.035954225843,1.0688770148524351,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.588862565424918,5.273200314548539,-2.0871632898224144,7.360363604370954,3.5,3.5,1.0,0.6,0.00019642458389484459,1.0083358874286774,0.0001948007467985099,200.35673948525059,0.0,1.3286020678124345e-05,37.65258260180439,0.007388626804467496,6.809080473320974e-05,0.00012833377916163485,0.0005368745370866417,0.0930020353730408,0.0930020353730408,0.0930020353730408,0.0929952005870013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503959.6224688482,590.3734993297021,0.0,0.0930020353730408,0.09301295160312896,0.09301295160312824,0.375,0.375,0.5,7.2645645653958155,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26387.272865080402,20190.687004744515,0.7651676286511541,1.105593100397919,0.6822275816170066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.62688969149,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.89455545267515,260.89455545267515,-12.255444547324828,243.3819933040421,278.4071135119655,147393.3919790078,147330.32379426993,63.06818473785029,0.0,nan,278.4071135119655,5.257113511965542,271.4020921364865,-1.7479078635134897,264.397069203467,-8.75293079653295,257.3920449556883,-15.7579550443117,250.3870196044014,-22.76298039559859,243.3819933040421,-29.768006695957865,1.0,1.0,26022.01252070864,26022.01252070864,277.28884679814814,4.138846798148165,277.28884679814814,277.28884679814814,76202.40643636828,76231.35528494012,-28.94884857183206,0.0,8546.071908451686,8546.071908451686,0.8690157684005322,4204.340535257728,277.28884679814814,4.138846798148165,1.0,0.002,1.002238322462748,0.0013793217209945312,0.0015536421178775426,0.00047431633039543715,0.7768210589387713,0.7768210589387713,0.0,2.7958448272979736e-05,0.9998087578176023,0.9998087578176023,0.0,0.09299516360327276,1.7787999855838048e-05,0.0,0.0,0.0,1602131.1585861119,268.3688007112965,0.0,1.0,1278484.2409381294,2622.6680127607015,,,,,,,,,,,,,,,,,11.0,16243.107769423557
1200.0,-31.801041409418318,5.275029633954263,34.97153427693416,24.844844836648576,7.135983836682434,-27.90507760275998,-41.361055069696135,3.5772340716798383,-4.7623769739576005,-4.7623769739579505,40.729093698135785,41736.443830847435,25846.322015373946,25846.322015373946,67582.76584622139,74537.68691744248,75848.69443525751,25846.322015373946,101695.01645063146,101695.01645063146,101695.01645063146,128103.04552229425,124702.80534671096,3400.2401755833,0.0,89516.68393423152,58153.11437640229,34848.41061981025,26408.029071662797,61256.439691473046,20209.694642345417,1450.0,0.0,0.885487787387152,2.9100339900921823,0.001494314312251686,1.0,1.0,-4.7623769739576005,357952.74064993986,1586210.6659876173,4.431341028727737,1586210.6659876173,4.431341028727737,0.765285988874932,0.09561982430017636,4.187892528141485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.187892528141485,1.275156794128168,1.2754052085559864,3.2842177114421216,6958.863235223312,16243.107769423557,6502.523944662377,0.00019683021043788963,21375.114889578475,2179.655120716909,19436.479219498222,1981.9692983330926,0.9093040818683299,0.9093040818683298,37374.94409665219,35405.22815468563,1.0700188856245747,0.8,4510.759801191677,4273.035954225843,1.0700188856245747,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.579416798469299,5.275029633954263,-2.072894179940249,7.347923813894512,3.5,3.5,1.0,0.6,0.0001948007467985099,1.0079630948080358,0.0001932617848827186,200.419587159762,0.0,1.0844890202560446e-05,30.734418834056303,0.007713973510544309,6.75383163179704e-05,0.0001272624304805395,0.0005329613817225766,0.09305113161199345,0.09305113161199345,0.09305113161199345,0.09305492114032862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504166.54215050634,590.3073639663819,0.0,0.09305113161199345,0.0956198243001764,0.09561982430017632,0.375,0.375,0.5,7.260786404900446,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26408.029071662797,20209.694642345417,0.765285988874932,1.1032760994045983,0.6813396932805611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.708725923745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8275263788655,260.8275263788655,-12.322473621134463,243.3070531216477,278.34799911037373,147304.66587454363,147678.24959248528,-373.5837179416737,0.0,nan,278.34799911037373,5.1979991103737575,271.3398103274214,-1.8101896725785878,264.3316212008101,-8.818378799189873,257.3234319404307,-15.826568059569297,250.3152425725096,-22.834757427490388,243.3070531216477,-29.84294687835228,1.0,1.0,26022.01252070864,26022.01252070864,277.2628928866018,4.112892886601799,277.2628928866018,277.2628928866018,75803.15276307591,75848.69443525751,-45.541672181600006,0.0,8546.071908451686,8546.071908451686,0.8687313325703395,4208.831990782192,277.2628928866018,4.112892886601799,1.0,0.002,1.0795293326232844,0.0010224343393885553,0.0016735218567477251,0.00035134790276321386,0.8367609283738625,0.8367609283738625,0.0,2.4869759510938796e-05,0.973051603423432,0.973051603423432,0.0,0.09304302335435345,0.0025768009458229063,0.0,0.0,0.0,1602152.7538832237,268.3876230260424,0.0,1.0,1278419.3535039276,2622.9341383944306,,,,,,,,,,,,,,,,,23.0,16243.107769423557
1230.0,-31.86436464681192,5.2771202382740015,34.97205840164373,24.892778845410817,7.170547780512659,-27.958682354038803,-41.41312897028399,3.626314727619433,-4.763902761991176,-4.763902761991497,40.741417830761016,41664.56794845053,25855.634225683658,25855.634225683658,67520.20217413419,74568.96722281101,75942.82945165913,25855.634225683658,101798.46367734278,101798.46367734278,101798.46367734278,128210.38742881417,124848.33661426805,3362.050814546125,0.0,89481.86375913251,58113.65242033279,34853.5681542219,26411.923751471393,61265.4919056933,20213.653137672474,1450.0,0.0,0.8854352028957592,2.909870748699977,0.001494314312251686,1.0,1.0,-4.763902761991176,357931.49565450597,1586750.2780258232,4.433111635298607,1586750.2780258232,4.433111635298607,0.7653230157665583,0.09490240237008951,4.186501156720281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186501156720281,1.2749338247310078,1.2751802335452107,3.2837007501966395,6957.767856377783,16243.107769423557,6503.661090049615,0.00019710492868984763,21373.90159692035,2179.5313992974516,19439.878223158445,1982.3159002471227,0.9095147245348707,0.9095147245348707,37365.00990532771,35405.22815468563,1.0696633861251004,0.8,4509.560849541931,4273.035954225843,1.0696633861251004,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.5814270149558824,5.2771202382740015,-2.073450970164849,7.350571208438851,3.5,3.5,1.0,0.6,0.0001932617848827186,1.0067132400455099,0.0001919730238910754,200.47260075112598,0.0,1.028127039391634e-05,29.13712029635891,0.0080224116223618,6.71367570324681e-05,0.0001261250278502505,0.0005280225749864513,0.09306737295813247,0.09306737295813247,0.09306737295813247,0.09304417539206492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504361.1241106569,590.2439270635523,0.0,0.09306737295813247,0.09490240237008957,0.09490240237008947,0.375,0.375,0.5,7.233070422824702,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26411.923751471393,20213.653137672474,0.7653230157665583,1.1020918966596864,0.6800658356352594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.111427386044,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80627885254665,260.80627885254665,-12.343721147453323,243.2464691240915,278.36608850113055,147753.9148309628,147872.33337634694,-118.4185453841232,0.0,nan,278.36608850113055,5.216088501130571,271.3421646992391,-1.8078353007608712,264.31824083875296,-8.831759161247021,257.2943169267989,-15.855683073201078,250.27039302526669,-22.879606974733292,243.2464691240915,-29.903530875908473,1.0,1.0,26022.01252070864,26022.01252070864,277.27238210258525,4.122382102585277,277.27238210258525,277.27238210258525,75926.2276678438,75942.82945165913,-16.601783815320232,0.0,8546.071908451686,8546.071908451686,0.868819887218639,4207.433662503882,277.27238210258525,4.122382102585277,1.0,0.002,1.1354675830410874,0.0008152753440909546,0.0017602335986987006,0.00028017579284412875,0.8801167993493503,0.8801167993493503,0.0,4.040939154282934e-05,0.9803468202820849,0.9803468202820849,0.0,0.09303726840064824,0.0018651339694412646,0.0,0.0,0.0,1602151.0035014076,268.3860972380088,0.0,1.0,1278424.6137153162,2622.912563052364,,,,,,,,,,,,,,,,,19.0,16243.107769423557
