time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1260.0,-31.9264104292057,5.284189289669526,34.969724354099036,24.869269842188828,7.1624517664507685,-28.01548697231717,-41.46784743117166,3.60213904404225,-4.7475834122005836,-4.747583412200919,40.70665238103779,41630.76948468106,25831.814707316396,25831.814707316396,67462.58419199746,74516.59479105525,75866.4585540909,25831.814707316396,101698.2732614073,101698.2732614073,101698.2732614073,128103.52331237827,124650.57397733783,3452.9493350404364,0.0,89499.6583254721,58104.26516828156,34883.77017465616,26405.25005097096,61289.020225627115,20205.81783840391,1450.0,0.0,0.8856449670845213,2.9116171024352804,0.001494314312251686,1.0,1.0,-4.7475834122005836,358158.7767579727,1585228.4291837674,4.426049372664102,1585228.4291837674,4.426049372664102,0.7652197119663675,0.096273772368133,4.187212414269518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.187212414269518,1.2750478378422758,1.275292625374539,3.2839649540956897,6958.327672736272,16243.107769423557,6503.080419306533,0.0001969645529702946,21374.520676445263,2179.594527840319,19438.142559448886,1982.1389118046313,0.9094071794026115,0.9094071794026115,37370.08826415728,35405.22815468563,1.06984511452551,0.8,4510.173753652377,4273.035954225843,1.06984511452551,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.576285122007605,5.284189289669526,-2.0596102006833936,7.34379949035292,3.5,3.5,1.0,0.6,0.0001919730238910754,1.0065807820950115,0.00019071795061646133,200.5245693896282,0.0,8.612042258043659e-06,24.40652775929573,0.00828077289010311,6.671718493963604e-05,0.00012525583895143936,0.0005244728038172103,0.09301683269040703,0.09301683269040703,0.09301683269040703,0.09312207156408182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503749.53360734496,590.4434881433843,0.0,0.09301683269040703,0.09627377236813127,0.09627377236813474,0.375,0.375,0.5,7.324176998601248,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26405.25005097096,20205.81783840391,0.7652197119663675,1.1007287103569812,0.6792533039592263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.380834848984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7730012092822,260.7730012092822,-12.376998790717778,243.1869543895073,278.35904719578133,147950.04025666643,148135.08434632322,-185.0440896568054,0.0,nan,278.35904719578133,5.209047195781352,271.32462915829547,-1.8253708417045118,264.2902108158957,-8.859789184104272,257.2557923259878,-15.894207674012193,250.2213733702254,-22.928626629774584,243.1869543895073,-29.963045610492685,1.0,1.0,26022.01252070864,26022.01252070864,277.2797650780525,4.129765078052515,277.2797650780525,277.2797650780525,75822.2313454774,75866.4585540909,-44.227208613505354,0.0,8546.071908451686,8546.071908451686,0.8687746189291021,4208.148476340865,277.2797650780525,4.129765078052515,1.0,0.002,1.2304672066117048,0.0003050306863629495,0.0019075692647215624,0.00010476332417055163,0.9537846323607811,0.9537846323607811,0.0,1.2332588892114207e-05,0.9670864386357495,0.9670864386357495,0.0,0.09310505965352657,0.0031687127146064298,0.0,0.0,0.0,1602169.723281797,268.4024165877994,0.0,1.0,1278368.349771804,2623.1433487751137,,,,,,,,,,,,,,,,,15.0,16243.107769423557
1290.0,-31.9748327820276,5.277141839702638,34.9695512420604,24.858546384517126,7.147527718229083,-28.059174726053975,-41.510296566970624,3.5910754010771506,-4.762539864409007,-4.7625398644093675,40.760741803497645,41601.1170959033,25852.18038808841,25852.18038808841,67453.29748399172,74540.05326356193,75869.92784700768,25852.18038808841,101722.1082350961,101722.1082350961,101722.1082350961,128141.48708827762,124756.86653059849,3384.6205576791294,0.0,89508.0316694846,58092.47430080564,34906.17485408773,26419.378853181515,61325.553707269246,20220.903589935275,1450.0,0.0,0.8853719655899177,2.910016562382928,0.001494314312251686,1.0,1.0,-4.762539864409007,357950.47252435965,1587596.657182399,4.435241127037088,1587596.657182399,4.435241127037088,0.7653814914539598,0.09529287449981273,4.18754690228138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.18754690228138,1.275101384447892,1.2753445818312084,3.284089369955905,6958.591295014574,16243.107769423557,6502.806621004334,0.00019689843088592867,21374.81292943144,2179.6243293511484,19437.324158001033,1982.0554580821213,0.9093564571616607,0.9093564571616608,37372.47643947591,35405.22815468563,1.0699305771985137,0.8,4510.461981112934,4273.035954225843,1.0699305771985137,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.580681438874047,5.277141839702638,-2.0724474675008904,7.349589307203528,3.5,3.5,1.0,0.6,0.00019071795061646133,1.005134482897376,0.000189743714758151,200.5651441255678,0.0,8.389100931480625e-06,23.77471203981609,0.008532445918047528,6.639336404628266e-05,0.00012432458657017867,0.0005206150373693649,0.09309867575212429,0.09309867575212429,0.09309867575212429,0.0930421923396642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504365.08167482715,590.2436160706334,0.0,0.09309867575212429,0.09529287449981262,0.09529287449981284,0.375,0.375,0.5,7.251629384893395,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26419.378853181515,20220.903589935275,0.7653814914539598,1.0999215401457698,0.6783651280913277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41083.7490191295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7411169434841,260.7411169434841,-12.40888305651589,243.13858000813136,278.34365295506126,148092.6666613371,148269.86895538142,-177.20229404432163,0.0,nan,278.34365295506126,5.193652955061282,271.3026393023169,-1.8473606976830865,264.26162496352157,-8.888375036478408,257.2206099208847,-15.929390079115251,250.17959451098892,-22.970405489011057,243.13858000813136,-30.01141999186862,1.0,1.0,26022.01252070864,26022.01252070864,277.26521457760225,4.1152145776022735,277.26521457760225,277.26521457760225,75840.42233556554,75869.92784700768,-29.50551144214114,0.0,8546.071908451686,8546.071908451686,0.8687533302150333,4208.484636792787,277.26521457760225,4.1152145776022735,1.0,0.002,1.2982739938736216,2.5798155695350387e-05,0.0020126263407696577,8.865295142590195e-06,1.0,1.006313170384829,0.008144805385367215,2.149163591224799e-05,0.9762837411673886,0.9762837411673886,0.0,0.09303288402327162,0.0022599904765411146,0.0,0.0,0.0,1602152.567017147,268.38746013559097,0.0,1.0,1278419.915077042,2622.9318350279796,,,,,,,,,,,,,,,,,17.0,16243.107769423557
1320.0,-32.01851894910425,5.28049818762379,34.9780544409222,24.999251402355753,7.251585615686639,-28.089462812982113,-41.539869632665045,3.735315585270379,-4.769215646099042,-4.769215646099371,40.730924351595384,41492.82972147023,25878.01312183714,25878.01312183714,67370.84284330737,74620.28737046727,76215.63379094312,25878.01312183714,102093.64691278026,102093.64691278026,102093.64691278026,128499.87233603271,125201.83661628801,3298.035719744695,0.0,89404.4896065822,58023.00098366569,34868.32069212945,26406.22542325245,61274.5461153819,20208.443215867475,1450.0,0.0,0.8854461202547713,2.9093023889602123,0.001494314312251686,1.0,1.0,-4.769215646099042,357857.52704442845,1586290.8123650176,4.432744018174802,1586290.8123650176,4.432744018174802,0.7652908695565626,0.09319846452983041,4.183405714582084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.183405714582084,1.2744391309276433,1.2746809603318103,3.2825465046236078,6955.322148514201,16243.107769423557,6506.185943391066,0.00019771758875395396,21371.22136993437,2179.258092206245,19447.42517875923,1983.085475545597,0.9099819257928987,0.9099819257928987,37342.90652569122,35405.22815468563,1.0688724915343313,0.8,4506.893205783672,4273.035954225843,1.0688724915343313,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.5862579223885005,5.28049818762379,-2.076435180346967,7.356933367970758,3.5,3.5,1.0,0.6,0.000189743714758151,1.0046328849086874,0.00018886870777218992,200.60176296416518,0.0,6.513258511143615e-06,18.458574620581004,0.008727843673381837,6.616862742817756e-05,0.00012357508732997345,0.000516964726516191,0.09305306237729162,0.09305306237729162,0.09305306237729162,0.093027148887307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504348.36170328833,590.2475909795927,0.0,0.09305306237729162,0.09319846452983029,0.09319846452983055,0.375,0.375,0.5,7.225177982343221,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26406.22542325245,20208.443215867475,0.7652908695565626,1.0994915036407769,0.6771625797657959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.432881710265,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7632074847843,260.7632074847843,-12.386792515215689,243.10064789724498,278.4257672791051,148655.55768647572,148531.9910596093,123.56662686642085,0.0,nan,278.4257672791051,5.275767279105139,271.3607433881951,-1.7892566118048876,264.2957193871817,-8.854280612818286,257.23069541978094,-15.919304580219034,250.16567153719814,-22.98432846280184,243.10064789724498,-30.049352102754995,1.0,1.0,26022.01252070864,26022.01252070864,277.2989908243574,4.1489908243574405,277.2989908243574,277.2989908243574,76179.08535388859,76215.63379094312,-36.54843705453095,0.0,8546.071908451686,8546.071908451686,0.869016895123214,4204.322743154994,277.2989908243574,4.1489908243574405,1.0,0.002,1.3033523562906406,1.921052176616909e-05,0.002020470996265163,6.603136834131203e-06,1.0,1.0102354981325816,0.013205297807856065,2.7074133099294368e-05,0.9981593991769766,0.9981593991769766,0.0,0.09302692335931229,0.00017154117051812275,0.0,0.0,0.0,1602144.9083045276,268.38078435390094,0.0,1.0,1278442.929725022,2622.8374398427513,,,,,,,,,,,,,,,,,11.0,16243.107769423557
1350.0,-32.05885490469782,5.2759285169889285,34.978524344928935,24.913763848040276,7.191766589121149,-28.131509287464315,-41.580269602686144,3.6476096201454205,-4.7785274067909995,-4.778527406791366,40.787813094898695,41512.274037004674,25890.224003734256,25890.224003734256,67402.49804073892,74557.45040238343,76058.33864193577,25890.224003734256,101948.56264567003,101948.56264567003,101948.56264567003,128371.90684221512,125145.69542613228,3226.2114160828296,0.0,89467.92035983084,58044.413642860854,34915.00746329998,26423.344196545095,61338.35165984508,20226.06098946604,1450.0,0.0,0.8851915803054605,2.908306450392447,0.001494314312251686,1.0,1.0,-4.7785274067909995,357727.913020202,1588782.938054156,4.4413166549976,1588782.938054156,4.4413166549976,0.7654618143342597,0.09306595218016109,4.185943833332565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.185943833332565,1.2748447421498388,1.2750855329640631,3.2834930363940504,6957.32773575507,16243.107769423557,6504.116887132115,0.00019721525388931795,21373.41634816025,2179.481917694651,19441.24063113998,1982.4548271978688,0.9095991166996292,0.9095991166996292,37361.03051148829,35405.22815468563,1.0695209883567123,0.8,4509.080578863331,4273.035954225843,1.0695209883567123,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.588893871888024,5.2759285169889285,-2.084476317050661,7.360404834039589,3.5,3.5,1.0,0.6,0.00018886870777218992,1.004278326852544,0.00018806410804872532,200.63558428989364,0.0,5.850931466325102e-06,16.58153977556534,0.00890337161737159,6.586275030258004e-05,0.00012300595746960987,0.0005148960291330812,0.09312646379294887,0.09312646379294887,0.09312646379294887,0.09296856955791699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505351.29811574135,589.9201316638865,0.0,0.09312646379294887,0.09306595218016109,0.09306595218016109,0.375,0.375,0.5,7.075724382015011,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26423.344196545095,20226.06098946604,0.7654618143342597,1.0988638627676672,0.6767751808397637,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41076.55584686525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7225538720615,260.7225538720615,-12.427446127938481,243.0598029573394,278.3853048178022,148496.88001919692,148723.44264751158,-226.56262831463044,0.0,nan,278.3853048178022,5.235304817802216,271.32020444075863,-1.8297955592413473,264.2551040503314,-8.89489594966858,257.1900036701247,-15.959996329875253,250.12490329601272,-23.02509670398726,243.0598029573394,-30.090197042660577,1.0,1.0,26022.01252070864,26022.01252070864,277.27127351422797,4.121273514227994,277.27127351422797,277.27127351422797,75999.97517720696,76058.33864193577,-58.36346472881269,0.0,8546.071908451686,8546.071908451686,0.868855358135477,4206.873552499227,277.27127351422797,4.121273514227994,1.0,0.002,1.306256184885532,1.738888083316602e-05,0.002024933421570168,5.979040080463172e-06,1.0,1.012466710785084,0.01608420098628982,3.0912461650631044e-05,0.9989529155178744,0.9989529155178744,0.0,0.092968504265819,9.744791434209435e-05,0.0,0.0,0.0,1602134.224414327,268.371472593209,0.0,1.0,1278475.0304037658,2622.705786017121,,,,,,,,,,,,,,,,,23.0,16243.107769423557
1380.0,-32.096309901788665,5.2773205294627,34.97549911578042,24.89021475138145,7.179976873615853,-28.166452462151852,-41.613951966259606,3.623416505826648,-4.766157363764933,-4.766157363765254,40.77556900003936,41497.516522414706,25861.95557506198,25861.95557506198,67359.47209747668,74520.45277040951,75950.63309966188,25861.95557506198,101812.58867472385,101812.58867472385,101812.58867472385,128235.99982252053,125007.90797008155,3228.0918524389917,0.0,89485.60969619878,58042.27569970435,34937.0377738827,26423.411147796676,61360.44892167937,20225.16523602667,1450.0,0.0,0.8852995338096565,2.9096295460401835,0.001494314312251686,1.0,1.0,-4.766157363764933,357900.1045043652,1588246.3112712211,4.437680490400219,1588246.3112712211,4.437680490400219,0.7654259748258564,0.09405087802533851,4.186650910859122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186650910859122,1.2749578268314437,1.275197613120817,3.2837563900163573,6957.88575047917,16243.107769423557,6503.5388893448835,0.00019707537068446395,21374.031798088436,2179.544676121656,19439.51295707433,1982.2786534723205,0.9094920949267458,0.9094920949267458,37366.07915999287,35405.22815468563,1.0697016487490056,0.8,4509.689897252301,4273.035954225843,1.0697016487490056,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.582791597618338,5.2773205294627,-2.0750477932272724,7.352368322689973,3.5,3.5,1.0,0.6,0.00018806410804872532,1.0039734247098355,0.0001873198068993498,200.6669991810932,0.0,5.381044521226912e-06,15.24988017315707,0.009064802953008396,6.560873402472181e-05,0.0001224553740240035,0.0005126779031971886,0.09309225450191705,0.09309225450191705,0.09309225450191705,0.09302220751831065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505633.7302495751,589.8264169387112,0.0,0.09309225450191705,0.09405087802533947,0.09405087802533756,0.375,0.375,0.5,7.005317840093283,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26423.411147796676,20225.16523602667,0.7654259748258564,1.0977669375179193,0.6762909537279012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.224187262844,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.69584048152,260.69584048152,-12.454159518479969,243.0230217160309,278.36865926119077,148658.0172976181,148806.890864753,-148.87356713491616,0.0,nan,278.36865926119077,5.218659261190794,271.2995317442982,-1.8504682557017986,264.2304042360614,-8.91959576393856,257.16127671841593,-15.988723281584043,250.09214921312295,-23.057850786877026,243.0230217160309,-30.126978283969066,1.0,1.0,26022.01252070864,26022.01252070864,277.2710406276944,4.121040627694413,277.2710406276944,277.2710406276944,75923.6412484012,75950.63309966188,-26.99185126068187,0.0,8546.071908451686,8546.071908451686,0.8688103560725566,4207.584165413417,277.2710406276944,4.121040627694413,1.0,0.002,1.3371102946510558,5.927129347842041e-06,0.0020728160722353704,2.0370735360137093e-06,1.0,1.036408036117685,0.046971422648691474,7.485314577138384e-05,0.9890585024092295,0.9890585024092295,0.0,0.09302182057001443,0.0010290574553240874,0.0,0.0,0.0,1602148.4169636073,268.38384263623504,0.0,1.0,1278432.3864555657,2622.8806827491426,,,,,,,,,,,,,,,,,14.0,16243.107769423557
1410.0,-32.1261844597368,5.286457298359022,34.97903137228332,25.001825380045943,7.259764573649735,-28.185519929345677,-41.63275257507337,3.7378305573488357,-4.744669642046176,-4.744669642046538,40.849024576061254,41412.96200812711,25830.151871544313,25830.151871544313,67243.11387967142,74595.63918957899,76145.45471844905,25830.151871544313,101975.60658999336,101975.60658999336,101975.60658999336,128433.19476347309,125284.07725480551,3149.117508667577,0.0,89403.440940147,57988.33200804151,34905.67659122833,26457.588173479726,61363.26476470806,20257.27481952178,1450.0,0.0,0.885142609522608,2.911928995642584,0.001494314312251686,1.0,1.0,-4.744669642046176,358199.36901630537,1591467.7320735385,4.442966319131328,1591467.7320735385,4.442966319131328,0.7656508479418789,0.09312669699007721,4.1833638012290475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1833638012290475,1.274432520531747,1.2746712594137435,3.2825306431160213,6955.288539882953,16243.107769423557,6506.22050482032,0.0001977260009490204,21371.184813972144,2179.2543645355086,19447.528485184117,1983.0960098692335,0.9099883162523412,0.9099883162523413,37342.60721587534,35405.22815468563,1.0688617825490823,0.8,4506.857082259792,4273.035954225843,1.0688617825490823,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.5759261674981655,5.286457298359022,-2.0568694597203847,7.343326758079407,3.5,3.5,1.0,0.6,0.0001873198068993498,1.0031688622134098,0.0001867280913066261,200.69206244925948,0.0,4.9785559377407775e-06,14.109227527557364,0.00921415963114062,6.54673432117097e-05,0.0001218524636876401,0.0005097531856814505,0.09318034456636078,0.09318034456636078,0.09318034456636078,0.09307922025303424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506504.7513188631,589.5430059060723,0.0,0.09318034456636078,0.09312669699007756,0.09312669699007686,0.375,0.375,0.5,6.899730134995325,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26457.588173479726,20257.27481952178,0.7656508479418789,1.0958203436128948,0.6748819862652583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41074.083534617246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7140239755464,260.7140239755464,-12.435976024453566,242.99699767002753,278.43104772021115,149082.00869162934,148979.23932351952,102.76936810984581,0.0,nan,278.43104772021115,5.281047720211177,271.344239299686,-1.8057607003139537,264.25742998945867,-8.892570010541306,257.17061990504106,-15.979380094958913,250.0838092688541,-23.066190731145866,242.99699767002753,-30.153002329972452,1.0,1.0,26022.01252070864,26022.01252070864,277.3153249770187,4.165324977018713,277.3153249770187,277.3153249770187,76128.28175078478,76145.45471844905,-17.17296766427171,0.0,8546.071908451686,8546.071908451686,0.8690195626459245,4204.280620235193,277.3153249770187,4.165324977018713,1.0,0.002,1.3384765368468319,1.3730987577695197e-05,0.0020750265648227925,4.715426646131232e-06,1.0,1.0375132824113962,0.04839518604625748,7.974199146892381e-05,0.9994929454557726,0.9994929454557726,0.0,0.0930794766751795,4.7220314897706054e-05,0.0,0.0,0.0,1602173.0652343365,268.4053303579538,0.0,1.0,1278358.3034651189,2623.1845601175264,,,,,,,,,,,,,,,,,9.0,16243.107769423557
1440.0,-32.155534945426254,5.284426269975206,34.978030422175934,24.911831644736253,7.199702502302775,-28.217725432539744,-41.66359336869789,3.6455168133894222,-4.766134178126379,-4.766134178126754,40.785527890716104,41441.45567825208,25880.193153862543,25880.193153862543,67321.64883211462,74517.20576262976,76027.4656701593,25880.193153862543,101907.65882402184,101907.65882402184,101907.65882402184,128334.661390398,125219.33087708692,3115.3305133110825,0.0,89470.12216656696,58015.223876573706,34949.88698888139,26427.00256637616,61376.889555257556,20228.710642875707,1450.0,0.0,0.8852634449454535,2.9096320264145756,0.001494314312251686,1.0,1.0,-4.766134178126379,357900.42731040757,1588682.7731129858,4.438895994206564,1588682.7731129858,4.438895994206564,0.7654561122498729,0.0930469892749366,4.186031817262278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186031817262278,1.274858767537085,1.2750968318746614,3.2835259276204556,6957.397428316984,16243.107769423557,6504.0447543226555,0.00019719778616695887,21373.493100939122,2179.489744299952,19441.025021345376,1982.4328411175454,0.9095857625860494,0.9095857625860494,37361.6587403426,35405.22815468563,1.0695434685101048,0.8,4509.156399430572,4273.035954225843,1.0695434685101048,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.586728523478148,5.284426269975206,-2.073126865451246,7.357553135426452,3.5,3.5,1.0,0.6,0.0001867280913066261,1.0031139495701833,0.00018614843446912067,200.71669155696594,0.0,3.9584207562368656e-06,11.218164423175278,0.009332912253827727,6.523601393573231e-05,0.00012149207737089378,0.0005085697014198518,0.093085605527666,0.093085605527666,0.093085605527666,0.09301849480252286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506524.58778012963,589.5331844621518,0.0,0.093085605527666,0.09304698927493658,0.09304698927493661,0.375,0.375,0.5,6.831992384059907,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26427.00256637616,20228.710642875707,0.7654561122498729,1.0968566396885426,0.6751964131538856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.19247151286,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6775542306678,260.6775542306678,-12.472445769332182,242.9667622698153,278.3883458644621,148907.76577294225,149111.0117500371,-203.24597709484752,0.0,nan,278.3883458644621,5.238345864462133,271.30402933794767,-1.8459706620523093,264.21971272619885,-8.930287273801127,257.13539599420477,-16.014604005795206,250.051079191378,-23.098920808621983,242.9667622698153,-30.183237730184686,1.0,1.0,26022.01252070864,26022.01252070864,277.280054209309,4.130054209309037,277.280054209309,277.280054209309,75961.92480796236,76027.4656701593,-65.54086219694,0.0,8546.071908451686,8546.071908451686,0.8688497583970881,4206.96197634859,277.280054209309,4.130054209309037,1.0,0.002,1.3393212573406013,4.264756884958749e-06,0.0020762436522698898,1.4657375387134571e-06,1.0,1.038121826134945,0.04918244740240851,7.770938980860339e-05,0.9996902815495202,0.9996902815495202,0.0,0.09301817090559655,2.8818369340041977e-05,0.0,0.0,0.0,1602148.4435631512,268.3838658218736,0.0,1.0,1278432.3065235799,2622.8810105916273,,,,,,,,,,,,,,,,,16.0,16243.107769423557
1470.0,-32.18201972419143,5.286033488759803,34.97811951490603,24.937307950481795,7.220706085434076,-28.23938786151445,-41.684590944182105,3.6716125070661962,-4.760668281326389,-4.76066828132675,40.777255486704675,41406.62904008766,25870.257057972874,25870.257057972874,67276.88609806054,74522.69844895891,76060.01025415327,25870.257057972874,101930.26731212615,101930.26731212615,101930.26731212615,128356.26800919464,125253.3466670338,3102.92134216085,0.0,89451.522410248,57997.02878054559,34949.43736633601,26426.000697068488,61375.438063404494,20227.29594414636,1450.0,0.0,0.8853215354912018,2.9102168087123848,0.001494314312251686,1.0,1.0,-4.760668281326389,357976.53357406793,1588320.2174564973,4.4369394876210855,1588320.2174564973,4.4369394876210855,0.7654315980696327,0.0930538447012233,4.1852879770159905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1852879770159905,1.274739775598622,1.2749770787658086,3.283248908625735,6956.81045830854,16243.107769423557,6504.65178253662,0.00019734487899879876,21372.847675352747,2179.423929206482,19442.839469299244,1982.617863317162,0.9096981256138743,0.9096981256138743,37356.347438274446,35405.22815468563,1.0693534151345545,0.8,4508.515381539038,4273.035954225843,1.0693534151345545,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.584583629505029,5.286033488759803,-2.0686948859304235,7.354728374690227,3.5,3.5,1.0,0.6,0.00018614843446912067,1.002810134177248,0.0001856267982591196,200.73892063147073,0.0,3.878226755415453e-06,10.990894624847394,0.00944925905649019,6.507894913918912e-05,0.00012106948532993155,0.0005067106613348764,0.09306651171873175,0.09306651171873175,0.09306651171873175,0.09304329485596563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506619.4635278381,589.5014616725954,0.0,0.09306651171873175,0.09305384470122327,0.09305384470122334,0.375,0.375,0.5,6.8041812618832,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26426.000697068488,20227.29594414636,0.7654315980696327,1.0961532531720506,0.6746449450562314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.965201714534,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6704142129402,260.6704142129402,-12.479585787059762,242.94185315010265,278.39897522462167,149142.78577544325,149182.57828272082,-39.79250727759283,0.0,nan,278.39897522462167,5.248975224621688,271.3075508443532,-1.8424491556467615,264.2161264454802,-8.933873554519778,257.1247020219197,-16.02529797808029,250.0332775911638,-23.116722408836182,242.94185315010265,-30.208146849897332,1.0,1.0,26022.01252070864,26022.01252070864,277.2893282397572,4.139328239757219,277.2893282397572,277.2893282397572,76011.78049615068,76060.01025415327,-48.22975800259155,0.0,8546.071908451686,8546.071908451686,0.8688971000025554,4206.214416901071,277.2893282397572,4.139328239757219,1.0,0.002,1.3396176539707998,3.987453095782679e-06,0.0020767266846197707,1.3701567126701167e-06,1.0,1.0383633423098853,0.049493475481639404,7.809684133244094e-05,0.9998865197646659,0.9998865197646659,0.0,0.09304328492902786,1.055977219543619e-05,0.0,0.0,0.0,1602154.7140527777,268.3893317186736,0.0,1.0,1278413.4626677458,2622.9583006095363,,,,,,,,,,,,,,,,,6.0,16243.107769423557
1500.0,-32.209026670928274,5.286287675906535,34.977511450827244,24.912663758173608,7.207998499733519,-28.265047302025426,-41.70923052644355,3.6463123169774962,-4.760379830638669,-4.760379830639054,40.782764702627134,41399.78234511309,25870.168829354887,25870.168829354887,67269.95117446798,74485.50446916735,76029.83798461783,25870.168829354887,101900.00681397272,101900.00681397272,101900.00681397272,128328.09449411526,125237.90053138912,3090.1939627261263,0.0,89469.91610757666,57998.85665357866,34967.84383777556,26428.087680142533,61395.93151791809,20229.334703997458,1450.0,0.0,0.8853029875062881,2.9102476718909642,0.001494314312251686,1.0,1.0,-4.760379830638669,357980.550267509,1588561.6635797326,4.437564170435081,1588561.6635797326,4.437564170435081,0.7654482968586986,0.09311689773017867,4.186023501418344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186023501418344,1.2748573603777023,1.275094020387868,3.283523028943528,6957.391286368405,16243.107769423557,6504.05111196433,0.00019719932561539557,21373.486335483234,2179.4890544154464,19441.044024761795,1982.4347789267279,0.9095869396134363,0.9095869396134364,37361.59936309972,35405.22815468563,1.069541343787467,0.8,4509.1492332264,4273.035954225843,1.069541343787467,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.584564583691355,5.286287675906535,-2.0684156160209386,7.354703291927473,3.5,3.5,1.0,0.6,0.0001856267982591196,1.0028662521394593,0.00018509626569157518,200.7615925541982,0.0,3.4904229919301817e-06,9.891858759130136,0.009553971746248096,6.489508773325302e-05,0.00012073171052586658,0.000505385777627714,0.09307065559278377,0.09307065559278377,0.09307065559278377,0.09304233226052071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506805.9934167099,589.440209983909,0.0,0.09307065559278377,0.09311689773017869,0.09311689773017867,0.375,0.375,0.5,6.771333830733964,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26428.087680142533,20229.334703997458,0.7654482968586986,1.095674412152792,0.6743082370699233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.86616584882,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.652215680518,260.652215680518,-12.49778431948198,242.91574137342386,278.3886899830227,149192.32695462654,149293.74708555633,-101.42013092977174,0.0,nan,278.3886899830227,5.238689983022709,271.2941002480927,-1.855899751907259,264.19951053886024,-8.950489461139739,257.1049208348768,-16.045079165123184,250.01033110483172,-23.139668895168256,242.91574137342386,-30.23425862657612,1.0,1.0,26022.01252070864,26022.01252070864,277.2860861480087,4.136086148008701,277.2860861480087,277.2860861480087,75942.81370844397,76029.83798461783,-87.02427617386275,0.0,8546.071908451686,8546.071908451686,0.8688502876592453,4206.953618925436,277.2860861480087,4.136086148008701,1.0,0.002,1.341838686581829,7.73705554419119e-07,0.0020801710595879305,2.6585557026367987e-07,1.0,1.0400855297939653,0.051715280242699224,8.043691515819415e-05,0.999197770915466,0.999197770915466,0.0,0.09304219664655794,7.470108362072534e-05,0.0,0.0,0.0,1602155.0449520247,268.3896201693613,0.0,1.0,1278412.4682083593,2622.9623795759526,,,,,,,,,,,,,,,,,12.0,16243.107769423557
1530.0,-32.22812427258128,5.274026364100806,34.975459274887406,24.89837781703102,7.187888748251441,-28.282927819829464,-41.72663471018893,3.6316346389817804,-4.765348294087801,-4.765348294088141,40.799892943848754,41393.9463781204,25851.38974483653,25851.38974483653,67245.33612295694,74517.56780154341,75970.4071880029,25851.38974483653,101821.79693283942,101821.79693283942,101821.79693283942,128254.24897866097,125201.06879072641,3053.180187934552,0.0,89480.64453261561,57997.96730554909,34980.752474518355,26432.45204582155,61413.2045203399,20234.03400331523,1450.0,0.0,0.8852152381789594,2.909716100421802,0.001494314312251686,1.0,1.0,-4.765348294087801,357911.3690512846,1589312.500579913,4.440519743177486,1589312.500579913,4.440519743177486,0.7654996959131468,0.093114156294578,4.186452446931498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186452446931498,1.2749260530386692,1.2751620493756917,3.283682561003027,6957.72931565916,16243.107769423557,6503.701028789188,0.00019711459098766982,21373.859052955766,2179.527061020406,19439.997602723728,1982.3280735749445,0.9095221202010965,0.9095221202010965,37364.6621124974,35405.22815468563,1.0696509406304842,0.8,4509.518874631841,4273.035954225843,1.0696509406304842,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.580510763594273,5.274026364100806,-2.0753381689017627,7.349364533002568,3.5,3.5,1.0,0.6,0.00018509626569157518,1.0020263689003681,0.00018472195087510654,200.77762749728328,0.0,3.55035210540287e-06,10.061697866711734,0.009660482309410181,6.476550682467115e-05,0.00012033075886690403,0.0005037589998994744,0.09308918581041667,0.09308918581041667,0.09308918581041667,0.0930161171362331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507287.306981748,589.2822684900846,0.0,0.09308918581041667,0.09311415629457799,0.09311415629457802,0.375,0.375,0.5,6.68951063865306,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26432.45204582155,20234.03400331523,0.7654996959131468,1.094965433707102,0.6740235540780294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.0360049564,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63278505667273,260.63278505667273,-12.517214943327247,242.89570961462053,278.3698602367636,149200.57261693882,149308.42224732364,-107.84963038479961,0.0,nan,278.3698602367636,5.219860236763623,271.27502852842764,-1.8749714715723371,264.18020128486785,-8.969798715132129,257.08537087884,-16.064629121159953,249.9905397965169,-23.159460203483064,242.89570961462053,-30.25429038537945,1.0,1.0,26022.01252070864,26022.01252070864,277.27416351927155,4.124163519271576,277.27416351927155,277.27416351927155,75939.57015507796,75970.4071880029,-30.8370329249301,0.0,8546.071908451686,8546.071908451686,0.8688229873651402,4207.3847091661555,277.27416351927155,4.124163519271576,1.0,0.002,1.3448191053545413,2.9641636548457225e-07,0.0020847699299424228,1.0187123253763581e-07,1.0,1.0423849649712114,0.054682399102564005,8.48718011749604e-05,0.9989469243680279,0.9989469243680279,0.0,0.09301610004559255,9.805624898546164e-05,0.0,0.0,0.0,1602149.345157882,268.3846517059122,0.0,1.0,1278429.597199126,2622.892122968744,,,,,,,,,,,,,,,,,12.0,16243.107769423557
1560.0,-32.24559630369451,5.279642476925622,34.97413464492996,24.910238244943343,7.198179856752221,-28.298883526445866,-41.74202737687153,3.6437787777016735,-4.7603721739668,-4.760372173967202,40.79302436615746,41379.05436783835,25853.037726049017,25853.037726049017,67232.09209388736,74517.98152396732,75941.76155132614,25853.037726049017,101794.79927737516,101794.79927737516,101794.79927737516,128226.58082942615,125182.62590460492,3043.9549248212306,0.0,89472.019504539,57987.6893990532,34982.58900609533,26431.78155205099,61414.37055814632,20232.98330449311,1450.0,0.0,0.8852657280085914,2.910248491130637,0.001494314312251686,1.0,1.0,-4.7603721739668,357980.65688761405,1589011.3760473796,4.438819096715163,1589011.3760473796,4.438819096715163,0.7654793629649652,0.09334555630811751,4.18610765683969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.18610765683969,1.274870883572581,1.2751063924695052,3.2835542099047133,6957.457355083545,16243.107769423557,6503.982716592786,0.00019718276549722354,21373.559124393392,2179.4964768186273,19440.83958641923,1982.4139320174813,0.9095742769500484,0.9095742769500486,37362.200253145274,35405.22815468563,1.0695628457456865,0.8,4509.221754289051,4273.035954225843,1.0695628457456865,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.580866511466446,5.279642476925622,-2.070190565305798,7.3498330422314195,3.5,3.5,1.0,0.6,0.00018472195087510654,1.0018540070362423,0.00018438010885594452,200.7922995902647,0.0,2.505134692921796e-06,7.0995517197403695,0.009735636350197835,6.465110194040601e-05,0.00012007084893470053,0.0005026295000887917,0.09307134705705256,0.09307134705705256,0.09307134705705256,0.09303844260453904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507433.42206635873,589.2336856858499,0.0,0.09307134705705256,0.09334555630811767,0.09334555630811736,0.375,0.375,0.5,6.652577032332707,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26431.78155205099,20232.98330449311,0.7654793629649652,1.0947289939287563,0.6737682726661051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.073858809425,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.62713872096265,260.62713872096265,-12.522861279037329,242.8790860329777,278.3751913825045,149331.592141583,149363.0590188669,-31.466877283866612,0.0,nan,278.3751913825045,5.2251913825045335,271.27597009377916,-1.8740299062208123,264.1767494168993,-8.97325058310065,257.0775282949048,-16.072471705095154,249.97830710471032,-23.171692895289652,242.8790860329777,-30.270913967022267,1.0,1.0,26022.01252070864,26022.01252070864,277.2757877325769,4.125787732576896,277.2757877325769,277.2757877325769,75972.64982699994,75941.76155132614,30.888275673802127,0.0,8546.071908451686,8546.071908451686,0.8688449315831976,4207.038195123889,277.2757877325769,4.125787732576896,1.0,0.002,1.3540140352585042,9.585512046920412e-07,0.002099045796885051,3.293709137255294e-07,1.0,1.0495228984425253,0.06389064941543343,9.937516779877625e-05,0.9967100739384244,0.9967100739384244,0.0,0.09303845632968716,0.00030709997843035146,0.0,0.0,0.0,1602155.0537354397,268.3896278260332,0.0,1.0,1278412.4418112787,2622.962487848771,,,,,,,,,,,,,,,,,4.0,16243.107769423557
1590.0,-32.26673896304269,5.293123444400976,34.97732190262583,24.968533228989713,7.252511212422366,-28.312511560576304,-41.7552077100612,3.7035417561775987,-4.740869819906436,-4.7408698199067825,40.81379963043145,41324.81895737526,25837.532655592473,25837.532655592473,67162.35161296773,74504.03028194928,76086.55499070801,25837.532655592473,101924.08764630048,101924.08764630048,101924.08764630048,128370.3933042331,125327.55139442417,3042.8419098089403,0.0,89429.08104259096,57959.07672206291,34966.671467253385,26446.305657932626,61412.97712518601,20245.81484754169,1450.0,0.0,0.8852901665521753,2.9123357724852412,0.001494314312251686,1.0,1.0,-4.740869819906436,358252.31044742663,1589922.3140372082,4.437995981244422,1589922.3140372082,4.437995981244422,0.7655441599068455,0.09311760884869241,4.184390195823601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.184390195823601,1.2745963839747003,1.2748314064295982,3.2829139078325347,6956.100631826741,16243.107769423557,6505.384370727029,0.00019752268300026208,21372.07020794792,2179.3446495947055,19445.02922442518,1982.8411561975986,0.9098336770947858,0.9098336770947858,37349.936687892005,35405.22815468563,1.0691240293935023,0.8,4507.7416718835575,4273.035954225843,1.0691240293935023,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.577519449144958,5.293123444400976,-2.0523016176011493,7.345425062002125,3.5,3.5,1.0,0.6,0.00018438010885594452,1.0022443033191102,0.0001839672305897245,200.81005667835683,0.0,2.2879748374707475e-06,6.484120689392099,0.009804275595321958,6.455328866835395e-05,0.00011982682018759056,0.0005014021715896716,0.09309468347412889,0.09309468347412889,0.09309468347412889,0.09310774166100223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507468.38410778856,589.2232194463616,0.0,0.09309468347412889,0.09311760884869255,0.09311760884869226,0.375,0.375,0.5,6.666214582978616,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26446.305657932626,20245.81484754169,0.7655441599068455,1.0936182344012086,0.6729004339447271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.45842777908,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6408181385621,260.6408181385621,-12.509181861437867,242.8617791581137,278.4198572815898,149610.12088837186,149533.28814338162,76.83274499026633,0.0,nan,278.4198572815898,5.26985728158985,271.3082421069463,-1.841757893053682,264.19662624816783,-8.953373751832146,257.08500977114954,-16.064990228850434,249.97339426540574,-23.176605734594233,242.8617791581137,-30.28822084188627,1.0,1.0,26022.01252070864,26022.01252070864,277.31223277573855,4.162232775738573,277.31223277573855,277.31223277573855,76030.87862759137,76086.55499070801,-55.67636311663955,0.0,8546.071908451686,8546.071908451686,0.8689542388010625,4205.312146802719,277.31223277573855,4.162232775738573,1.0,0.002,1.3540186259392621,1.4517932548519306e-06,0.002099137859225676,4.984978959390534e-07,1.0,1.0495689296128379,0.06394744744245884,9.9636357121615e-05,0.9998941461647779,0.9998941461647779,0.0,0.09310775199266906,9.856856023345707e-06,0.0,0.0,0.0,1602177.4232600038,268.40913018009354,0.0,1.0,1278345.2019136648,2623.238305860675,,,,,,,,,,,,,,,,,11.0,16243.107769423557
1620.0,-32.282415187066846,5.291578774519997,34.976252920274845,24.904434580262773,7.2017162540987325,-28.331678947733373,-41.77364908447487,3.63778793876888,-4.758223411923723,-4.758223411924079,40.79287144695166,41353.17134319038,25878.240630093493,25878.240630093493,67231.41197328387,74481.82151500175,75976.17309170778,25878.240630093493,101854.41372180128,101854.41372180128,101854.41372180128,128286.91696707546,125258.77953048743,3028.137436588034,0.0,89476.57359025447,57979.00223066379,34997.30151065631,26432.50324527419,61429.8047559305,20233.528877665856,1450.0,0.0,0.8852772989203899,2.910478409071241,0.001494314312251686,1.0,1.0,-4.758223411923723,358010.579650099,1589004.6724243856,4.4384293726107105,1589004.6724243856,4.4384293726107105,0.7654791031297183,0.09304870486918311,4.186289726929717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186289726929717,1.2749000236922632,1.2751345757292847,3.283621969670783,6957.6009298968975,16243.107769423557,6503.834036609168,0.0001971467759890214,21373.71740294665,2179.51261673932,19440.39517199853,1982.3686143584744,0.9095467487241322,0.9095467487241322,37363.500269319724,35405.22815468563,1.069609365190378,0.8,4509.378652468897,4273.035954225843,1.069609365190378,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.586307034342866,5.291578774519997,-2.065419272414898,7.356998046934895,3.5,3.5,1.0,0.6,0.0001839672305897245,1.0016638098104949,0.00018366165253043268,200.82322450564678,0.0,2.763670268030084e-06,7.832241539597258,0.00988718570336286,6.44166621568715e-05,0.000119550568432853,0.0005004733164790606,0.0930682620991983,0.0930682620991983,0.0930682620991983,0.09304700906704455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507498.62309587706,589.2121552675708,0.0,0.0930682620991983,0.09304870486918311,0.09304870486918311,0.375,0.375,0.5,6.639016109031967,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26432.50324527419,20233.528877665856,0.7654791031297183,1.0944428724851722,0.6731776457290156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.80654862928,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6137173174901,260.6137173174901,-12.536282682509864,242.84440514097332,278.38302944159307,149431.07905367503,149582.17396279462,-151.09490911958744,0.0,nan,278.38302944159307,5.233029441593089,271.2753047480269,-1.874695251973094,264.16757989065894,-8.982420109341035,257.05985478251205,-16.09014521748793,249.9521299011764,-23.197870098823586,242.84440514097332,-30.305594859026655,1.0,1.0,26022.01252070864,26022.01252070864,277.2819630861056,4.1319630861056,277.2819630861056,277.2819630861056,75931.15308168791,75976.17309170778,-45.020010019870824,0.0,8546.071908451686,8546.071908451686,0.8688333437115545,4207.221175564366,277.2819630861056,4.1319630861056,1.0,0.002,1.3540640233822812,1.2202725504572129e-06,0.002099132649427504,4.192687176973811e-07,1.0,1.049566324713752,0.06394638955711551,9.955191814520117e-05,0.9999816837909022,0.9999816837909022,0.0,0.09304700056964844,1.7042995346594684e-06,0.0,0.0,0.0,1602157.5186721801,268.39177658807625,0.0,1.0,1278405.0337113081,2622.9928738770227,,,,,,,,,,,,,,,,,13.0,16243.107769423557
1650.0,-32.28761859071346,5.292901713013073,34.97613078220485,24.910253786388807,7.207145645804081,-28.33327068415922,-41.775553033780284,3.643740088375632,-4.756722617922833,-4.756722617923125,40.787391886699275,41336.5719076244,25877.78265216071,25877.78265216071,67214.3545597851,74480.43901167042,75987.97630212354,25877.78265216071,101865.75895428425,101865.75895428425,101865.75895428425,128296.83309219894,125268.792497773,3028.040594425944,0.0,89472.38327896084,57974.49278809566,34997.656100961314,26431.07413791469,61428.730238876,20232.000024365312,1450.0,0.0,0.8853049109212716,2.9106390028190208,0.001494314312251686,1.0,1.0,-4.756722617922833,358031.4802442435,1588764.475321433,4.437499390382104,1588764.475321433,4.437499390382104,0.7654626489561782,0.09305574985224283,4.18612222131521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.18612222131521,1.274873234541778,1.2751073920566467,3.283559579019485,6957.468731593471,16243.107769423557,6503.970938014708,0.00019717991390295146,21373.571660994196,2179.497755196137,19440.804379461133,1982.410341906883,0.9095720962229127,0.9095720962229127,37362.30424677491,35405.22815468563,1.0695665670121137,0.8,4509.234305218437,4273.035954225843,1.0695665670121137,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.586208171155677,5.292901713013073,-2.0639661340830773,7.356867847096151,3.5,3.5,1.0,0.6,0.00018366165253043268,1.0005520088458113,0.00018356032560695764,200.82759564353114,0.0,2.04557237350535e-06,5.797152106514162,0.009948552874568022,6.440257162302417e-05,0.00011925908090740852,0.0004992330886801312,0.09305898483081626,0.09305898483081626,0.09305898483081626,0.09305504551234502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507475.00503834797,589.2196682850443,0.0,0.09305898483081626,0.09305574985224283,0.09305574985224281,0.375,0.375,0.5,6.638379557370074,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,26431.07413791469,20232.000024365312,0.7654626489561782,1.0941843384750218,0.6729191983438393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.7714591962,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6103217898049,260.6103217898049,-12.539678210195063,242.8381529641153,278.3824944475304,149530.53309790534,149551.2744468238,-20.741348918464453,0.0,nan,278.3824944475304,5.232494447530428,271.2736239970097,-1.8763760029902983,264.16475449065973,-8.985245509340245,257.05588603070765,-16.094113969292323,249.94701880880672,-23.20298119119326,242.8381529641153,-30.311847035884682,1.0,1.0,26022.01252070864,26022.01252070864,277.28484500707833,4.134845007078354,277.28484500707833,277.28484500707833,75939.78310043266,75987.97630212354,-48.19320169088314,0.0,8546.071908451686,8546.071908451686,0.8688440046260735,4207.052832421786,277.28484500707833,4.134845007078354,1.0,0.002,1.3540640326545652,1.220227907015876e-06,0.0020991392006377463,4.1923024663452156e-07,1.0,1.049569600318873,0.06395041632727949,9.955843088438072e-05,0.9999924059618198,0.9999924059618198,0.0,0.09305504318332557,7.066689172632947e-07,0.0,0.0,0.0,1602159.2402573028,268.39327738207714,0.0,1.0,1278399.8595005318,2623.014097386917,,,,,,,,,,,,,,,,,9.0,16243.107769423557
