time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2520.0,-32.28761859071346,5.292901713013073,34.97613078220485,24.91025902507829,7.207145645804081,-28.33327068415922,-41.77569343065841,3.643740088375632,-4.756722617922833,-4.756722617923125,40.787391886699275,41337.180366070745,25877.78265216071,25877.78265216071,67214.96301823146,74480.47199859272,75987.97630212354,25877.78265216071,101865.75895428425,101865.75895428425,101865.75895428425,128296.83309219894,125268.792497773,3028.040594425944,0.0,89472.41843463124,57973.89798047118,34998.356060177844,26431.07413791469,61429.43019809254,20232.000024365312,1450.0,0.0,0.8853049109212716,2.9106390028190208,0.001494314312251686,1.0,1.0,-4.756722617922833,358031.4802442435,1588764.475321433,4.437499390382104,1588764.475321433,4.437499390382104,0.7654626489561782,0.09305574985224283,4.186123611882295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186123611882295,1.274873442182113,1.2751074705493906,3.2835601349708847,6957.469909587773,16243.107769423557,6503.969718363666,0.0001971796186299936,21373.572959160625,2179.4978875722727,19440.800733842552,1982.4099701572457,0.9095718704116013,0.9095718704116013,37362.314175732754,35405.22815468563,1.069566922306103,0.8,4509.235503538461,4273.035954225843,1.069566922306103,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.586208171155677,5.292901713013073,-2.0639661340830773,7.356867847096151,3.5,3.5,1.0,0.6,0.00018356032560695764,1.0,0.00018356032560695764,200.82759564353114,0.0,0.0,0.0,0.009968902116983471,6.440153270248589e-05,0.00011915879290447175,0.0004988134365408017,0.09305898483081626,0.09305898483081626,0.09305898483081626,0.09305504551234502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507475.00503834797,589.2196682850443,0.0,0.09305898483081626,0.09305574985224283,0.09305574985224281,0.375,0.375,0.5,6.638379557370074,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,26431.07413791469,20232.000024365312,0.7654626489561782,1.0941817757625656,0.6729214357478172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6103217898049,260.6103217898049,-12.539678210195063,242.8381529641153,278.3824944475304,149530.58277315315,149551.32412207162,-20.741348918464453,0.0,nan,278.3824944475304,5.232494447530428,271.2736239970097,-1.8763760029902983,264.16475449065973,-8.985245509340245,257.05588603070765,-16.094113969292323,249.94701880880672,-23.20298119119326,242.8381529641153,-30.311847035884682,1.0,1.0,26022.01252070864,26022.01252070864,277.28484500707833,4.134845007078354,277.28484500707833,277.28484500707833,75939.81973990359,75987.97630212354,-48.15656221995596,0.0,8546.071908451686,8546.071908451686,0.868843916123323,4207.054229941707,277.28484500707833,4.134845007078354,1.0,0.002,1.3540640326545652,1.220227907015876e-06,0.0020991392006377463,4.1923024663452156e-07,1.0,1.049569600318873,0.06395041632727949,9.955843088438072e-05,0.9999924059618198,0.9999924059618198,0.0,0.09305504318332557,7.066689172632947e-07,0.0,0.0,0.0,1602159.2402573028,268.39327738207714,0.0,1.0,1278399.8595005318,2623.014097386917,,,,,,,,,,,,,,,,,8.0,16243.107769423557
2550.0,-32.28761859071346,5.292901713013073,34.97613078220485,24.91025902507829,7.207145645804081,-28.33327068415922,-41.77569343065841,3.643740088375632,-4.756722617922833,-4.756722617923125,40.787391886699275,41337.180366070745,25877.78265216071,25877.78265216071,67214.96301823146,74480.47199859272,75987.97630212354,25877.78265216071,101865.75895428425,101865.75895428425,101865.75895428425,128296.83309219894,125268.792497773,3028.040594425944,0.0,89472.41843463124,57973.89798047118,34998.356060177844,26431.07413791469,61429.43019809254,20232.000024365312,1450.0,0.0,0.8853049109212716,2.9106390028190208,0.001494314312251686,1.0,1.0,-4.756722617922833,358031.4802442435,1588764.475321433,4.437499390382104,1588764.475321433,4.437499390382104,0.7654626489561782,0.09305574985224283,4.186123611882295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186123611882295,1.274873442182113,1.2751074705493906,3.2835601349708847,6957.469909587773,16243.107769423557,6503.969718363666,0.0001971796186299936,21373.572959160625,2179.4978875722727,19440.800733842552,1982.4099701572457,0.9095718704116013,0.9095718704116013,37362.314175732754,35405.22815468563,1.069566922306103,0.8,4509.235503538461,4273.035954225843,1.069566922306103,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.586208171155677,5.292901713013073,-2.0639661340830773,7.356867847096151,3.5,3.5,1.0,0.6,0.00018356032560695764,1.0,0.00018356032560695764,200.82759564353114,0.0,0.0,0.0,0.009968902116983471,6.440153270248589e-05,0.00011915879290447175,0.0004988134365408017,0.09305898483081626,0.09305898483081626,0.09305898483081626,0.09305504551234502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507475.00503834797,589.2196682850443,0.0,0.09305898483081626,0.09305574985224283,0.09305574985224281,0.375,0.375,0.5,6.638379557370074,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,26431.07413791469,20232.000024365312,0.7654626489561782,1.0941817757625656,0.6729214357478172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6103217898049,260.6103217898049,-12.539678210195063,242.8381529641153,278.3824944475304,149530.58277315315,149551.32412207162,-20.741348918464453,0.0,nan,278.3824944475304,5.232494447530428,271.2736239970097,-1.8763760029902983,264.16475449065973,-8.985245509340245,257.05588603070765,-16.094113969292323,249.94701880880672,-23.20298119119326,242.8381529641153,-30.311847035884682,1.0,1.0,26022.01252070864,26022.01252070864,277.28484500707833,4.134845007078354,277.28484500707833,277.28484500707833,75939.81973990359,75987.97630212354,-48.15656221995596,0.0,8546.071908451686,8546.071908451686,0.868843916123323,4207.054229941707,277.28484500707833,4.134845007078354,1.0,0.002,1.3540640326545652,1.220227907015876e-06,0.0020991392006377463,4.1923024663452156e-07,1.0,1.049569600318873,0.06395041632727949,9.955843088438072e-05,0.9999924059618198,0.9999924059618198,0.0,0.09305504318332557,7.066689172632947e-07,0.0,0.0,0.0,1602159.2402573028,268.39327738207714,0.0,1.0,1278399.8595005318,2623.014097386917,,,,,,,,,,,,,,,,,8.0,16243.107769423557
2580.0,-32.28761859071346,5.292901713013073,34.97613078220485,24.91025902507829,7.207145645804081,-28.33327068415922,-41.77569343065841,3.643740088375632,-4.756722617922833,-4.756722617923125,40.787391886699275,41337.180366070745,25877.78265216071,25877.78265216071,67214.96301823146,74480.47199859272,75987.97630212354,25877.78265216071,101865.75895428425,101865.75895428425,101865.75895428425,128296.83309219894,125268.792497773,3028.040594425944,0.0,89472.41843463124,57973.89798047118,34998.356060177844,26431.07413791469,61429.43019809254,20232.000024365312,1450.0,0.0,0.8853049109212716,2.9106390028190208,0.001494314312251686,1.0,1.0,-4.756722617922833,358031.4802442435,1588764.475321433,4.437499390382104,1588764.475321433,4.437499390382104,0.7654626489561782,0.09305574985224283,4.186123611882295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186123611882295,1.274873442182113,1.2751074705493906,3.2835601349708847,6957.469909587773,16243.107769423557,6503.969718363666,0.0001971796186299936,21373.572959160625,2179.4978875722727,19440.800733842552,1982.4099701572457,0.9095718704116013,0.9095718704116013,37362.314175732754,35405.22815468563,1.069566922306103,0.8,4509.235503538461,4273.035954225843,1.069566922306103,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.586208171155677,5.292901713013073,-2.0639661340830773,7.356867847096151,3.5,3.5,1.0,0.6,0.00018356032560695764,1.0,0.00018356032560695764,200.82759564353114,0.0,0.0,0.0,0.009968902116983471,6.440153270248589e-05,0.00011915879290447175,0.0004988134365408017,0.09305898483081626,0.09305898483081626,0.09305898483081626,0.09305504551234502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507475.00503834797,589.2196682850443,0.0,0.09305898483081626,0.09305574985224283,0.09305574985224281,0.375,0.375,0.5,6.638379557370074,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,26431.07413791469,20232.000024365312,0.7654626489561782,1.0941817757625656,0.6729214357478172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6103217898049,260.6103217898049,-12.539678210195063,242.8381529641153,278.3824944475304,149530.58277315315,149551.32412207162,-20.741348918464453,0.0,nan,278.3824944475304,5.232494447530428,271.2736239970097,-1.8763760029902983,264.16475449065973,-8.985245509340245,257.05588603070765,-16.094113969292323,249.94701880880672,-23.20298119119326,242.8381529641153,-30.311847035884682,1.0,1.0,26022.01252070864,26022.01252070864,277.28484500707833,4.134845007078354,277.28484500707833,277.28484500707833,75939.81973990359,75987.97630212354,-48.15656221995596,0.0,8546.071908451686,8546.071908451686,0.868843916123323,4207.054229941707,277.28484500707833,4.134845007078354,1.0,0.002,1.3540640326545652,1.220227907015876e-06,0.0020991392006377463,4.1923024663452156e-07,1.0,1.049569600318873,0.06395041632727949,9.955843088438072e-05,0.9999924059618198,0.9999924059618198,0.0,0.09305504318332557,7.066689172632947e-07,0.0,0.0,0.0,1602159.2402573028,268.39327738207714,0.0,1.0,1278399.8595005318,2623.014097386917,,,,,,,,,,,,,,,,,8.0,16243.107769423557
2610.0,-32.28761859071346,5.292901713013073,34.97613078220485,24.91025902507829,7.207145645804081,-28.33327068415922,-41.77569343065841,3.643740088375632,-4.756722617922833,-4.756722617923125,40.787391886699275,41337.180366070745,25877.78265216071,25877.78265216071,67214.96301823146,74480.47199859272,75987.97630212354,25877.78265216071,101865.75895428425,101865.75895428425,101865.75895428425,128296.83309219894,125268.792497773,3028.040594425944,0.0,89472.41843463124,57973.89798047118,34998.356060177844,26431.07413791469,61429.43019809254,20232.000024365312,1450.0,0.0,0.8853049109212716,2.9106390028190208,0.001494314312251686,1.0,1.0,-4.756722617922833,358031.4802442435,1588764.475321433,4.437499390382104,1588764.475321433,4.437499390382104,0.7654626489561782,0.09305574985224283,4.186123611882295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186123611882295,1.274873442182113,1.2751074705493906,3.2835601349708847,6957.469909587773,16243.107769423557,6503.969718363666,0.0001971796186299936,21373.572959160625,2179.4978875722727,19440.800733842552,1982.4099701572457,0.9095718704116013,0.9095718704116013,37362.314175732754,35405.22815468563,1.069566922306103,0.8,4509.235503538461,4273.035954225843,1.069566922306103,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.586208171155677,5.292901713013073,-2.0639661340830773,7.356867847096151,3.5,3.5,1.0,0.6,0.00018356032560695764,1.0,0.00018356032560695764,200.82759564353114,0.0,0.0,0.0,0.009968902116983471,6.440153270248589e-05,0.00011915879290447175,0.0004988134365408017,0.09305898483081626,0.09305898483081626,0.09305898483081626,0.09305504551234502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507475.00503834797,589.2196682850443,0.0,0.09305898483081626,0.09305574985224283,0.09305574985224281,0.375,0.375,0.5,6.638379557370074,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,26431.07413791469,20232.000024365312,0.7654626489561782,1.0941817757625656,0.6729214357478172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6103217898049,260.6103217898049,-12.539678210195063,242.8381529641153,278.3824944475304,149530.58277315315,149551.32412207162,-20.741348918464453,0.0,nan,278.3824944475304,5.232494447530428,271.2736239970097,-1.8763760029902983,264.16475449065973,-8.985245509340245,257.05588603070765,-16.094113969292323,249.94701880880672,-23.20298119119326,242.8381529641153,-30.311847035884682,1.0,1.0,26022.01252070864,26022.01252070864,277.28484500707833,4.134845007078354,277.28484500707833,277.28484500707833,75939.81973990359,75987.97630212354,-48.15656221995596,0.0,8546.071908451686,8546.071908451686,0.868843916123323,4207.054229941707,277.28484500707833,4.134845007078354,1.0,0.002,1.3540640326545652,1.220227907015876e-06,0.0020991392006377463,4.1923024663452156e-07,1.0,1.049569600318873,0.06395041632727949,9.955843088438072e-05,0.9999924059618198,0.9999924059618198,0.0,0.09305504318332557,7.066689172632947e-07,0.0,0.0,0.0,1602159.2402573028,268.39327738207714,0.0,1.0,1278399.8595005318,2623.014097386917,,,,,,,,,,,,,,,,,8.0,16243.107769423557
2640.0,-32.28761859071346,5.292901713013073,34.97613078220485,24.91025902507829,7.207145645804081,-28.33327068415922,-41.77569343065841,3.643740088375632,-4.756722617922833,-4.756722617923125,40.787391886699275,41337.180366070745,25877.78265216071,25877.78265216071,67214.96301823146,74480.47199859272,75987.97630212354,25877.78265216071,101865.75895428425,101865.75895428425,101865.75895428425,128296.83309219894,125268.792497773,3028.040594425944,0.0,89472.41843463124,57973.89798047118,34998.356060177844,26431.07413791469,61429.43019809254,20232.000024365312,1450.0,0.0,0.8853049109212716,2.9106390028190208,0.001494314312251686,1.0,1.0,-4.756722617922833,358031.4802442435,1588764.475321433,4.437499390382104,1588764.475321433,4.437499390382104,0.7654626489561782,0.09305574985224283,4.186123611882295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186123611882295,1.274873442182113,1.2751074705493906,3.2835601349708847,6957.469909587773,16243.107769423557,6503.969718363666,0.0001971796186299936,21373.572959160625,2179.4978875722727,19440.800733842552,1982.4099701572457,0.9095718704116013,0.9095718704116013,37362.314175732754,35405.22815468563,1.069566922306103,0.8,4509.235503538461,4273.035954225843,1.069566922306103,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.586208171155677,5.292901713013073,-2.0639661340830773,7.356867847096151,3.5,3.5,1.0,0.6,0.00018356032560695764,1.0,0.00018356032560695764,200.82759564353114,0.0,0.0,0.0,0.009968902116983471,6.440153270248589e-05,0.00011915879290447175,0.0004988134365408017,0.09305898483081626,0.09305898483081626,0.09305898483081626,0.09305504551234502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507475.00503834797,589.2196682850443,0.0,0.09305898483081626,0.09305574985224283,0.09305574985224281,0.375,0.375,0.5,6.638379557370074,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,26431.07413791469,20232.000024365312,0.7654626489561782,1.0941817757625656,0.6729214357478172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6103217898049,260.6103217898049,-12.539678210195063,242.8381529641153,278.3824944475304,149530.58277315315,149551.32412207162,-20.741348918464453,0.0,nan,278.3824944475304,5.232494447530428,271.2736239970097,-1.8763760029902983,264.16475449065973,-8.985245509340245,257.05588603070765,-16.094113969292323,249.94701880880672,-23.20298119119326,242.8381529641153,-30.311847035884682,1.0,1.0,26022.01252070864,26022.01252070864,277.28484500707833,4.134845007078354,277.28484500707833,277.28484500707833,75939.81973990359,75987.97630212354,-48.15656221995596,0.0,8546.071908451686,8546.071908451686,0.868843916123323,4207.054229941707,277.28484500707833,4.134845007078354,1.0,0.002,1.3540640326545652,1.220227907015876e-06,0.0020991392006377463,4.1923024663452156e-07,1.0,1.049569600318873,0.06395041632727949,9.955843088438072e-05,0.9999924059618198,0.9999924059618198,0.0,0.09305504318332557,7.066689172632947e-07,0.0,0.0,0.0,1602159.2402573028,268.39327738207714,0.0,1.0,1278399.8595005318,2623.014097386917,,,,,,,,,,,,,,,,,8.0,16243.107769423557
2670.0,-32.28761859071346,5.292901713013073,34.97613078220485,24.91025902507829,7.207145645804081,-28.33327068415922,-41.77569343065841,3.643740088375632,-4.756722617922833,-4.756722617923125,40.787391886699275,41337.180366070745,25877.78265216071,25877.78265216071,67214.96301823146,74480.47199859272,75987.97630212354,25877.78265216071,101865.75895428425,101865.75895428425,101865.75895428425,128296.83309219894,125268.792497773,3028.040594425944,0.0,89472.41843463124,57973.89798047118,34998.356060177844,26431.07413791469,61429.43019809254,20232.000024365312,1450.0,0.0,0.8853049109212716,2.9106390028190208,0.001494314312251686,1.0,1.0,-4.756722617922833,358031.4802442435,1588764.475321433,4.437499390382104,1588764.475321433,4.437499390382104,0.7654626489561782,0.09305574985224283,4.186123611882295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186123611882295,1.274873442182113,1.2751074705493906,3.2835601349708847,6957.469909587773,16243.107769423557,6503.969718363666,0.0001971796186299936,21373.572959160625,2179.4978875722727,19440.800733842552,1982.4099701572457,0.9095718704116013,0.9095718704116013,37362.314175732754,35405.22815468563,1.069566922306103,0.8,4509.235503538461,4273.035954225843,1.069566922306103,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.586208171155677,5.292901713013073,-2.0639661340830773,7.356867847096151,3.5,3.5,1.0,0.6,0.00018356032560695764,1.0,0.00018356032560695764,200.82759564353114,0.0,0.0,0.0,0.009968902116983471,6.440153270248589e-05,0.00011915879290447175,0.0004988134365408017,0.09305898483081626,0.09305898483081626,0.09305898483081626,0.09305504551234502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507475.00503834797,589.2196682850443,0.0,0.09305898483081626,0.09305574985224283,0.09305574985224281,0.375,0.375,0.5,6.638379557370074,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,26431.07413791469,20232.000024365312,0.7654626489561782,1.0941817757625656,0.6729214357478172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6103217898049,260.6103217898049,-12.539678210195063,242.8381529641153,278.3824944475304,149530.58277315315,149551.32412207162,-20.741348918464453,0.0,nan,278.3824944475304,5.232494447530428,271.2736239970097,-1.8763760029902983,264.16475449065973,-8.985245509340245,257.05588603070765,-16.094113969292323,249.94701880880672,-23.20298119119326,242.8381529641153,-30.311847035884682,1.0,1.0,26022.01252070864,26022.01252070864,277.28484500707833,4.134845007078354,277.28484500707833,277.28484500707833,75939.81973990359,75987.97630212354,-48.15656221995596,0.0,8546.071908451686,8546.071908451686,0.868843916123323,4207.054229941707,277.28484500707833,4.134845007078354,1.0,0.002,1.3540640326545652,1.220227907015876e-06,0.0020991392006377463,4.1923024663452156e-07,1.0,1.049569600318873,0.06395041632727949,9.955843088438072e-05,0.9999924059618198,0.9999924059618198,0.0,0.09305504318332557,7.066689172632947e-07,0.0,0.0,0.0,1602159.2402573028,268.39327738207714,0.0,1.0,1278399.8595005318,2623.014097386917,,,,,,,,,,,,,,,,,8.0,16243.107769423557
2700.0,-32.28761859071346,5.292901713013073,34.97613078220485,24.91025902507829,7.207145645804081,-28.33327068415922,-41.77569343065841,3.643740088375632,-4.756722617922833,-4.756722617923125,40.787391886699275,41337.180366070745,25877.78265216071,25877.78265216071,67214.96301823146,74480.47199859272,75987.97630212354,25877.78265216071,101865.75895428425,101865.75895428425,101865.75895428425,128296.83309219894,125268.792497773,3028.040594425944,0.0,89472.41843463124,57973.89798047118,34998.356060177844,26431.07413791469,61429.43019809254,20232.000024365312,1450.0,0.0,0.8853049109212716,2.9106390028190208,0.001494314312251686,1.0,1.0,-4.756722617922833,358031.4802442435,1588764.475321433,4.437499390382104,1588764.475321433,4.437499390382104,0.7654626489561782,0.09305574985224283,4.186123611882295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186123611882295,1.274873442182113,1.2751074705493906,3.2835601349708847,6957.469909587773,16243.107769423557,6503.969718363666,0.0001971796186299936,21373.572959160625,2179.4978875722727,19440.800733842552,1982.4099701572457,0.9095718704116013,0.9095718704116013,37362.314175732754,35405.22815468563,1.069566922306103,0.8,4509.235503538461,4273.035954225843,1.069566922306103,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.586208171155677,5.292901713013073,-2.0639661340830773,7.356867847096151,3.5,3.5,1.0,0.6,0.00018356032560695764,1.0,0.00018356032560695764,200.82759564353114,0.0,0.0,0.0,0.009968902116983471,6.440153270248589e-05,0.00011915879290447175,0.0004988134365408017,0.09305898483081626,0.09305898483081626,0.09305898483081626,0.09305504551234502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507475.00503834797,589.2196682850443,0.0,0.09305898483081626,0.09305574985224283,0.09305574985224281,0.375,0.375,0.5,6.638379557370074,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,26431.07413791469,20232.000024365312,0.7654626489561782,1.0941817757625656,0.6729214357478172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6103217898049,260.6103217898049,-12.539678210195063,242.8381529641153,278.3824944475304,149530.58277315315,149551.32412207162,-20.741348918464453,0.0,nan,278.3824944475304,5.232494447530428,271.2736239970097,-1.8763760029902983,264.16475449065973,-8.985245509340245,257.05588603070765,-16.094113969292323,249.94701880880672,-23.20298119119326,242.8381529641153,-30.311847035884682,1.0,1.0,26022.01252070864,26022.01252070864,277.28484500707833,4.134845007078354,277.28484500707833,277.28484500707833,75939.81973990359,75987.97630212354,-48.15656221995596,0.0,8546.071908451686,8546.071908451686,0.868843916123323,4207.054229941707,277.28484500707833,4.134845007078354,1.0,0.002,1.3540640326545652,1.220227907015876e-06,0.0020991392006377463,4.1923024663452156e-07,1.0,1.049569600318873,0.06395041632727949,9.955843088438072e-05,0.9999924059618198,0.9999924059618198,0.0,0.09305504318332557,7.066689172632947e-07,0.0,0.0,0.0,1602159.2402573028,268.39327738207714,0.0,1.0,1278399.8595005318,2623.014097386917,,,,,,,,,,,,,,,,,8.0,16243.107769423557
2730.0,-32.28761859071346,5.292901713013073,34.97613078220485,24.91025902507829,7.207145645804081,-28.33327068415922,-41.77569343065841,3.643740088375632,-4.756722617922833,-4.756722617923125,40.787391886699275,41337.180366070745,25877.78265216071,25877.78265216071,67214.96301823146,74480.47199859272,75987.97630212354,25877.78265216071,101865.75895428425,101865.75895428425,101865.75895428425,128296.83309219894,125268.792497773,3028.040594425944,0.0,89472.41843463124,57973.89798047118,34998.356060177844,26431.07413791469,61429.43019809254,20232.000024365312,1450.0,0.0,0.8853049109212716,2.9106390028190208,0.001494314312251686,1.0,1.0,-4.756722617922833,358031.4802442435,1588764.475321433,4.437499390382104,1588764.475321433,4.437499390382104,0.7654626489561782,0.09305574985224283,4.186123611882295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186123611882295,1.274873442182113,1.2751074705493906,3.2835601349708847,6957.469909587773,16243.107769423557,6503.969718363666,0.0001971796186299936,21373.572959160625,2179.4978875722727,19440.800733842552,1982.4099701572457,0.9095718704116013,0.9095718704116013,37362.314175732754,35405.22815468563,1.069566922306103,0.8,4509.235503538461,4273.035954225843,1.069566922306103,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.586208171155677,5.292901713013073,-2.0639661340830773,7.356867847096151,3.5,3.5,1.0,0.6,0.00018356032560695764,1.0,0.00018356032560695764,200.82759564353114,0.0,0.0,0.0,0.009968902116983471,6.440153270248589e-05,0.00011915879290447175,0.0004988134365408017,0.09305898483081626,0.09305898483081626,0.09305898483081626,0.09305504551234502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507475.00503834797,589.2196682850443,0.0,0.09305898483081626,0.09305574985224283,0.09305574985224281,0.375,0.375,0.5,6.638379557370074,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,26431.07413791469,20232.000024365312,0.7654626489561782,1.0941817757625656,0.6729214357478172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6103217898049,260.6103217898049,-12.539678210195063,242.8381529641153,278.3824944475304,149530.58277315315,149551.32412207162,-20.741348918464453,0.0,nan,278.3824944475304,5.232494447530428,271.2736239970097,-1.8763760029902983,264.16475449065973,-8.985245509340245,257.05588603070765,-16.094113969292323,249.94701880880672,-23.20298119119326,242.8381529641153,-30.311847035884682,1.0,1.0,26022.01252070864,26022.01252070864,277.28484500707833,4.134845007078354,277.28484500707833,277.28484500707833,75939.81973990359,75987.97630212354,-48.15656221995596,0.0,8546.071908451686,8546.071908451686,0.868843916123323,4207.054229941707,277.28484500707833,4.134845007078354,1.0,0.002,1.3540640326545652,1.220227907015876e-06,0.0020991392006377463,4.1923024663452156e-07,1.0,1.049569600318873,0.06395041632727949,9.955843088438072e-05,0.9999924059618198,0.9999924059618198,0.0,0.09305504318332557,7.066689172632947e-07,0.0,0.0,0.0,1602159.2402573028,268.39327738207714,0.0,1.0,1278399.8595005318,2623.014097386917,,,,,,,,,,,,,,,,,8.0,16243.107769423557
2760.0,-32.28761859071346,5.292901713013073,34.97613078220485,24.91025902507829,7.207145645804081,-28.33327068415922,-41.77569343065841,3.643740088375632,-4.756722617922833,-4.756722617923125,40.787391886699275,41337.180366070745,25877.78265216071,25877.78265216071,67214.96301823146,74480.47199859272,75987.97630212354,25877.78265216071,101865.75895428425,101865.75895428425,101865.75895428425,128296.83309219894,125268.792497773,3028.040594425944,0.0,89472.41843463124,57973.89798047118,34998.356060177844,26431.07413791469,61429.43019809254,20232.000024365312,1450.0,0.0,0.8853049109212716,2.9106390028190208,0.001494314312251686,1.0,1.0,-4.756722617922833,358031.4802442435,1588764.475321433,4.437499390382104,1588764.475321433,4.437499390382104,0.7654626489561782,0.09305574985224283,4.186123611882295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186123611882295,1.274873442182113,1.2751074705493906,3.2835601349708847,6957.469909587773,16243.107769423557,6503.969718363666,0.0001971796186299936,21373.572959160625,2179.4978875722727,19440.800733842552,1982.4099701572457,0.9095718704116013,0.9095718704116013,37362.314175732754,35405.22815468563,1.069566922306103,0.8,4509.235503538461,4273.035954225843,1.069566922306103,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.586208171155677,5.292901713013073,-2.0639661340830773,7.356867847096151,3.5,3.5,1.0,0.6,0.00018356032560695764,1.0,0.00018356032560695764,200.82759564353114,0.0,0.0,0.0,0.009968902116983471,6.440153270248589e-05,0.00011915879290447175,0.0004988134365408017,0.09305898483081626,0.09305898483081626,0.09305898483081626,0.09305504551234502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507475.00503834797,589.2196682850443,0.0,0.09305898483081626,0.09305574985224283,0.09305574985224281,0.375,0.375,0.5,6.638379557370074,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,26431.07413791469,20232.000024365312,0.7654626489561782,1.0941817757625656,0.6729214357478172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6103217898049,260.6103217898049,-12.539678210195063,242.8381529641153,278.3824944475304,149530.58277315315,149551.32412207162,-20.741348918464453,0.0,nan,278.3824944475304,5.232494447530428,271.2736239970097,-1.8763760029902983,264.16475449065973,-8.985245509340245,257.05588603070765,-16.094113969292323,249.94701880880672,-23.20298119119326,242.8381529641153,-30.311847035884682,1.0,1.0,26022.01252070864,26022.01252070864,277.28484500707833,4.134845007078354,277.28484500707833,277.28484500707833,75939.81973990359,75987.97630212354,-48.15656221995596,0.0,8546.071908451686,8546.071908451686,0.868843916123323,4207.054229941707,277.28484500707833,4.134845007078354,1.0,0.002,1.3540640326545652,1.220227907015876e-06,0.0020991392006377463,4.1923024663452156e-07,1.0,1.049569600318873,0.06395041632727949,9.955843088438072e-05,0.9999924059618198,0.9999924059618198,0.0,0.09305504318332557,7.066689172632947e-07,0.0,0.0,0.0,1602159.2402573028,268.39327738207714,0.0,1.0,1278399.8595005318,2623.014097386917,,,,,,,,,,,,,,,,,8.0,16243.107769423557
2790.0,-32.28761859071346,5.292901713013073,34.97613078220485,24.91025902507829,7.207145645804081,-28.33327068415922,-41.77569343065841,3.643740088375632,-4.756722617922833,-4.756722617923125,40.787391886699275,41337.180366070745,25877.78265216071,25877.78265216071,67214.96301823146,74480.47199859272,75987.97630212354,25877.78265216071,101865.75895428425,101865.75895428425,101865.75895428425,128296.83309219894,125268.792497773,3028.040594425944,0.0,89472.41843463124,57973.89798047118,34998.356060177844,26431.07413791469,61429.43019809254,20232.000024365312,1450.0,0.0,0.8853049109212716,2.9106390028190208,0.001494314312251686,1.0,1.0,-4.756722617922833,358031.4802442435,1588764.475321433,4.437499390382104,1588764.475321433,4.437499390382104,0.7654626489561782,0.09305574985224283,4.186123611882295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186123611882295,1.274873442182113,1.2751074705493906,3.2835601349708847,6957.469909587773,16243.107769423557,6503.969718363666,0.0001971796186299936,21373.572959160625,2179.4978875722727,19440.800733842552,1982.4099701572457,0.9095718704116013,0.9095718704116013,37362.314175732754,35405.22815468563,1.069566922306103,0.8,4509.235503538461,4273.035954225843,1.069566922306103,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.586208171155677,5.292901713013073,-2.0639661340830773,7.356867847096151,3.5,3.5,1.0,0.6,0.00018356032560695764,1.0,0.00018356032560695764,200.82759564353114,0.0,0.0,0.0,0.009968902116983471,6.440153270248589e-05,0.00011915879290447175,0.0004988134365408017,0.09305898483081626,0.09305898483081626,0.09305898483081626,0.09305504551234502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507475.00503834797,589.2196682850443,0.0,0.09305898483081626,0.09305574985224283,0.09305574985224281,0.375,0.375,0.5,6.638379557370074,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,26431.07413791469,20232.000024365312,0.7654626489561782,1.0941817757625656,0.6729214357478172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6103217898049,260.6103217898049,-12.539678210195063,242.8381529641153,278.3824944475304,149530.58277315315,149551.32412207162,-20.741348918464453,0.0,nan,278.3824944475304,5.232494447530428,271.2736239970097,-1.8763760029902983,264.16475449065973,-8.985245509340245,257.05588603070765,-16.094113969292323,249.94701880880672,-23.20298119119326,242.8381529641153,-30.311847035884682,1.0,1.0,26022.01252070864,26022.01252070864,277.28484500707833,4.134845007078354,277.28484500707833,277.28484500707833,75939.81973990359,75987.97630212354,-48.15656221995596,0.0,8546.071908451686,8546.071908451686,0.868843916123323,4207.054229941707,277.28484500707833,4.134845007078354,1.0,0.002,1.3540640326545652,1.220227907015876e-06,0.0020991392006377463,4.1923024663452156e-07,1.0,1.049569600318873,0.06395041632727949,9.955843088438072e-05,0.9999924059618198,0.9999924059618198,0.0,0.09305504318332557,7.066689172632947e-07,0.0,0.0,0.0,1602159.2402573028,268.39327738207714,0.0,1.0,1278399.8595005318,2623.014097386917,,,,,,,,,,,,,,,,,8.0,16243.107769423557
2820.0,-32.28761859071346,5.292901713013073,34.97613078220485,24.91025902507829,7.207145645804081,-28.33327068415922,-41.77569343065841,3.643740088375632,-4.756722617922833,-4.756722617923125,40.787391886699275,41337.180366070745,25877.78265216071,25877.78265216071,67214.96301823146,74480.47199859272,75987.97630212354,25877.78265216071,101865.75895428425,101865.75895428425,101865.75895428425,128296.83309219894,125268.792497773,3028.040594425944,0.0,89472.41843463124,57973.89798047118,34998.356060177844,26431.07413791469,61429.43019809254,20232.000024365312,1450.0,0.0,0.8853049109212716,2.9106390028190208,0.001494314312251686,1.0,1.0,-4.756722617922833,358031.4802442435,1588764.475321433,4.437499390382104,1588764.475321433,4.437499390382104,0.7654626489561782,0.09305574985224283,4.186123611882295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186123611882295,1.274873442182113,1.2751074705493906,3.2835601349708847,6957.469909587773,16243.107769423557,6503.969718363666,0.0001971796186299936,21373.572959160625,2179.4978875722727,19440.800733842552,1982.4099701572457,0.9095718704116013,0.9095718704116013,37362.314175732754,35405.22815468563,1.069566922306103,0.8,4509.235503538461,4273.035954225843,1.069566922306103,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.586208171155677,5.292901713013073,-2.0639661340830773,7.356867847096151,3.5,3.5,1.0,0.6,0.00018356032560695764,1.0,0.00018356032560695764,200.82759564353114,0.0,0.0,0.0,0.009968902116983471,6.440153270248589e-05,0.00011915879290447175,0.0004988134365408017,0.09305898483081626,0.09305898483081626,0.09305898483081626,0.09305504551234502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507475.00503834797,589.2196682850443,0.0,0.09305898483081626,0.09305574985224283,0.09305574985224281,0.375,0.375,0.5,6.638379557370074,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,26431.07413791469,20232.000024365312,0.7654626489561782,1.0941817757625656,0.6729214357478172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6103217898049,260.6103217898049,-12.539678210195063,242.8381529641153,278.3824944475304,149530.58277315315,149551.32412207162,-20.741348918464453,0.0,nan,278.3824944475304,5.232494447530428,271.2736239970097,-1.8763760029902983,264.16475449065973,-8.985245509340245,257.05588603070765,-16.094113969292323,249.94701880880672,-23.20298119119326,242.8381529641153,-30.311847035884682,1.0,1.0,26022.01252070864,26022.01252070864,277.28484500707833,4.134845007078354,277.28484500707833,277.28484500707833,75939.81973990359,75987.97630212354,-48.15656221995596,0.0,8546.071908451686,8546.071908451686,0.868843916123323,4207.054229941707,277.28484500707833,4.134845007078354,1.0,0.002,1.3540640326545652,1.220227907015876e-06,0.0020991392006377463,4.1923024663452156e-07,1.0,1.049569600318873,0.06395041632727949,9.955843088438072e-05,0.9999924059618198,0.9999924059618198,0.0,0.09305504318332557,7.066689172632947e-07,0.0,0.0,0.0,1602159.2402573028,268.39327738207714,0.0,1.0,1278399.8595005318,2623.014097386917,,,,,,,,,,,,,,,,,8.0,16243.107769423557
2850.0,-32.28761859071346,5.292901713013073,34.97613078220485,24.91025902507829,7.207145645804081,-28.33327068415922,-41.77569343065841,3.643740088375632,-4.756722617922833,-4.756722617923125,40.787391886699275,41337.180366070745,25877.78265216071,25877.78265216071,67214.96301823146,74480.47199859272,75987.97630212354,25877.78265216071,101865.75895428425,101865.75895428425,101865.75895428425,128296.83309219894,125268.792497773,3028.040594425944,0.0,89472.41843463124,57973.89798047118,34998.356060177844,26431.07413791469,61429.43019809254,20232.000024365312,1450.0,0.0,0.8853049109212716,2.9106390028190208,0.001494314312251686,1.0,1.0,-4.756722617922833,358031.4802442435,1588764.475321433,4.437499390382104,1588764.475321433,4.437499390382104,0.7654626489561782,0.09305574985224283,4.186123611882295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186123611882295,1.274873442182113,1.2751074705493906,3.2835601349708847,6957.469909587773,16243.107769423557,6503.969718363666,0.0001971796186299936,21373.572959160625,2179.4978875722727,19440.800733842552,1982.4099701572457,0.9095718704116013,0.9095718704116013,37362.314175732754,35405.22815468563,1.069566922306103,0.8,4509.235503538461,4273.035954225843,1.069566922306103,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.586208171155677,5.292901713013073,-2.0639661340830773,7.356867847096151,3.5,3.5,1.0,0.6,0.00018356032560695764,1.0,0.00018356032560695764,200.82759564353114,0.0,0.0,0.0,0.009968902116983471,6.440153270248589e-05,0.00011915879290447175,0.0004988134365408017,0.09305898483081626,0.09305898483081626,0.09305898483081626,0.09305504551234502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507475.00503834797,589.2196682850443,0.0,0.09305898483081626,0.09305574985224283,0.09305574985224281,0.375,0.375,0.5,6.638379557370074,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,26431.07413791469,20232.000024365312,0.7654626489561782,1.0941817757625656,0.6729214357478172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6103217898049,260.6103217898049,-12.539678210195063,242.8381529641153,278.3824944475304,149530.58277315315,149551.32412207162,-20.741348918464453,0.0,nan,278.3824944475304,5.232494447530428,271.2736239970097,-1.8763760029902983,264.16475449065973,-8.985245509340245,257.05588603070765,-16.094113969292323,249.94701880880672,-23.20298119119326,242.8381529641153,-30.311847035884682,1.0,1.0,26022.01252070864,26022.01252070864,277.28484500707833,4.134845007078354,277.28484500707833,277.28484500707833,75939.81973990359,75987.97630212354,-48.15656221995596,0.0,8546.071908451686,8546.071908451686,0.868843916123323,4207.054229941707,277.28484500707833,4.134845007078354,1.0,0.002,1.3540640326545652,1.220227907015876e-06,0.0020991392006377463,4.1923024663452156e-07,1.0,1.049569600318873,0.06395041632727949,9.955843088438072e-05,0.9999924059618198,0.9999924059618198,0.0,0.09305504318332557,7.066689172632947e-07,0.0,0.0,0.0,1602159.2402573028,268.39327738207714,0.0,1.0,1278399.8595005318,2623.014097386917,,,,,,,,,,,,,,,,,8.0,16243.107769423557
2880.0,-32.28761859071346,5.292901713013073,34.97613078220485,24.91025902507829,7.207145645804081,-28.33327068415922,-41.77569343065841,3.643740088375632,-4.756722617922833,-4.756722617923125,40.787391886699275,41337.180366070745,25877.78265216071,25877.78265216071,67214.96301823146,74480.47199859272,75987.97630212354,25877.78265216071,101865.75895428425,101865.75895428425,101865.75895428425,128296.83309219894,125268.792497773,3028.040594425944,0.0,89472.41843463124,57973.89798047118,34998.356060177844,26431.07413791469,61429.43019809254,20232.000024365312,1450.0,0.0,0.8853049109212716,2.9106390028190208,0.001494314312251686,1.0,1.0,-4.756722617922833,358031.4802442435,1588764.475321433,4.437499390382104,1588764.475321433,4.437499390382104,0.7654626489561782,0.09305574985224283,4.186123611882295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186123611882295,1.274873442182113,1.2751074705493906,3.2835601349708847,6957.469909587773,16243.107769423557,6503.969718363666,0.0001971796186299936,21373.572959160625,2179.4978875722727,19440.800733842552,1982.4099701572457,0.9095718704116013,0.9095718704116013,37362.314175732754,35405.22815468563,1.069566922306103,0.8,4509.235503538461,4273.035954225843,1.069566922306103,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.586208171155677,5.292901713013073,-2.0639661340830773,7.356867847096151,3.5,3.5,1.0,0.6,0.00018356032560695764,1.0,0.00018356032560695764,200.82759564353114,0.0,0.0,0.0,0.009968902116983471,6.440153270248589e-05,0.00011915879290447175,0.0004988134365408017,0.09305898483081626,0.09305898483081626,0.09305898483081626,0.09305504551234502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507475.00503834797,589.2196682850443,0.0,0.09305898483081626,0.09305574985224283,0.09305574985224281,0.375,0.375,0.5,6.638379557370074,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,26431.07413791469,20232.000024365312,0.7654626489561782,1.0941817757625656,0.6729214357478172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6103217898049,260.6103217898049,-12.539678210195063,242.8381529641153,278.3824944475304,149530.58277315315,149551.32412207162,-20.741348918464453,0.0,nan,278.3824944475304,5.232494447530428,271.2736239970097,-1.8763760029902983,264.16475449065973,-8.985245509340245,257.05588603070765,-16.094113969292323,249.94701880880672,-23.20298119119326,242.8381529641153,-30.311847035884682,1.0,1.0,26022.01252070864,26022.01252070864,277.28484500707833,4.134845007078354,277.28484500707833,277.28484500707833,75939.81973990359,75987.97630212354,-48.15656221995596,0.0,8546.071908451686,8546.071908451686,0.868843916123323,4207.054229941707,277.28484500707833,4.134845007078354,1.0,0.002,1.3540640326545652,1.220227907015876e-06,0.0020991392006377463,4.1923024663452156e-07,1.0,1.049569600318873,0.06395041632727949,9.955843088438072e-05,0.9999924059618198,0.9999924059618198,0.0,0.09305504318332557,7.066689172632947e-07,0.0,0.0,0.0,1602159.2402573028,268.39327738207714,0.0,1.0,1278399.8595005318,2623.014097386917,,,,,,,,,,,,,,,,,8.0,16243.107769423557
2910.0,-32.28761859071346,5.292901713013073,34.97613078220485,24.91025902507829,7.207145645804081,-28.33327068415922,-41.77569343065841,3.643740088375632,-4.756722617922833,-4.756722617923125,40.787391886699275,41337.180366070745,25877.78265216071,25877.78265216071,67214.96301823146,74480.47199859272,75987.97630212354,25877.78265216071,101865.75895428425,101865.75895428425,101865.75895428425,128296.83309219894,125268.792497773,3028.040594425944,0.0,89472.41843463124,57973.89798047118,34998.356060177844,26431.07413791469,61429.43019809254,20232.000024365312,1450.0,0.0,0.8853049109212716,2.9106390028190208,0.001494314312251686,1.0,1.0,-4.756722617922833,358031.4802442435,1588764.475321433,4.437499390382104,1588764.475321433,4.437499390382104,0.7654626489561782,0.09305574985224283,4.186123611882295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186123611882295,1.274873442182113,1.2751074705493906,3.2835601349708847,6957.469909587773,16243.107769423557,6503.969718363666,0.0001971796186299936,21373.572959160625,2179.4978875722727,19440.800733842552,1982.4099701572457,0.9095718704116013,0.9095718704116013,37362.314175732754,35405.22815468563,1.069566922306103,0.8,4509.235503538461,4273.035954225843,1.069566922306103,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.586208171155677,5.292901713013073,-2.0639661340830773,7.356867847096151,3.5,3.5,1.0,0.6,0.00018356032560695764,1.0,0.00018356032560695764,200.82759564353114,0.0,0.0,0.0,0.009968902116983471,6.440153270248589e-05,0.00011915879290447175,0.0004988134365408017,0.09305898483081626,0.09305898483081626,0.09305898483081626,0.09305504551234502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507475.00503834797,589.2196682850443,0.0,0.09305898483081626,0.09305574985224283,0.09305574985224281,0.375,0.375,0.5,6.638379557370074,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,26431.07413791469,20232.000024365312,0.7654626489561782,1.0941817757625656,0.6729214357478172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6103217898049,260.6103217898049,-12.539678210195063,242.8381529641153,278.3824944475304,149530.58277315315,149551.32412207162,-20.741348918464453,0.0,nan,278.3824944475304,5.232494447530428,271.2736239970097,-1.8763760029902983,264.16475449065973,-8.985245509340245,257.05588603070765,-16.094113969292323,249.94701880880672,-23.20298119119326,242.8381529641153,-30.311847035884682,1.0,1.0,26022.01252070864,26022.01252070864,277.28484500707833,4.134845007078354,277.28484500707833,277.28484500707833,75939.81973990359,75987.97630212354,-48.15656221995596,0.0,8546.071908451686,8546.071908451686,0.868843916123323,4207.054229941707,277.28484500707833,4.134845007078354,1.0,0.002,1.3540640326545652,1.220227907015876e-06,0.0020991392006377463,4.1923024663452156e-07,1.0,1.049569600318873,0.06395041632727949,9.955843088438072e-05,0.9999924059618198,0.9999924059618198,0.0,0.09305504318332557,7.066689172632947e-07,0.0,0.0,0.0,1602159.2402573028,268.39327738207714,0.0,1.0,1278399.8595005318,2623.014097386917,,,,,,,,,,,,,,,,,8.0,16243.107769423557
