time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
0.0,-30.0,5.0,35.0,24.630070686712884,5.0,-26.5,-40.00001469450069,1.5,-4.999999999999602,-5.0,40.0,41059.97430708969,25750.0,25750.0,66809.9743070897,77223.01455923119,73357.26647469425,25750.0,99107.26647469425,99107.26647469425,99107.26647469425,125165.21045378313,120661.68631353561,4503.5241402475185,0.0,90991.71439716448,54828.674145023,40181.155835712765,26057.94397908888,66239.09981480165,19885.466508150133,1450.0,0.0,0.886918697191838,2.8846981178461464,0.001494314312251686,1.0,1.0,-4.999999999999602,354655.9902153604,1554533.227914083,4.383214356453171,1554533.227914083,4.383214356453171,0.7631249235975,0.09239381280812466,3.913849170705986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913849170705986,1.2847212910722052,1.2850212022149787,3.046457778744803,6455.078468247549,15243.107769423557,6454.11178072111,0.00033059665397512704,23248.651245482528,2370.7026604888038,19291.772021735764,1967.2132707637945,0.8298017729301338,0.8298017729301338,35405.22815468563,35405.22815468563,1.0,0.8,4273.035954225843,4273.035954225843,1.0,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885554614010179e-05,0.00015457681929845402,0.0006049903560216233,0.09239381280812464,0.09239381280812464,0.09239381280812464,0.09239381280812466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.5533508723,595.762855415961,0.0,0.09239381280812464,0.09239381280812466,0.09239381280812466,0.375,0.375,0.5,10.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26057.94397908888,19885.466508150133,0.7631249235975,1.0086183914619034,0.6198751858326811,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65000000000003,260.65000000000003,-12.499999999999943,244.89999999999998,276.4,123902.68012162475,123902.68012162475,0.0,0.0,nan,276.4,3.25,270.09999999999997,-3.0500000000000114,263.79999999999995,-9.350000000000023,257.5,-15.649999999999977,251.2,-21.94999999999999,244.89999999999998,-28.25,1.0,1.0,26022.01252070864,26022.01252070864,276.7337408414674,3.5837408414674314,276.7337408414674,276.7337408414674,73357.26647469455,73357.26647469425,3.055902197957039e-10,0.0,8546.071908451686,8546.071908451686,0.8861283279244683,3933.418416559516,276.7337408414674,3.5837408414674314,1.0,0.002,0.12907645846231844,0.0051924566121229875,0.0002000000000000002,0.0017999999999999737,0.1000000000000001,0.1000000000000001,0.0,-2.6020852139652106e-17,0.9672931060718002,0.9672931060718002,0.0,0.08937189817298738,0.0030219146351372823,0.0,0.0,0.0,1601879.7459044957,268.1500000000004,0.0,1.0,1279238.016715626,2619.5792953536006,1.0,285.0,285.0,0.0,15243.107769423557,1.2667265844345095,35405.22815468563,41059.97430708969,41059.97430708969,6.17373007360383,4273.035954225843,0.001494314312251686,17887.489023156744,4632.441516551485,6.516156486755916e-06,0.375,0.0,
15.0,-29.937963011819203,4.96329485900715,34.98478493228371,25.832509947381936,6.213887406353937,-26.32278205735174,-39.83519417289642,2.5987542326348247,-5.150804918036897,-5.150804918037304,39.94232334286553,40233.62296730247,26043.80692588947,26043.80692588947,66277.42989319193,76407.94605756424,76103.19345227702,26043.80692588947,102147.00037816649,102147.00037816649,102147.00037816649,128131.13586494135,123736.53474106384,4394.6011238775045,0.0,90487.67565428566,54313.53865399185,40193.48555588201,25984.13548677486,66177.62104265687,19824.333931501053,1450.0,0.0,0.8863591348855668,2.868709564179924,0.001494314312251686,1.0,1.0,-5.150804918036897,352576.134408328,1552047.8802723426,4.402021943081587,1552047.8802723426,4.402021943081587,0.7629399077599114,0.09235792901081724,3.874799285350729,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.874799285350729,1.2796021638426014,1.2799008799531852,3.0281281126587345,6416.240105310808,15243.107769423557,6479.932585333383,0.00034047267669430067,23352.867849539496,2381.3297965706433,19368.95213465009,1975.0834520096153,0.8294035773011936,0.8294035773011936,35122.34447352113,35405.22815468563,0.9900226391840713,0.8,4238.894890787456,4273.035954225843,0.9900226391840713,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.62204764654583,4.96329485900715,-2.440772497322478,7.404067356329628,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9935655809519691,0.00023494409419345653,198.87147113476217,0.0,0.0,0.0,0.0,8.033909629839065e-05,0.00015309326914016516,0.0005932056898563187,0.09235590618561142,0.09235590618561142,0.09235590618561142,0.09182374771420426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488254.0279651482,595.475343275588,0.0,0.09235590618561142,0.09235792901081724,0.09235792901081724,0.375,0.375,0.5,9.760548216156197,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25984.13548677486,19824.333931501053,0.7629399077599114,1.001508196410849,0.6079641778203031,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1407403278842,261.1407403278842,-12.009259672115775,244.9920225998494,277.28945808692185,129438.31052691909,123968.51544655956,5469.795080359525,0.0,nan,277.28945808692185,4.139458086921877,270.8299709695909,-2.3200290304091027,264.3704838636872,-8.779516136312793,257.9109967674931,-15.239003232506889,251.45150967976278,-21.698490320237198,244.9920225998494,-28.15797740015057,1.0,1.0,26022.01252070864,26022.01252070864,276.90424459096744,3.7542445909674598,276.90424459096744,276.90424459096744,76398.33242062615,76103.19345227702,295.13896834912885,0.0,8546.071908451686,8546.071908451686,0.8885945753333016,3894.1732817774828,276.90424459096744,3.7542445909674598,1.0,0.002,0.1371536346327278,0.005127978620502127,0.00021244896253104365,0.0017875558699048917,0.10622448126552182,0.10622448126552182,0.0,4.832435935350071e-09,0.9941696415287862,0.9941696415287862,0.0,0.09181944917702525,0.0005384798337919835,0.0,0.0,0.0,1601706.0598072538,267.9991950819631,0.0,1.0,1279756.9981480902,2617.4556591511546,,,,,,,,,,,,,,,,,10.0,15243.107769423557
30.0,-29.875937422462613,4.941360475611533,34.97778841909135,25.88489174321296,6.259859418138441,-26.262358503461087,-39.77900751689447,2.64644659556034,-5.1269229955387345,-5.126922995539129,39.94172266578295,40232.83324332539,25925.82993821295,25925.82993821295,66158.66318153834,76398.94965312166,76307.00314243716,25925.82993821295,102232.8330806501,102232.8330806501,102232.8330806501,128225.08454733601,123922.11982452942,4302.964722806586,0.0,90465.72619769523,54300.256390263006,40183.855341591356,25992.25146668591,66176.10680827727,19830.580670618197,1450.0,0.0,0.8864832723840691,2.8712368844098064,0.001494314312251686,1.0,1.0,-5.1269229955387345,352904.8670764076,1552022.0122786004,4.397848137193788,1552022.0122786004,4.397848137193788,0.7629420135471879,0.09212457050272368,3.873077652761026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.873077652761026,1.2793808874209807,1.2796795518757969,3.0273061688208482,6414.498504948884,15243.107769423557,6481.053094317114,0.0003409087534498465,23357.581310874142,2381.8104358648616,19372.301410986925,1975.4249831478564,0.8293795985617798,0.8293795985617798,35109.85960283288,35405.22815468563,0.989582756982532,0.8,4237.388099160477,4273.035954225843,0.989582756982532,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.596580085378571,4.941360475611533,-2.4291668700069327,7.3705273456184655,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9871769701839986,0.00023646455750993324,198.82076650939993,0.0,0.0,0.0,0.0,8.085070089320991e-05,0.00015258166454534588,0.0005909606351716585,0.09232026773662999,0.09232026773662999,0.09232026773662999,0.09191751556941316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489125.2320497566,595.1918229051462,0.0,0.09232026773662999,0.09212457050272368,0.09212457050272368,0.375,0.375,0.5,9.579300003754948,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25992.25146668591,19830.580670618197,0.7629420135471879,0.9997364059691595,0.607966155517222,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2955254679891,261.2955254679891,-11.854474532010897,245.06035320467223,277.53069774158524,127453.4970847982,125728.25861455403,1725.2384702441898,0.0,nan,277.53069774158524,4.380697741585266,271.03662882721994,-2.1133711727800346,264.54255991707225,-8.607440082927724,258.04849101033886,-15.101508989661113,251.55442210704587,-21.59557789295411,245.06035320467223,-28.089646795327752,1.0,1.0,26022.01252070864,26022.01252070864,276.9519748606763,3.801974860676296,276.9519748606763,276.9519748606763,76389.81321939081,76307.00314243716,82.81007695365406,0.0,8546.071908451686,8546.071908451686,0.8887032004022676,3892.443041024831,276.9519748606763,3.801974860676296,1.0,0.002,0.14026797582282016,0.00511894353048526,0.00021728377587103208,0.0017828356685859021,0.10864188793551603,0.10864188793551603,0.0,1.194444569341778e-07,0.9977459079376507,0.9977459079376507,0.0,0.09191691323960616,0.00020765726311752588,0.0,0.0,0.0,1601733.587196978,268.02307700446124,0.0,1.0,1279674.8403600336,2617.7916814634978,,,,,,,,,,,,,,,,,24.0,15243.107769423557
45.0,-29.815228719662667,4.928240275418522,34.973639701010676,25.911167787294858,6.279871402966409,-26.205718707433263,-39.72634265720842,2.670361390480507,-5.1125215113845,-5.112521511384899,39.939850824271566,40249.83627110949,25854.961601018804,25854.961601018804,66104.79787212829,76406.26758837495,76360.85951640825,25854.961601018804,102215.82111742705,102215.82111742705,102215.82111742705,128212.40900677153,123965.27593570187,4247.133071069663,0.0,90454.71259241414,54298.28127415013,40173.8125758489,25996.587889344475,66170.40046519338,19833.80898453425,1450.0,0.0,0.8865635504608856,2.8727617807197636,0.001494314312251686,1.0,1.0,-5.1125215113845,353103.21854367404,1551941.4040274313,4.3951494138971645,1551941.4040274313,4.3951494138971645,0.76293893140737,0.09229233564458503,3.8722126729432906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8722126729432906,1.2792699596729598,1.2795685982323013,3.026892520741444,6413.622034305035,15243.107769423557,6481.615831293479,0.00034112799491457373,23359.954690623697,2382.052453245879,19373.983469467636,1975.5965053782522,0.8293673393657752,0.8293673393657752,35103.58655571415,35405.22815468563,0.9893617520893926,0.8,4236.631008830096,4273.035954225843,0.9893617520893926,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.581281816217282,4.928240275418522,-2.422139710656476,7.350379986074998,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9809668906471442,0.00023796151293603845,198.77116344297022,0.0,0.0,0.0,0.0,8.133297077353064e-05,0.00015209939466502516,0.0005889612035689135,0.09229233567083646,0.09229233567083646,0.09229233567083646,0.09197466067783112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489805.8326609423,594.9701318985368,0.0,0.09229233567083646,0.09229233564458503,0.09229233564458503,0.375,0.375,0.5,9.436346256877844,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25996.587889344475,19833.80898453425,0.76293893140737,0.9990085809878149,0.6082755429639799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36229152465785,261.36229152465785,-11.787708475342129,245.12125557528486,277.6033274764264,126792.15732470738,126047.98123922879,744.1760854786111,0.0,nan,277.6033274764264,4.453327476426409,271.10691309453966,-2.0430869054603136,264.61049871371625,-8.539501286283723,258.11408433362897,-15.035915666371011,251.61766995435096,-21.53233004564902,245.12125557528486,-28.028744424715114,1.0,1.0,26022.01252070864,26022.01252070864,276.9726782311881,3.8226782311881493,276.9726782311881,276.9726782311881,76396.71673683215,76360.85951640825,35.85722042390262,0.0,8546.071908451686,8546.071908451686,0.8887577720705364,3891.573736308007,276.9726782311881,3.8226782311881493,1.0,0.002,0.14505203353926613,0.005100010316136188,0.0002247012786437248,0.0017752987213782803,0.1123506393218624,0.1123506393218624,0.0,2.2004967292765798e-14,0.9965442722950345,0.9965442722950345,0.0,0.09197339846334206,0.0003189371812429669,0.0,0.0,0.0,1601750.183014527,268.0374784886155,0.0,1.0,1279625.2914618235,2617.994364031388,,,,,,,,,,,,,,,,,7.0,15243.107769423557
60.0,-29.756263756534555,4.920116260954778,34.971166400481884,25.928401050064736,6.2907513374087385,-26.15156224716998,-39.675992739479966,2.686049823196537,-5.105123376049107,-5.105123376049433,39.93790416410411,40272.363524544686,25814.99206528584,25814.99206528584,66087.35558983052,76419.81712354526,76390.98542505485,25814.99206528584,102205.9774903407,102205.9774903407,102205.9774903407,128204.42976530758,124011.68532683433,4192.74443847325,0.0,90447.49530684798,54300.04168898296,40163.83735318336,25998.452274966887,66162.28962815025,19835.117166542994,1450.0,0.0,0.8866083440452293,2.87354537843705,0.001494314312251686,1.0,1.0,-5.105123376049107,353205.1469858859,1551857.5771714547,4.393643723525543,1551857.5771714547,4.393643723525543,0.7629345376702144,0.09227079095676134,3.871646365061373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.871646365061373,1.2791972000003178,1.2794958215743126,3.0266219821778932,6413.048795552609,15243.107769423557,6481.983457654184,0.0003412713071886642,23361.507425643773,2382.210788153322,19375.082329261342,1975.7085578929955,0.8293592522198907,0.8293592522198907,35099.479399381315,35405.22815468563,0.9892170587562523,0.8,4236.135318572059,4273.035954225843,0.9892170587562523,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.572653636975265,4.920116260954778,-2.4189006730284035,7.3390169339831814,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9749755108802761,0.00023942382432538917,198.7230088170368,0.0,0.0,0.0,0.0,8.179652710633552e-05,0.00015163583833222027,0.0005870803422919746,0.09227079975597276,0.09227079975597276,0.09227079975597276,0.09200439671273672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490374.91695540765,594.7846577634482,0.0,0.09227079975597276,0.09227079095676134,0.09227079095676134,0.375,0.375,0.5,9.3164648781982,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25998.452274966887,19835.117166542994,0.7629345376702144,0.9988674207204606,0.6086905962729847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4045624984051,261.4045624984051,-11.745437501594893,245.17881820825687,277.63030678915385,126468.76793832405,125997.61464391438,471.1532944096916,0.0,nan,277.63030678915385,4.480306789153872,271.1400090724734,-2.0099909275265873,264.64971135624677,-8.500288643753208,258.15941364010683,-14.990586359893143,251.66911592419285,-21.480884075807126,245.17881820825687,-27.971181791743106,1.0,1.0,26022.01252070864,26022.01252070864,276.9836014841413,3.8336014841412975,276.9836014841413,276.9836014841413,76410.43630366841,76390.98542505485,19.450878613555687,0.0,8546.071908451686,8546.071908451686,0.8887934992006671,3891.00459688668,276.9836014841413,3.8336014841412975,1.0,0.002,0.14906442685011737,0.005083530674668051,0.00023092044758739894,0.0017690796577686325,0.11546022379369947,0.11546022379369947,0.0,1.0535603162456497e-10,0.9971010011343965,0.9971010011343965,0.0,0.09200329803844935,0.0002674929183119906,0.0,0.0,0.0,1601758.7072263437,268.04487662395087,0.0,1.0,1279599.836294399,2618.098498434925,,,,,,,,,,,,,,,,,8.0,15243.107769423557
75.0,-29.698712489346278,4.915828598810756,34.9697555814885,25.946726090647303,6.301499991910901,-26.09869786952166,-39.62684642812235,2.702724212174957,-5.098543100081542,-5.098543100081895,39.936648480726205,40293.7720498478,25787.007124648575,25787.007124648575,66080.77917449638,76437.38005018578,76416.16279395757,25787.007124648575,102203.16991860615,102203.16991860615,102203.16991860615,128203.45428684054,124056.92247309421,4146.531813746338,0.0,90439.81456474209,54301.02675278995,40154.20867994682,26000.284368234392,66154.49304818122,19836.447931141163,1450.0,0.0,0.8866464482611165,2.8742424917416445,0.001494314312251686,1.0,1.0,-5.098543100081542,353295.8267037971,1551803.5068941421,4.392362970636426,1551803.5068941421,4.392362970636426,0.7629319606740979,0.09223271476738355,3.8710426697192175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8710426697192175,1.279119876741126,1.27941848026443,3.026332981066368,6412.43643687647,15243.107769423557,6482.375805172124,0.0003414243312002345,23363.16653706689,2382.379970435051,19376.25508224836,1975.8281454164635,0.8293505527817436,0.8293505527817437,35095.10095762325,35405.22815468563,0.989062812816814,0.8,4235.606887037204,4273.035954225843,0.989062812816814,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.566612558952524,4.915828598810756,-2.4152324174361732,7.331061016246929,3.5,3.5,1.0,0.6,0.0002334323654385558,0.969165826838955,0.00024085905525571624,198.67603120153998,0.0,0.0,0.0,0.0,8.225135646868685e-05,0.00015118100896986894,0.0005852281365735664,0.09225318933467436,0.09225318933467436,0.09225318933467436,0.09203067177630518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490850.99892763153,594.6294509877071,0.0,0.09225318933467436,0.09223271476738355,0.09223271476738355,0.375,0.375,0.5,9.216571486872615,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26000.284368234392,19836.447931141163,0.7629319606740979,0.9988857314100925,0.6090859470497536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.44058689241217,261.44058689241217,-11.709413107587807,245.23457205339304,277.6466017035152,126250.39123582312,125848.87953291087,401.5117029122525,0.0,nan,277.6466017035152,4.496601703515239,271.16419578888383,-1.9858042111161467,264.68178986773864,-8.468210132261333,258.19938393903436,-14.950616060965615,251.71697800190776,-21.433021998092215,245.23457205339304,-27.91542794660694,1.0,1.0,26022.01252070864,26022.01252070864,276.99312783512113,3.8431278351211517,276.99312783512113,276.99312783512113,76432.22056213344,76416.16279395757,16.057768175873207,0.0,8546.071908451686,8546.071908451686,0.888831583894124,3890.3978830678134,276.99312783512113,3.8431278351211517,1.0,0.002,0.15210611127450405,0.005071415923978814,0.0002356356289920288,0.0017644356516717536,0.1178178144960144,0.1178178144960144,0.0,7.128066378250461e-08,0.9978006645038622,0.9978006645038622,0.0,0.0920298640838905,0.00020285068349306173,0.0,0.0,0.0,1601766.2884262123,268.05145689991843,0.0,1.0,1279577.194279774,2618.1911294339334,,,,,,,,,,,,,,,,,11.0,15243.107769423557
90.0,-29.64324271780924,4.913717961740229,34.96884713449602,25.95736988531428,6.307482369131521,-26.048170209291293,-39.57987983068449,2.712409827356383,-5.092839341406602,-5.092839341406977,39.936067548750756,40318.39016703088,25766.885055604052,25766.885055604052,66085.27522263493,76448.5955047345,76427.79678688929,25766.885055604052,102194.68184249334,102194.68184249334,102194.68184249334,128196.74016387152,124087.1600129917,4109.580150879821,0.0,90435.35477215092,54305.14930505895,40144.672741213304,26002.058321378183,66146.73106259148,19837.780290003026,1450.0,0.0,0.8866776282765757,2.8748468550129562,0.001494314312251686,1.0,1.0,-5.092839341406602,353374.4423271266,1551778.4921901026,4.3913150084396495,1551778.4921901026,4.3913150084396495,0.7629311512501664,0.092239068438215,3.870692217034129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.870692217034129,1.2790749664436167,1.279373559482858,3.0261652511238903,6412.081037255401,15243.107769423557,6482.603341494901,0.00034151311060726797,23364.129644347162,2382.478180045904,19376.93520354387,1975.8974984876459,0.8293454752435868,0.8293454752435868,35092.559154855546,35405.22815468563,0.9889732711227417,0.8,4235.300118371076,4273.035954225843,0.9889732711227417,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.56226883027886,4.913717961740229,-2.4116224947214775,7.325340456461706,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9636015967094963,0.00024224987405135057,198.63077367282233,0.0,0.0,0.0,0.0,8.268819694717479e-05,0.00015074416849138102,0.0005834842797428699,0.09223906240357123,0.09223906240357123,0.09223906240357123,0.09205325999981251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491251.8334084951,594.4987551445632,0.0,0.09223906240357123,0.092239068438215,0.092239068438215,0.375,0.375,0.5,9.132960406194806,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26002.058321378183,19837.780290003026,0.7629311512501664,0.9990709164463712,0.6095295945748176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4725353026106,261.4725353026106,-11.677464697389382,245.28820396355414,277.65686663519955,126043.01535174642,125686.91759773003,356.0977540163838,0.0,nan,277.65686663519955,4.506866635199572,271.18313410453186,-1.9668658954681177,264.7094015722666,-8.440598427733391,258.23566903800685,-14.91433096199313,251.76193650210456,-21.388063497895416,245.28820396355414,-27.86179603644584,1.0,1.0,26022.01252070864,26022.01252070864,277.0001929201523,3.850192920152324,277.0001929201523,277.0001929201523,76439.57599256234,76427.79678688929,11.779205673054093,0.0,8546.071908451686,8546.071908451686,0.8888536919984523,3890.0456781192997,277.0001929201523,3.850192920152324,1.0,0.002,0.15490484897795792,0.005059804821538725,0.0002399741365812223,0.0017600258645832881,0.11998706829061115,0.11998706829061115,0.0,1.1645103284441127e-12,0.9979771856481792,0.9979771856481792,0.0,0.0920524859267796,0.00018658251143540544,0.0,0.0,0.0,1601772.8592750141,268.0571606585934,0.0,1.0,1279557.567579924,2618.27142818265,,,,,,,,,,,,,,,,,8.0,15243.107769423557
105.0,-29.591044828466565,4.913425740208221,34.968352355468134,25.96983709316703,6.314210914457271,-26.000820198158742,-39.53586904155088,2.723755289661941,-5.087430281564139,-5.087430281564538,39.936452698244445,40341.43180848791,25752.204256064855,25752.204256064855,66093.63606455276,76462.81610058242,76441.14720378214,25752.204256064855,102193.35145984699,102193.35145984699,102193.35145984699,128197.43586668976,124119.24530145466,4078.1905652350943,0.0,90430.13240601886,54307.84951680782,40135.86987690115,26004.084406842765,66139.95428374392,19839.37469968898,1450.0,0.0,0.8867037973497438,2.8754200850737135,0.001494314312251686,1.0,1.0,-5.087430281564139,353449.00876259105,1551795.0765428727,4.390435502919182,1551795.0765428727,4.390435502919182,0.7629330219551359,0.09222734480353023,3.870281927088177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.870281927088177,1.2790223637710556,1.2793209445304912,3.025968924950679,6411.665045652861,15243.107769423557,6482.869508646846,0.0003416169957868956,23365.25713362033,2382.5931519550845,19377.73079497294,1975.9786262355587,0.8293395054099479,0.8293395054099478,35089.58329916526,35405.22815468563,0.9888684408321361,0.8,4234.940964115563,4273.035954225843,0.9888684408321361,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.559099702403905,4.913425740208221,-2.4077410703290507,7.321166810537272,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9583970363787473,0.0002435654082576963,198.58820448403222,0.0,0.0,0.0,0.0,8.309949058674524e-05,0.00015033287485181055,0.0005818306085861711,0.09222831778859986,0.09222831778859986,0.09222831778859986,0.0920743323260373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491588.4226357376,594.3890191062644,0.0,0.09222831778859986,0.09222734480353023,0.09222734480353023,0.375,0.375,0.5,9.063637165529116,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26004.084406842765,19839.37469968898,0.7629330219551359,0.9992996938130249,0.6099404247456994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.502566219852,261.502566219852,-11.647433780147992,245.33897286341153,277.6661592247399,125859.95461327306,125524.9488490016,335.0057642714751,0.0,nan,277.6661592247399,4.5161592247399085,271.20072215542626,-1.9492778445737144,264.73528499239825,-8.414715007601728,258.2698477282158,-14.880152271784198,251.80441035491992,-21.345589645080054,245.33897286341153,-27.81102713658845,1.0,1.0,26022.01252070864,26022.01252070864,277.0071641499643,3.857164149964319,277.0071641499643,277.0071641499643,76452.70094262081,76441.14720378214,11.55373883867287,0.0,8546.071908451686,8546.071908451686,0.8888795744008066,3889.633336723618,277.0071641499643,3.857164149964319,1.0,0.002,0.15720887773509143,0.005050420076107088,0.0002435462001488962,0.0017564112118169395,0.12177310007444811,0.12177310007444811,0.0,-4.258803416434115e-08,0.9983341363793963,0.9983341363793963,0.0,0.09207370662499716,0.000153638178533077,0.0,0.0,0.0,1601779.090189649,268.06256971843584,0.0,1.0,1279538.9543536142,2618.3475837121323,,,,,,,,,,,,,,,,,10.0,15243.107769423557
120.0,-29.53870539559807,4.914456530051204,34.968154801356846,25.98235640851783,6.321128546424259,-25.952722001406865,-39.49116513887418,2.735145149277144,-5.082341014484314,-5.082341014484629,39.93595582338941,40362.2057166404,25741.753677179764,25741.753677179764,66103.95939382016,76476.45428074145,76455.14205605701,25741.753677179764,102196.89573323677,102196.89573323677,102196.89573323677,128202.57011146618,124149.55841758936,4053.0116938768124,0.0,90424.8860487818,54310.637473183095,40126.94286177634,26005.674378229403,66132.61724000574,19840.570109885797,1450.0,0.0,0.8867315285537726,2.875959507224603,0.001494314312251686,1.0,1.0,-5.082341014484314,353519.17797911394,1551773.6813746078,4.389503534844402,1551773.6813746078,4.389503534844402,0.7629323439693334,0.09221805786085487,3.8698693668109088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8698693668109088,1.2789695596044515,1.2792681280370437,3.025771284195183,6411.246268608206,15243.107769423557,6483.137281988999,0.00034172154368507864,23366.392370835856,2382.7089139345094,19378.53118741203,1976.0602435502472,0.8293334666244341,0.8293334666244341,35086.5909130166,35405.22815468563,0.9887630304651868,0.8,4234.579814808847,4273.035954225843,0.9887630304651868,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.556843747558551,4.914456530051204,-2.4037392559274076,7.318195785978611,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9532087998024422,0.00024489111460882017,198.5455381782111,0.0,0.0,0.0,0.0,8.351919678668008e-05,0.00014991316865187572,0.0005801443790474513,0.09221805820279717,0.09221805820279717,0.09221805820279717,0.09209448537508137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491854.55119319994,594.3021954206664,0.0,0.09221805820279717,0.09221805786085487,0.09221805786085487,0.375,0.375,0.5,9.008029393789652,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26005.674378229403,19840.570109885797,0.7629323439693334,0.9995666609400686,0.610322219218386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.53229341643794,261.53229341643794,-11.61770658356204,245.3892139696365,277.6753727821133,125685.73353874715,125354.39348517805,331.34005356907977,0.0,nan,277.6753727821133,4.5253727821133225,271.21814106645166,-1.9318589335483125,264.76090932916634,-8.389090670833639,258.3036775685344,-14.84632243146558,251.84644578272543,-21.303554217274552,245.3892139696365,-27.760786030363477,1.0,1.0,26022.01252070864,26022.01252070864,277.01389099421704,3.8638909942170585,277.01389099421704,277.01389099421704,76466.8149320673,76455.14205605701,11.672876010285108,0.0,8546.071908451686,8546.071908451686,0.8889055994775144,3889.2187136449634,277.01389099421704,3.8638909942170585,1.0,0.002,0.15906969324730852,0.00504319185382912,0.00024643155197746246,0.001753568449472353,0.12321577598873122,0.12321577598873122,0.0,1.4498155280484593e-12,0.9986547714339625,0.9986547714339625,0.0,0.09209400349511594,0.0001240543657389183,0.0,0.0,0.0,1601784.9523354245,268.06765898551566,0.0,1.0,1279521.4410495278,2618.4192417888953,,,,,,,,,,,,,,,,,8.0,15243.107769423557
135.0,-29.487977866659357,4.91642708398636,34.968184983222784,25.99441650034862,6.327685518607019,-25.90641152824234,-39.44812567261977,2.746119176618051,-5.077450792306934,-5.077450792307307,39.936423936586536,40383.49349878969,25734.23553145619,25734.23553145619,66117.72903024589,76490.01320342654,76469.15495527584,25734.23553145619,102203.39048673202,102203.39048673202,102203.39048673202,128210.94020730816,124177.74786594544,4033.192341362718,0.0,90419.83493260673,54313.315214077316,40118.35524281045,26007.549720576142,66125.9049633866,19842.05329927742,1450.0,0.0,0.8867547431956934,2.8764779074776987,0.001494314312251686,1.0,1.0,-5.077450792306934,353586.6131265412,1551793.8380750269,4.388723386198087,1551793.8380750269,4.388723386198087,0.7629343599246943,0.09221082763997704,3.8694724200241835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8694724200241835,1.2789186873886438,1.2792172439453962,3.0255812650021197,6410.843640739782,15243.107769423557,6483.394562917275,0.0003418220288370306,23367.484017896586,2382.820230955177,19379.300217323886,1976.1386627771856,0.8293276333250834,0.8293276333250834,35083.711714559926,35405.22815468563,0.9886616093910952,0.8,4234.232326057442,4273.035954225843,0.9886616093910952,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.5552208137995995,4.91642708398636,-2.399631347131249,7.316058431117609,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9482092507607047,0.00024618233290941185,198.50420336351405,0.0,0.0,0.0,0.0,8.392512677881796e-05,0.00014950723865973784,0.000578514136587829,0.09221082944178498,0.09221082944178498,0.09221082944178498,0.09211349714923543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492068.35273595084,594.2324732087131,0.0,0.09221082944178498,0.09221082763997704,0.09221082763997704,0.375,0.375,0.5,8.964229861877909,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26007.549720576142,19842.05329927742,0.7629343599246943,0.9998763580907477,0.6107060995407129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.56118603914655,261.56118603914655,-11.588813960853429,245.43813037959643,277.6842416799849,125513.61319101499,125191.5753175373,322.03787347769344,0.0,nan,277.6842416799849,4.534241679984916,271.23501943067413,-1.9149805693258486,264.7857971764393,-8.364202823560674,258.3365749168471,-14.813425083152879,251.88735265133738,-21.262647348662597,245.43813037959643,-27.711869620403547,1.0,1.0,26022.01252070864,26022.01252070864,277.0204209052911,3.8704209052910983,277.0204209052911,277.0204209052911,76480.24245800612,76469.15495527584,11.087502730282722,0.0,8546.071908451686,8546.071908451686,0.8889306391090243,3888.8197821243043,277.0204209052911,3.8704209052910983,1.0,0.002,0.1605352798432719,0.005037562627140982,0.0002487045651060151,0.001751295434616523,0.12435228255300754,0.12435228255300754,0.0,-2.774620810885864e-13,0.9989404088899544,0.9989404088899544,0.0,0.09211312186675977,9.770577321726769e-05,0.0,0.0,0.0,1601790.584855264,268.07254920769304,0.0,1.0,1279504.6122254774,2618.488101825633,,,,,,,,,,,,,,,,,5.0,15243.107769423557
150.0,-29.438812312514976,4.919034961346158,34.96838713267595,26.0062166833319,6.3341479642896505,-25.861515951619943,-39.40640516867859,2.756852635039882,-5.072866436130425,-5.072866436130743,39.93710262210648,40404.03009992833,25729.146098503017,25729.146098503017,66133.17619843135,76503.07827276642,76483.3601102607,25729.146098503017,102212.50620876372,102212.50620876372,102212.50620876372,128221.9020774625,124203.80733016794,4018.094747294549,0.0,90414.88940239488,54315.84524154159,40110.04906761477,26009.395868698783,66119.44493631355,19843.528435494332,1450.0,0.0,0.8867756328616371,2.876963950656969,0.001494314312251686,1.0,1.0,-5.072866436130425,353649.8396131475,1551823.0622569113,4.38802139414068,1551823.0622569113,4.38802139414068,0.7629369223210288,0.09220515008202604,3.869083251749405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.869083251749405,1.278868934291086,1.2791674792332504,3.025394665555896,6410.448258904555,15243.107769423557,6483.647055078184,0.000341920675921344,23368.556197779875,2382.929562876199,19380.05493328962,1976.2156223878308,0.829321878907128,0.829321878907128,35080.88887911311,35405.22815468563,0.9885621757497348,0.8,4233.891639724214,4273.035954225843,0.9885621757497348,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.554122163566244,4.919034961346158,-2.395576580516818,7.314611541862976,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9433906327295397,0.000247439774511179,198.4641577289621,0.0,0.0,0.0,0.0,8.432035680264286e-05,0.00014911200863591294,0.0005769267752479234,0.09220536202844118,0.09220536202844118,0.09220536202844118,0.0921312320418389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492232.7513715372,594.1788696043941,0.0,0.09220536202844118,0.09220515008202604,0.09220515008202604,0.375,0.375,0.5,8.93087352467809,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26009.395868698783,19843.528435494332,0.7629369223210288,1.0002076735842387,0.6110763654904485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5892489505831,261.5892489505831,-11.560751049416865,245.485596022961,277.69290187492334,125346.93883215029,125034.1488715687,312.78996058161374,0.0,nan,277.69290187492334,4.542901874923359,271.2514407065771,-1.8985592934228634,264.80997953687785,-8.34002046312213,258.36851836678505,-14.781481633214923,251.92705719537432,-21.22294280462566,245.485596022961,-27.664403977038972,1.0,1.0,26022.01252070864,26022.01252070864,277.0266674467543,3.876667446754311,277.0266674467543,277.0266674467543,76493.8593130088,76483.3601102607,10.499202748091193,0.0,8546.071908451686,8546.071908451686,0.8889551875747891,3888.4286680081523,277.0266674467543,3.876667446754311,1.0,0.002,0.1616481501584279,0.005033460845082474,0.000250431024790362,0.0017495738324886058,0.125215512395181,0.125215512395181,0.0,4.857278967929091e-09,0.9991953649748492,0.9991953649748492,0.0,0.09213095858877075,7.41914932552865e-05,0.0,0.0,0.0,1601795.8647666594,268.07713356386955,0.0,1.0,1279488.835559129,2618.5526589698716,,,,,,,,,,,,,,,,,6.0,15243.107769423557
165.0,-29.391037491884553,4.922050652260473,34.96871432329508,26.017329655028902,6.339967500283098,-25.817937120275236,-39.36590978465972,2.766956933720254,-5.06866055784576,-5.068660557846176,39.93786410910111,40424.25613593838,25726.081366024617,25726.081366024617,66150.337501963,76516.39952766683,76497.33652165697,25726.081366024617,102223.41788768159,102223.41788768159,102223.41788768159,128234.55848110576,124227.43363045584,4007.124850649918,0.0,90410.22847490042,54318.434294553146,40101.99353371919,26011.140593424174,66113.13412714336,19844.930787019333,1450.0,0.0,0.8867942917969924,2.877409923855741,0.001494314312251686,1.0,1.0,-5.06866055784576,353707.85401553125,1551855.8523634605,4.387394384223424,1551855.8523634605,4.387394384223424,0.7629396610172601,0.09220087562430294,3.8687159536227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8687159536227,1.2788221010923266,1.2791206351015376,3.0252182460079267,6410.074447052173,15243.107769423557,6483.885628273832,0.0003420139143242872,23369.570048232537,2383.0329468506106,19380.768044536726,1976.288339497864,0.8293164146596061,0.8293164146596061,35078.22462688479,35405.22815468563,0.988468329995674,0.8,4233.570092705423,4273.035954225843,0.988468329995674,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.553460583173387,4.922050652260473,-2.3916896081587504,7.313740260419223,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9387336172675137,0.00024866731215830517,198.4252603303208,0.0,0.0,0.0,0.0,8.470562558842547e-05,0.00014872673985013034,0.0005753815111884922,0.09220133801463758,0.09220133801463758,0.09220133801463758,0.09214745264882486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492353.4710683413,594.1395165903095,0.0,0.09220133801463758,0.09220087562430294,0.09220087562430294,0.375,0.375,0.5,8.906645047306561,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26011.140593424174,19844.930787019333,0.7629396610172601,1.000562722903865,0.611440626278551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61633835451636,261.61633835451636,-11.533661645483619,245.5316858112064,277.7009908842576,125182.81352821612,124880.88074716172,301.9327810543827,0.0,nan,277.7009908842576,4.550990884257601,271.2671298770379,-1.8828701229620606,264.8332688663231,-8.316731133676853,258.39940785213037,-14.750592147869611,251.96554683614306,-21.184453163856915,245.5316858112064,-27.61831418879359,1.0,1.0,26022.01252070864,26022.01252070864,277.0325087443925,3.88250874439251,277.0325087443925,277.0325087443925,76506.812087464,76497.33652165697,9.47556580703531,0.0,8546.071908451686,8546.071908451686,0.8889783560386915,3888.059533390813,277.0325087443925,3.88250874439251,1.0,0.002,0.16245223358302957,0.00503069958916651,0.0002516789318834356,0.0017483430315084726,0.1258394659417178,0.1258394659417178,0.0,2.196339190813773e-08,0.9994185840091317,0.9994185840091317,0.0,0.09214726856084292,5.360706346002441e-05,0.0,0.0,0.0,1601800.708508524,268.0813394421542,0.0,1.0,1279474.3610297123,2618.611889822679,,,,,,,,,,,,,,,,,8.0,15243.107769423557
180.0,-29.344840218403004,4.92522599294609,34.96911800245254,26.027591723855608,6.345307148348547,-25.775825464378265,-39.326782257389254,2.776292477733003,-5.064909369299016,-5.064909369299403,39.938953663740534,40444.094089063554,25724.59855778214,25724.59855778214,66168.6926468457,76528.85215602073,76510.02352721411,25724.59855778214,102234.62208499626,102234.62208499626,102234.62208499626,128247.46980275266,124247.88346394332,3999.5863388093444,0.0,90405.9300482829,54321.17230563826,40094.17526960515,26012.84771775641,66107.02298736156,19846.326868924258,1450.0,0.0,0.8868094444688243,2.8778077297785356,0.001494314312251686,1.0,1.0,-5.064909369299016,353759.60288921674,1551902.7701787872,4.386885211041976,1551902.7701787872,4.386885211041976,0.7629432611246605,0.09219877781743434,3.868377868931498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.868377868931498,1.278778834102791,1.2790773580115604,3.0250562222087494,6409.731138064039,15243.107769423557,6484.104610587223,0.0003420995214053199,23370.501308667222,2383.127908986986,19381.42259732575,1976.3550853069855,0.8293113759668442,0.8293113759668442,35075.772233992604,35405.22815468563,0.988381948360497,0.8,4233.27411486406,4273.035954225843,0.988381948360497,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.553140491006615,4.92522599294609,-2.3880927157339786,7.313318708680068,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9342539587208609,0.00024985964818191516,198.3876618396845,0.0,0.0,0.0,0.0,8.507942566013742e-05,0.00014835293977841837,0.0005738852290297609,0.09219897476237571,0.09219897476237571,0.09219897476237571,0.09216176690532765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492439.62830009,594.111455207909,0.0,0.09219897476237571,0.09219877781743434,0.09219877781743434,0.375,0.375,0.5,8.889901737208273,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26012.84771775641,19846.326868924258,0.7629432611246605,1.0009328760651637,0.6117972381965486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6424115164419,261.6424115164419,-11.507588483558095,245.57628684152772,277.7085361882661,125023.26803064323,124732.65593767048,290.61209297275275,0.0,nan,277.7085361882661,4.558536188266146,271.2820863206133,-1.8679136793866746,264.8556364521259,-8.29436354787407,258.42918658284907,-14.720813417150907,252.00273671326923,-21.147263286730748,245.57628684152772,-27.57371315847226,1.0,1.0,26022.01252070864,26022.01252070864,277.03774447527553,3.8877444752755537,277.03774447527553,277.03774447527553,76519.3332727485,76510.02352721411,9.309745534381364,0.0,8546.071908451686,8546.071908451686,0.8889996813899237,3887.7197582761555,277.03774447527553,3.8877444752755537,1.0,0.002,0.1630092479833459,0.0050288481988184025,0.0002525438481549702,0.0017474580204861019,0.12627192407748508,0.12627192407748508,0.0,1.868641072173133e-09,0.9995972360980965,0.9995972360980965,0.0,0.09216164347792985,3.7134339504485974e-05,0.0,0.0,0.0,1601805.0283863412,268.08509063070096,0.0,1.0,1279461.4510226024,2618.6647201261467,,,,,,,,,,,,,,,,,6.0,15243.107769423557
195.0,-29.300122513444123,4.9284829512245185,34.96958978193508,26.03772160308438,6.3505756795981405,-25.73505269407278,-39.28889794098211,2.785505849312224,-5.061398349758122,-5.06139834975852,39.94002440096992,40463.16577357085,25723.94435003132,25723.94435003132,66187.11012360218,76541.14323478614,76523.5039561196,25723.94435003132,102247.44830615092,102247.44830615092,102247.44830615092,128261.91258679105,124266.85626431601,3995.0563224750294,0.0,90401.68562407613,54323.708120426505,40086.6416707218,26014.464280640128,66101.10595136193,19847.651544269305,1450.0,0.0,0.886823440682043,2.8781801056186698,0.001494314312251686,1.0,1.0,-5.061398349758122,353808.04393608734,1551948.8787334117,4.386414908683532,1551948.8787334117,4.386414908683532,0.762946771847993,0.09219752673417787,3.868043785706302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.868043785706302,1.2787361362102891,1.2790346501514696,3.0248959704617273,6409.3915838417815,15243.107769423557,6484.321081764717,0.00034218417044379297,23371.422515468978,2383.221845938111,19382.06964416153,1976.4210657218857,0.829306373257041,0.829306373257041,35073.348824756715,35405.22815468563,0.9882965891116796,0.8,4232.981635042958,4273.035954225843,0.9882965891116796,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.55299926790677,4.9284829512245185,-2.384649770888153,7.313132722112671,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9299397315733527,0.0002510188106960595,198.35128109173803,0.0,0.0,0.0,0.0,8.544280105877082e-05,0.000147989564379785,0.0005724301148486101,0.09219752590263432,0.09219752590263432,0.09219752590263432,0.0921751469844679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492493.46293583093,594.0939395950616,0.0,0.09219752590263432,0.09219752673417787,0.09219752673417787,0.375,0.375,0.5,8.879831223506626,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26014.464280640128,19847.651544269305,0.762946771847993,1.0013011003522927,0.6121405261107762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66765387543575,261.66765387543575,-11.48234612456423,245.6194603451338,277.71584740502504,124869.83449021915,124588.48254723455,281.3519429845792,0.0,nan,277.71584740502504,4.5658474050250675,271.29656999332644,-1.853430006673534,264.8772925816578,-8.27270741834218,258.4580151698433,-14.691984830156684,252.03873775762833,-21.11126224237165,245.6194603451338,-27.530539654866175,1.0,1.0,26022.01252070864,26022.01252070864,277.0428328778586,3.892832877858609,277.0428328778586,277.0428328778586,76531.96166544741,76523.5039561196,8.457709327805787,0.0,8546.071908451686,8546.071908451686,0.8890207539779806,3887.384004634833,277.0428328778586,3.892832877858609,1.0,0.002,0.16334580492604567,0.005027987506681192,0.0002530671032233002,0.0017469328958482316,0.12653355161165009,0.12653355161165009,0.0,-9.284682397914246e-13,0.9997566406575501,0.9997566406575501,0.0,0.09217508960469634,2.2437129481536633e-05,0.0,0.0,0.0,1601809.071500379,268.08860165024186,0.0,1.0,1279449.3673260515,2618.714170363708,,,,,,,,,,,,,,,,,6.0,15243.107769423557
