time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
210.0,-29.256797219012316,4.931709700589576,34.97009850766337,26.04707992812621,6.355220489544412,-25.695595446538896,-39.25224195756016,2.7940179789482014,-5.058264885514461,-5.058264885514807,39.94112062073484,40481.978465487766,25724.184559218782,25724.184559218782,66206.16302470655,76553.3629904065,76536.12393826694,25724.184559218782,102260.30849748573,102260.30849748573,102260.30849748573,128276.26727912016,124283.13411060085,3993.1331685193145,0.0,90397.76552012505,54326.37812570672,40079.319327131474,26015.95878163442,66095.2781087659,19848.88357450868,1450.0,0.0,0.8868354210598425,2.8785124703906657,0.001494314312251686,1.0,1.0,-5.058264885514461,353851.2803011923,1551996.0857007739,4.386012350668169,1551996.0857007739,4.386012350668169,0.7629503006639411,0.09219900553647153,3.867735301212465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.867735301212465,1.2786966906450568,1.2789951953778862,3.024748034079396,6409.078124399501,15243.107769423557,6484.520814685403,0.0003422622949936321,23372.27304355264,2383.3085756657615,19382.666659227587,1976.481944316111,0.8293017381368645,0.8293017381368645,35071.11106920896,35405.22815468563,0.988217770414182,0.8,4232.711561655193,4273.035954225843,0.988217770414182,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.5530511215970115,4.931709700589576,-2.3814913112707745,7.31320101186035,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9257803346111355,0.00025214660185734735,198.31604588404778,0.0,0.0,0.0,0.0,8.579575956413461e-05,0.0001476366058744212,0.0005710193122916904,0.09219699992195865,0.09219699992195865,0.09219699992195865,0.0921870364982723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492520.43203490274,594.0851923023276,0.0,0.09219699992195865,0.09219900553647153,0.09219900553647153,0.375,0.375,0.5,8.875347818011065,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26015.95878163442,19848.88357450868,0.7629503006639411,1.0016776526117066,0.6124791304890332,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.69192907522796,261.69192907522796,-11.458070924772016,245.66126290010962,277.72259525015215,124719.17858055008,124448.60661161818,270.5719689318893,0.0,nan,277.72259525015215,4.572595250152176,271.31032878026605,-1.8396712197339298,264.8980623102296,-8.251937689770386,258.48579584035195,-14.664204159648023,252.07352937025826,-21.07647062974172,245.66126290010962,-27.488737099890358,1.0,1.0,26022.01252070864,26022.01252070864,277.0474430418402,3.8974430418402335,277.0474430418402,277.0474430418402,76543.94150004488,76536.12393826694,7.817561777934316,0.0,8546.071908451686,8546.071908451686,0.8890402115832796,3887.073977718527,277.0474430418402,3.8974430418402335,1.0,0.002,0.16352557648988592,0.005027753796351103,0.0002533472627903331,0.0017466499965062673,0.12667363139516655,0.12667363139516655,0.0,-2.740703399471689e-09,0.9998700135620595,0.9998700135620595,0.0,0.0921870209161602,1.198462031134127e-05,0.0,0.0,0.0,1601812.6796899505,268.0917351144855,0.0,1.0,1279438.582838337,2618.7583049462623,,,,,,,,,,,,,,,,,12.0,15243.107769423557
225.0,-29.22152249399903,4.9344548636980035,34.97059702305578,26.055198290292196,6.3589521611555595,-25.666149853582095,-39.22488653389735,2.8014017745892184,-5.055723258286719,-5.055723258287136,39.94234034237333,40507.05079786505,25724.708664111735,25724.708664111735,66231.75946197679,76565.11723282233,76547.2337075481,25724.708664111735,102271.94237165984,102271.94237165984,102271.94237165984,128289.23512021606,124296.57615539587,3992.658964820195,0.0,90394.36474153781,54327.83276505939,40073.92441830935,26017.292748556225,66091.21716686556,19850.00010095227,1450.0,0.0,0.8868439405399637,2.8787820816112175,0.001494314312251686,1.0,1.0,-5.055723258286719,353886.3533889248,1552048.6123562234,4.385726088314306,1552048.6123562234,4.385726088314306,0.7629540972149689,0.09219819214790222,3.867467624540546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.867467624540546,1.2786624757978415,1.2789609725434026,3.0246196300766384,6408.806051725715,15243.107769423557,6484.694096767354,0.0003423300896428258,23373.011364840226,2383.3838634844956,19383.184610966575,1976.5347606946893,0.8292977018838272,0.8292977018838272,35069.16930587049,35405.22815468563,0.988149378235474,0.8,4232.477211391339,4273.035954225843,0.988149378235474,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.553164259537571,4.9344548636980035,-2.3788951474211815,7.313350011119185,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9224086473822026,0.00025306827521732073,198.28736721538303,0.0,0.0,0.0,0.0,8.606004103231817e-05,0.00014737232440623763,0.0005699576933944105,0.09219740295202146,0.09219740295202146,0.09219740295202146,0.09219655673578335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492531.2187419902,594.0817321989937,0.0,0.09219740295202146,0.09219819214790222,0.09219819214790222,0.375,0.375,0.5,8.874338159306356,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26017.292748556225,19850.00010095227,0.7629540972149689,1.0021264897385138,0.6128961234833032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.712509275532,261.712509275532,-11.437490724467978,245.69678031889677,277.7282383889649,124580.20775117265,124349.65008325122,230.55766792144192,0.0,nan,277.7282383889649,4.578238388964905,271.3219468372038,-1.8280531627961523,264.91565499781007,-8.234345002189912,258.5093633275265,-14.640636672473477,252.10307178279012,-21.046928217209853,245.69678031889677,-27.453219681103207,1.0,1.0,26022.01252070864,26022.01252070864,277.0512846545349,3.9012846545349475,277.0512846545349,277.0512846545349,76554.87629189137,76547.2337075481,7.642584343266208,0.0,8546.071908451686,8546.071908451686,0.889057094992654,3886.8049626632487,277.0512846545349,3.9012846545349475,1.0,0.002,0.16355104273972157,0.005027982300905623,0.00025338805132124186,0.0017465657901036833,0.12669402566062093,0.12669402566062093,0.0,-4.615857507501986e-08,0.9999824286451362,0.9999824286451362,0.0,0.09219657210075019,1.6200471520315178e-06,0.0,0.0,0.0,1601815.6062737422,268.09427674171326,0.0,1.0,1279429.8351430628,2618.794104901632,,,,,,,,,,,,,,,,,8.0,15243.107769423557
240.0,-29.180681038394653,4.937452056285795,34.97112970240778,26.063308061007433,6.362975187395722,-25.626324712924266,-39.187891921587266,2.808776652903231,-5.053282274448975,-5.053333573090473,39.94311682442559,40515.251547239226,25726.272995643885,25726.272995643885,66241.52454288311,76575.70488194173,76559.02707687752,25726.272995643885,102285.30007252141,102285.30007252141,102285.30007252141,128303.71065900348,124309.50185259046,3994.2088064130226,0.0,90390.96677344711,54331.12677636858,40066.488885642815,26018.410586482078,66084.89947212489,19850.91852255916,1450.0,0.0,0.8868532912079002,2.879034873388182,0.001494314312251686,1.0,1.0,-5.00825203105228,353919.3322468575,1552082.0518375514,4.385411901588296,1552082.0518375514,4.385411901588296,0.7629566170684058,0.09219719571086614,3.8672000244929645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8672000244929645,1.2786283040991622,1.2789267928675274,3.0244911770645815,6408.533875207106,15243.107769423557,6484.867370990832,0.0003423978962836268,23373.75005196387,2383.4591886081253,19383.70253921606,1976.5875746780055,0.8292936519010751,0.8292936519010751,35067.22807150804,35405.22815468563,0.9880810056345102,0.8,4232.242924969286,4273.035954225843,0.9880810056345102,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.553501950046254,4.937452056285795,-2.3763426830585934,7.313794739344388,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9185214134985044,0.0002541392742815308,198.2541731041747,0.0,0.0,0.0,0.0,8.641864383648166e-05,0.00014701372160207414,0.0005685314677803429,0.0921977640591885,0.0921977640591885,0.0921977640591885,0.09220562488865093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492517.77651045803,594.0861574655821,0.0,0.0921977640591885,0.09219719571086614,0.09219719571086614,0.375,0.375,0.5,8.877899503377648,0.04508154203819004,0.04508154203819004,3.979039320256561e-13,5.129864149466812e-05,0.04508154203819004,3.979039320256561e-13,26018.410586482078,19850.91852255916,0.7629566170684058,1.0023700583947213,0.6130788103011168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7345383713239,261.7345383713239,-11.415461628676098,245.7350274119202,277.73404938649946,124450.29827422238,124204.76238832288,245.53588589949663,0.0,nan,277.73404938649946,4.584049386499487,271.3342449911805,-1.8157550088194512,264.93444053878136,-8.215559461218618,258.5346361351197,-14.615363864880294,252.13483176444225,-21.015168235557724,245.7350274119202,-27.414972588079763,1.0,1.0,26022.01252070864,26022.01252070864,277.0550543151701,3.905054315170105,277.0550543151701,277.0550543151701,76566.02941631633,76559.02707687752,7.0023394388117595,0.0,8546.071908451686,8546.071908451686,0.8890739733368992,3886.536024615429,277.0550543151701,3.905054315170105,1.0,0.002,0.16342338886126706,0.005029159547302152,0.00025319153181194533,0.0017468209003837006,0.12659576590597266,0.12659576590597266,0.0,1.2432195645780547e-08,1.0,1.0000923818260068,0.04508154203779213,0.09219719571086614,0.0,8.507652242175519e-06,10.884874131401846,0.0,1601818.4923275248,268.096717725551,5.1298641096764186e-05,1.0,1279421.610281809,2618.8277657867934,,,,,,,,,,,,,,,,,10.0,15243.107769423557
255.0,-29.141046158192445,4.940299125213321,34.97168070089736,26.07172541264447,6.366930681693843,-25.59025639282692,-39.15438927998764,2.8164331796510815,-5.050946428638895,-5.051033675837835,39.94421503496908,40532.5914619262,25727.681962706723,25727.681962706723,66260.27342463292,76587.55605022074,76571.24766850368,25727.681962706723,102298.9296312104,102298.9296312104,102298.9296312104,128318.5453106495,124321.21339355902,3997.331917090469,0.0,90387.44233117222,54333.61369653384,40059.80959404265,26019.615679439103,66079.42527348176,19851.926881988726,1450.0,0.0,0.8868610191056144,2.8792783718940096,0.001494314312251686,1.0,1.0,-4.967198866395506,353951.07426365704,1552129.3476027988,4.385152244082815,1552129.3476027988,4.385152244082815,0.7629600347124216,0.0921985056322361,3.8669227242194966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8669227242194966,1.2785928293071809,1.2788913097941506,3.0243582128603284,6408.252140013561,15243.107769423557,6485.0466526053715,0.0003424680696308825,23374.514769859055,2383.537168131733,19384.238423959447,1976.6422197141173,0.8292894468532461,0.8292894468532461,35065.21644105663,35405.22815468563,0.9880101545972388,0.8,4232.000142485074,4273.035954225843,0.9880101545972388,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.553806102199669,4.940299125213321,-2.373896173352912,7.314195298566233,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9147659144628366,0.0002551826229507366,198.2219702678572,0.0,0.0,0.0,0.0,8.674458877903323e-05,0.00014668777665952256,0.0005672302969299421,0.09219907152066306,0.09219907152066306,0.09219907152066306,0.09221422684471065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492489.9434927356,594.0952949724023,0.0,0.09219907152066306,0.0921985056322361,0.0921985056322361,0.375,0.375,0.5,8.884762532913772,0.08383480944235089,0.08383480944235089,3.979039320256561e-13,8.724719896235911e-05,0.08383480944235089,3.979039320256561e-13,26019.615679439103,19851.926881988726,0.7629600347124216,1.0027368299648898,0.6133920096032112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7563876059361,261.7563876059361,-11.393612394063894,245.77296975278776,277.73980545017383,124315.58591223306,124072.05807035413,243.52784187893604,0.0,nan,277.73980545017383,4.589805450173856,271.34643832265584,-1.8035616773441348,264.95307117658007,-8.19692882341991,258.55970404022827,-14.590295959771709,252.1663368931906,-20.983663106809388,245.77296975278776,-27.37703024721222,1.0,1.0,26022.01252070864,26022.01252070864,277.0587841783482,3.9087841783482418,277.0587841783482,277.0587841783482,76578.24168906728,76571.24766850368,6.994020563593949,0.0,8546.071908451686,8546.071908451686,0.8890914632586483,3886.257337840594,277.0587841783482,3.9087841783482418,1.0,0.002,0.16318599609894166,0.005030665145110686,0.0002528249442629795,0.0017471957747431292,0.12641247213148976,0.12641247213148976,0.0,2.071900610887273e-08,1.0,1.0001717821359004,0.08383480944195298,0.0921985056322361,0.0,1.582157003385197e-05,20.24233336740639,0.0,1601821.2346723888,268.0990535713611,8.724719856445518e-05,1.0,1279413.6943486466,2618.8601629351647,,,,,,,,,,,,,,,,,7.0,15243.107769423557
270.0,-29.10285136708587,4.942899191914831,34.97222932435278,26.07896929783749,6.370332545024721,-25.555532975911323,-39.12213770728556,2.8230141539162057,-5.048915738753578,-5.049022930882648,39.94544104556254,40549.704031194124,25729.199466203507,25729.199466203507,66278.90349739764,76597.72831925313,76582.62392158649,25729.199466203507,102311.82338779,102311.82338779,102311.82338779,128332.59060743416,124331.0042983405,4001.5863090936664,0.0,90384.40133541466,54336.37704761235,40053.36031978034,26020.767219644156,66074.12753942449,19852.90278287545,1450.0,0.0,0.8868668122108233,2.879491431287158,0.001494314312251686,1.0,1.0,-4.939125661114815,353978.82737741445,1552182.1485185511,4.384957597657683,1552182.1485185511,4.384957597657683,0.7629637748685469,0.09220102500497708,3.866682403600599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866682403600599,1.27856233941841,1.2788608127876822,3.0242423731638053,6408.006689597011,15243.107769423557,6485.202779936188,0.0003425291932076632,23375.18107286236,2383.6051121292553,19384.705098999297,1976.68980732455,0.8292857727422764,0.8292857727422764,35063.473050254084,35405.22815468563,0.9879487519707155,0.8,4231.789733684741,4273.035954225843,0.9879487519707155,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.554133683992414,4.942899191914831,-2.3717275220022995,7.31462671391713,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9111625384564811,0.00025619179409416094,198.19094738236345,0.0,0.0,0.0,0.0,8.705943514940725e-05,0.00014637293028914853,0.0005659776339125078,0.09220102501397676,0.09220102501397676,0.09220102501397676,0.0922216528680189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492451.0422085388,594.1080505838011,0.0,0.09220102501397676,0.09220102500497708,0.09220102500497708,0.375,0.375,0.5,8.894045066697258,0.10989726976782777,0.10989726976782777,3.979039320256561e-13,0.00010719212906451503,0.10989726976782777,3.979039320256561e-13,26020.767219644156,19852.90278287545,0.7629637748685469,1.003099185196974,0.6137001810125954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7774283621513,261.7774283621513,-11.372571637848694,245.80976827260093,277.745088449633,124181.6787300177,123947.15795303861,234.52077697906597,0.0,nan,277.745088449633,4.59508844963301,271.3580244170481,-1.7919755829518635,264.970960380052,-8.179039619947957,258.58389634535376,-14.566103654646213,252.19683230821988,-20.953167691780095,245.80976827260093,-27.340231727399043,1.0,1.0,26022.01252070864,26022.01252070864,277.0621260907924,3.9121260907924125,277.0621260907924,277.0621260907924,76588.26959311313,76582.62392158649,5.6456715266394895,0.0,8546.071908451686,8546.071908451686,0.8891066205925134,3886.015815618602,277.0621260907924,3.9121260907924125,1.0,0.002,0.16287488015750906,0.00503236315862501,0.00025234398180622956,0.0017476560181911662,0.1261719909031148,0.1261719909031148,0.0,-2.6042536183101817e-15,1.0,1.0002251744921455,0.10989726976742986,0.09220102500497708,0.0,2.0741063123256967e-05,26.536256650593725,0.0,1601823.6020647658,268.1010842612464,0.0001071921286666111,1.0,1279406.773553406,2618.8884877942405,,,,,,,,,,,,,,,,,5.0,15243.107769423557
285.0,-29.065856391046587,4.945322840485614,34.97276607889544,26.086205953639023,6.373537911564255,-25.52191696756952,-39.09091738807035,2.829597821952774,-5.047041146824313,-5.0471447123376,39.9465343276923,40566.282048959634,25730.603948519776,25730.603948519776,66296.8859974794,76608.67797063962,76593.60211576188,25730.603948519776,102324.20606428167,102324.20606428167,102324.20606428167,128346.02982299664,124338.9779779611,4007.051845035547,0.0,90381.37299913637,54338.97448868077,40047.10945606177,26021.823758714974,66068.93321477674,19853.7959537404,1450.0,0.0,0.8868724112013083,2.879690771781368,0.001494314312251686,1.0,1.0,-4.942341735503362,354004.7528507958,1552229.2343282509,4.384769475065429,1552229.2343282509,4.384769475065429,0.762967120899478,0.09220894668901011,3.8664442862875634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8664442862875634,1.278531838504309,1.2788303047533098,3.0241282773299765,6407.764934216252,15243.107769423557,6485.356498204859,0.0003425893855954421,23375.837412083256,2383.6720401037314,19385.164573191185,1976.7366606528412,0.8292821442696533,0.8292821442696533,35061.7456218213,35405.22815468563,0.9878879122953347,0.8,4231.581251373332,4273.035954225843,0.9878879122953347,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.554436868028577,4.945322840485614,-2.3697031576721037,7.315025998157719,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9076869526826148,0.00025717276727252753,198.16090827682714,0.0,0.0,0.0,0.0,8.736521992791198e-05,0.0001460671455106438,0.0005647604801739629,0.09220311307985915,0.09220311307985915,0.09220311307985915,0.09222861941497158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492400.89830857795,594.1244680095915,0.0,0.09220311307985915,0.09220894668901011,0.09220894668901011,0.375,0.375,0.5,8.90552203423668,0.10480297683426443,0.10480297683426443,3.979039320256561e-13,0.00010356551331369701,0.10480297683426443,3.979039320256561e-13,26021.823758714974,19853.7959537404,0.762967120899478,1.003450226477271,0.6139993499983851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79774559145085,261.79774559145085,-11.352254408549129,245.8454183121111,277.7500728702976,124051.83741140833,123825.38108056829,226.45633084004652,0.0,nan,277.7500728702976,4.600072870297595,271.3691419593506,-1.7808580406493775,264.98821104736214,-8.161788952637835,258.6072801358024,-14.54271986419758,252.2263492237812,-20.92365077621878,245.8454183121111,-27.304581687888884,1.0,1.0,26022.01252070864,26022.01252070864,277.06528889882986,3.9152888988298855,277.06528889882986,277.06528889882986,76598.9215964382,76593.60211576188,5.3194806763203815,0.0,8546.071908451686,8546.071908451686,0.8891216387759439,3885.776507719001,277.06528889882986,3.9152888988298855,1.0,0.002,0.1625781892648369,0.005034021600699732,0.00025188529518596354,0.001748110980781324,0.12594264759298177,0.12594264759298177,0.0,-3.724032712412728e-09,1.0,1.0002147425239591,0.10480297683386652,0.09220894668901011,0.0,1.9781609420480567e-05,25.308597201718424,0.0,1601825.7550103886,268.10295885317566,0.00010356551291579308,1.0,1279400.3088300582,2618.914946469685,,,,,,,,,,,,,,,,,9.0,15243.107769423557
300.0,-29.03006236330526,4.947521512169857,34.97330472516904,26.093071849923604,6.376496112884543,-25.489406515756126,-39.06072423616422,2.8358402645392977,-5.045515269328746,-5.045647659998845,39.94757396347113,40582.402322131624,25732.410618334405,25732.410618334405,66314.81294046603,76619.37137378963,76604.87155227081,25732.410618334405,102337.2821706052,102337.2821706052,102337.2821706052,128360.01004165491,124347.36629367789,4012.64374797702,0.0,90378.49612453749,54341.527069785836,40041.07672750184,26022.727871049705,66063.80459855153,19854.56755513839,1450.0,0.0,0.886876264590531,2.87984922064912,0.001494314312251686,1.0,1.0,-4.893320566812008,354025.41806843615,1552274.010681868,4.38464000452589,1552274.010681868,4.38464000452589,0.7629702640523942,0.09220549112644122,3.8662175694805216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8662175694805216,1.2785029197685174,1.278801379266598,3.0240193508361557,6407.534132046667,15243.107769423557,6485.503197636024,0.00034264684063768603,23376.464076407643,2383.7359420808984,19385.603067608063,1976.7813746394604,0.8292786712415032,0.8292786712415031,35060.10087889156,35405.22815468563,0.9878299854828405,0.8,4231.3827483261675,4273.035954225843,0.9878299854828405,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.554826871832871,4.947521512169857,-2.3680181092471733,7.31553962141703,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9043378051497749,0.0002581251874125677,198.13185298082476,0.0,0.0,0.0,0.0,8.766188807809026e-05,0.00014577047736046554,0.0005635803806825944,0.09220549153235402,0.09220549153235402,0.09220549153235402,0.09223409484682014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492343.7595324793,594.1431646511801,0.0,0.09220549153235402,0.09220549112644122,0.09220549112644122,0.375,0.375,0.5,8.918393523901717,0.152327093186841,0.152327093186841,3.979039320256561e-13,0.0001323906701031774,0.152327093186841,3.979039320256561e-13,26022.727871049705,19854.56755513839,0.7629702640523942,1.0037994835968014,0.6142910262092505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8173388863411,261.8173388863411,-11.3326611136589,245.8799161954902,277.75476157707993,123925.70884248862,123707.32150348272,218.38733900589776,0.0,nan,277.75476157707993,4.604761577079955,271.3797925009345,-1.7702074990654637,265.0048234245104,-8.145176575489586,258.62985434821917,-14.520145651780808,252.25488527181236,-20.89511472818762,245.8799161954902,-27.270083804509767,1.0,1.0,26022.01252070864,26022.01252070864,277.06810461974874,3.9181046197487603,277.06810461974874,277.06810461974874,76609.65433405714,76604.87155227081,4.7827817863289965,0.0,8546.071908451686,8546.071908451686,0.8891359377521787,3885.548657327924,277.06810461974874,3.9181046197487603,1.0,0.002,0.16214692312187476,0.005036232001288077,0.0002512179059726862,0.001748782094261491,0.12560895298634311,0.12560895298634311,0.0,2.341772609160131e-13,1.0,1.000312086589297,0.1523270931864431,0.09220549112644122,0.0,2.8751077776760618e-05,36.78398963765432,0.0,1601827.5541655242,268.10448473067123,0.00013239066970527347,1.0,1279395.156010001,2618.9360360862297,,,,,,,,,,,,,,,,,5.0,15243.107769423557
315.0,-28.9955680611927,4.949545007291379,34.973782891736654,26.099170313123636,6.379086696048313,-25.458109700702533,-39.031656983401604,2.841385472407154,-5.043936203859403,-5.043978466922595,39.948517153068366,40598.22467432605,25733.32294610098,25733.32294610098,66331.54762042702,76629.01421480972,76613.32502667127,25733.32294610098,102346.64797277225,102346.64797277225,102346.64797277225,128370.30436929718,124349.92904040245,4020.3753288947396,0.0,90375.94160181815,54344.20833491719,40035.25918544552,26023.656396524933,66058.91558197045,19855.35126130338,1450.0,0.0,0.8868813429193724,2.8800276135582097,0.001494314312251686,1.0,1.0,-5.007538938546361,354048.4606224131,1552314.634013465,4.384469378244193,1552314.634013465,4.384469378244193,0.7629731563760873,0.09223353175672099,3.866016328994943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866016328994943,1.278477232139037,1.2787756856404813,3.02392270414285,6407.329349300838,15243.107769423557,6485.633314543924,0.00034269781015347023,23377.020144483817,2383.792645244178,19385.991995753197,1976.821034272988,0.8292755824282263,0.8292755824282263,35058.64094068085,35405.22815468563,0.987778567945577,0.8,4231.2065492507645,4273.035954225843,0.987778567945577,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.5550238150135485,4.949545007291379,-2.366253982360641,7.31579898965202,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9011228825959866,0.0002590460967610495,198.10386077957503,0.0,0.0,0.0,0.0,8.794837284158087e-05,0.00014548399259697493,0.0005624434909872845,0.09220784103133882,0.09220784103133882,0.09220784103133882,0.09224033648159415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492277.82325817656,594.1647262791088,0.0,0.09220784103133882,0.09223353175672099,0.09223353175672099,0.375,0.375,0.5,8.932989914443397,0.036439528376206454,0.036439528376206454,3.979039320256561e-13,4.2263063164682535e-05,0.036439528376206454,3.979039320256561e-13,26023.656396524933,19855.35126130338,0.7629731563760873,1.0041271043591122,0.6145760086531995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83612331566184,261.83612331566184,-11.31387668433814,245.9131841258601,277.75906246096787,123803.20745359521,123593.81074601559,209.3967075796317,0.0,nan,277.75906246096787,4.609062460967891,271.38988682165143,-1.760113178348547,265.02071116705883,-8.129288832941143,258.65153549896297,-14.498464501037006,252.28235981946946,-20.867640180530515,245.9131841258601,-27.236815874139864,1.0,1.0,26022.01252070864,26022.01252070864,277.0707629777292,3.9207629777292254,277.0707629777292,277.0707629777292,76618.64460048373,76613.32502667127,5.319573812463204,0.0,8546.071908451686,8546.071908451686,0.8891486298026491,3885.346410639918,277.0707629777292,3.9207629777292254,1.0,0.002,0.16204383692431662,0.0050373608138735105,0.00025105906036830664,0.0017490664854778962,0.1255295301841533,0.1255295301841533,0.0,1.2554584620299777e-07,1.0,1.000074679744889,0.03643952837580855,0.09223353175672099,0.0,6.87998712205539e-06,8.802182669253675,0.0,1601829.2395482257,268.1060637961406,4.22630627667786e-05,1.0,1279389.4106336685,2618.9595512168944,,,,,,,,,,,,,,,,,12.0,15243.107769423557
330.0,-28.962043079817395,4.951370009993698,34.97431462915882,26.10586193567144,6.381859858410854,-25.42765278600481,-39.00337399737907,2.847469567849,-5.042817453675525,-5.04296008114743,39.94958143394619,40613.19558566053,25735.399984688403,25735.399984688403,66348.59557034893,76639.86145490817,76626.03852875318,25735.399984688403,102361.4385134416,102361.4385134416,102361.4385134416,128385.84150876667,124359.80910408059,4026.032404686083,0.0,90373.13837658393,54346.47251996728,40029.62872957405,26024.40299532507,66054.03172489912,19856.002859287248,1450.0,0.0,0.8868826712175855,2.880134275550316,0.001494314312251686,1.0,1.0,-4.8667222352352155,354062.5196156426,1552360.4737313695,4.384424749099553,1552360.4737313695,4.384424749099553,0.7629763058485572,0.09221076085037457,3.8657954367791234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8657954367791234,1.2784490493534748,1.2787474962758023,3.0238165836441406,6407.104492698183,15243.107769423557,6485.7761381222335,0.0003427537669256255,23377.63077600412,2383.8549123303187,19386.41890498652,1976.864566899657,0.8292721829145165,0.8292721829145165,35057.038417676114,35405.22815468563,0.9877221293333093,0.8,4231.01314170127,4273.035954225843,0.9877221293333093,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.555472183024241,4.951370009993698,-2.365019466818925,7.316389476812623,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8980101164623694,0.0002599440264193701,198.07666276241326,0.0,0.0,0.0,0.0,8.822795825343057e-05,0.00014520440718512523,0.0005613305346964749,0.09221076053206895,0.09221076053206895,0.09221076053206895,0.09224389076301756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492210.9674691181,594.1865927988007,0.0,0.09221076053206895,0.09221076085037457,0.09221076085037457,0.375,0.375,0.5,8.94789851723973,0.17623784591222602,0.17623784591222602,3.979039320256561e-13,0.00014262747191651215,0.17623784591222602,3.979039320256561e-13,26024.40299532507,19856.002859287248,0.7629763058485572,1.0044594377929361,0.6148480951897952,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85441952623563,261.85441952623563,-11.295580473764346,245.94546715769812,277.7633718844682,123685.87917221656,123481.94916987297,203.93000234361773,0.0,nan,277.7633718844682,4.613371884468222,271.3997909455857,-1.7502090544142561,265.03621000298006,-8.113789997019921,258.6726290574668,-14.477370942533184,252.30904810921487,-20.840951890785107,245.94546715769812,-27.20453284230186,1.0,1.0,26022.01252070864,26022.01252070864,277.0732690062738,3.923269006273813,277.0732690062738,277.0732690062738,76629.92641652437,76626.03852875318,3.887887771183159,0.0,8546.071908451686,8546.071908451686,0.8891625611176992,3885.124413963019,277.0732690062738,3.923269006273813,1.0,0.002,0.16154483567458816,0.005039413407600529,0.00025028647179622785,0.001749713527872986,0.12514323589811394,0.12514323589811394,0.0,-3.3078617969750645e-13,1.0,1.0003610609761424,0.17623784591182812,0.09221076085037457,0.0,3.326675116189299e-05,42.56101255213451,0.0,1601830.6751615508,268.10718254632445,0.00014262747151860822,1.0,1279385.9053146157,2618.973898209991,,,,,,,,,,,,,,,,,5.0,15243.107769423557
345.0,-28.929633162846372,4.953113064691154,34.974798898833676,26.112154649477475,6.384615740153217,-25.39820829141435,-38.97603250863028,2.8531884446281883,-5.041375840161379,-5.041462177067225,39.9506081599016,40627.71720587106,25736.031247527822,25736.031247527822,66363.74845339888,76649.4751906461,76635.36401213415,25736.031247527822,102371.39525966196,102371.39525966196,102371.39525966196,128396.69796280391,124362.45108475367,4034.2468780502404,0.0,90370.49990053388,54348.73249717613,40024.18600373082,26025.302703141944,66049.48870687277,19856.770149697757,1450.0,0.0,0.8868865752489834,2.8802940290821275,0.001494314312251686,1.0,1.0,-4.958738825986018,354083.1992388403,1552404.6968880857,4.384293579094499,1552404.6968880857,4.384293579094499,0.7629794118513948,0.0922338790245839,3.8655871962592845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8655871962592845,1.2784225594689813,1.2787210002073905,3.0237163507697598,6406.892111264986,15243.107769423557,6485.91099160283,0.0003428066105003621,23378.207582016283,2383.9137301745536,19386.82199106442,1976.9056702405428,0.8292689643998951,0.8292689643998951,35055.52766309033,35405.22815468563,0.9876689232666582,0.8,4230.830809627745,4273.035954225843,0.9876689232666582,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.555608453031573,4.953113064691154,-2.363455875615263,7.316568940306417,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8950119102839509,0.00026081481459224067,198.05037646910708,0.0,0.0,0.0,0.0,8.849901731346378e-05,0.00014493334812509202,0.0005602524948233453,0.09221351956328289,0.09221351956328289,0.09221351956328289,0.0922494133683171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492137.92186200165,594.2104758175844,0.0,0.09221351956328289,0.0922338790245839,0.0922338790245839,0.375,0.375,0.5,8.964051410258271,0.08272335108119933,0.08272335108119933,3.979039320256561e-13,8.633690583792486e-05,0.08272335108119933,3.979039320256561e-13,26025.302703141944,19856.770149697757,0.7629794118513948,1.0047579436673733,0.615110245382468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8721670357557,261.8721670357557,-11.277832964244283,245.9767072533482,277.767626815778,123572.48103866498,123374.66686588715,197.81417277784598,0.0,nan,277.767626815778,4.61762681577801,271.40944290479104,-1.740557095208942,265.0512589929039,-8.098741007096066,258.6930750804455,-14.456924919554467,252.33489116726713,-20.815108832732847,245.9767072533482,-27.173292746651782,1.0,1.0,26022.01252070864,26022.01252070864,277.07585811149073,3.9258581114907543,277.07585811149073,277.07585811149073,76639.7239907741,76635.36401213415,4.359978639957262,0.0,8546.071908451686,8546.071908451686,0.8891756943651686,3884.915132240581,277.07585811149073,3.9258581114907543,1.0,0.002,0.16131061422947973,0.005040697525081176,0.00024992436075690905,0.0017500627897048717,0.12496218037845452,0.12496218037845452,0.0,-1.2849538219041057e-08,1.0,1.0001695182940928,0.08272335108080142,0.0922338790245839,0.0,1.5619008124272987e-05,19.982658319542594,0.0,1601832.2520122258,268.1086241598386,8.633690544002093e-05,1.0,1279380.7494400493,2618.995000997136,,,,,,,,,,,,,,,,,11.0,15243.107769423557
360.0,-28.898448018637424,4.954591797137279,34.97529339359267,26.117738952767127,6.386789588284901,-25.369924258031887,-38.949771237652726,2.85826582122279,-5.040667736074738,-5.040814084209693,39.9514723664806,40642.036917273654,25738.170144468448,25738.170144468448,66380.2070617421,76659.07130120767,76645.84137316004,25738.170144468448,102384.01151762849,102384.01151762849,102384.01151762849,128409.85823105084,124369.31767049177,4040.540560559063,0.0,90368.16103231392,54351.12662329475,40018.9271211324,26025.84671342235,66044.77383455476,19857.251166779548,1450.0,0.0,0.8868867438103345,2.8803619667211584,0.001494314312251686,1.0,1.0,-4.853678486893784,354092.1469120062,1552441.9207456505,4.384287915686085,1552441.9207456505,4.384287915686085,0.7629819458107596,0.09221644819303242,3.865402909120289,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865402909120289,1.2783990419385836,1.2786974771869541,3.0236278206675857,6406.704526601799,15243.107769423557,6486.030062875512,0.0003428532772649948,23378.717085117638,2383.9656850318547,19387.177903066713,1976.9419631644562,0.8292661155221452,0.8292661155221452,35054.19067321113,35405.22815468563,0.9876218373594201,0.8,4230.669449113436,4273.035954225843,0.9876218373594201,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.556070174336198,4.954591797137279,-2.362585216215514,7.317177013352793,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8921372009980347,0.00026165523103107325,198.02509012189364,0.0,0.0,0.0,0.0,8.876009166914393e-05,0.00014467227376941186,0.0005592166278973314,0.09221643974712831,0.09221643974712831,0.09221643974712831,0.09225160679313942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492065.67451169755,594.2340890510783,0.0,0.09221643974712831,0.09221644819303242,0.09221644819303242,0.375,0.375,0.5,8.979876523526432,0.18713559731588703,0.18713559731588703,3.979039320256561e-13,0.00014634813493330512,0.18713559731588703,3.979039320256561e-13,26025.84671342235,19857.251166779548,0.7629819458107596,1.0050788761579776,0.615370975742666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8890929965803,261.8890929965803,-11.260907003419675,246.00678925978733,277.7713967328279,123460.58514044956,123271.9279710404,188.65716940914297,0.0,nan,277.7713967328279,4.621396732827918,271.4184752385528,-1.73152476144719,265.06555374408816,-8.084446255911814,258.7126322494952,-14.43736775050479,252.35971075473043,-20.79028924526955,246.00678925978733,-27.143210740212652,1.0,1.0,26022.01252070864,26022.01252070864,277.07773218994004,3.927732189940059,277.07773218994004,277.07773218994004,76649.88805208195,76645.84137316004,4.0466789219062775,0.0,8546.071908451686,8546.071908451686,0.8891873168104609,3884.72992366589,277.07773218994004,3.927732189940059,1.0,0.002,0.16078071599023733,0.005043218691074958,0.0002491037047436314,0.001750896294158347,0.12455185237181568,0.12455185237181568,0.0,-1.0980218470568737e-12,1.0,1.0003833835427696,0.18713559731548912,0.09221644819303242,0.0,3.5326607068117265e-05,45.196102219823864,0.0,1601833.1554841546,268.10933226392524,0.00014634813453540119,1.0,1279378.5186524168,2619.0041315953567,,,,,,,,,,,,,,,,,9.0,15243.107769423557
375.0,-28.86835542252279,4.95592960120411,34.975759418713935,26.123062788415723,6.38881923457749,-25.342637957626177,-38.92443407149983,2.863101796204399,-5.039767294632668,-5.039914209496915,39.95235511252991,40655.87496772533,25739.297812555138,25739.297812555138,66395.17278028047,76668.36621502042,76655.1518665513,25739.297812555138,102394.44967910644,102394.44967910644,102394.44967910644,128420.93489275499,124373.13918962338,4047.795703131603,0.0,90365.92674708251,54353.43560283226,40013.87904916695,26026.485213648542,66040.36426281549,19857.806507985897,1450.0,0.0,0.8868881262810977,2.880457461982357,0.001494314312251686,1.0,1.0,-4.8509532958009345,354104.5710197916,1552479.9438478658,4.384241466798503,1552479.9438478658,4.384241466798503,0.7629845653370156,0.09221930669957033,3.865226263405108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865226263405108,1.278376643343216,1.2786750733627574,3.023542618313764,6406.523993038054,15243.107769423557,6486.144625388918,0.00034289818366572684,23379.207474253726,2384.0156908071285,19387.520338085807,1976.9768818185423,0.829263368291515,0.829263368291515,35052.90910934307,35405.22815468563,0.9875767038584915,0.8,4230.514777931487,4273.035954225843,0.9875767038584915,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.556313602792371,4.95592960120411,-2.361568000090883,7.317497601294993,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8893726486546166,0.00026246856791883205,198.0006957836784,0.0,0.0,0.0,0.0,8.901265356383816e-05,0.00014441971187471764,0.0005582148632915572,0.09221927476205588,0.09221927476205588,0.09221927476205588,0.09225480910031117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491992.720868439,594.257932291463,0.0,0.09221927476205588,0.09221930669957033,0.09221930669957033,0.375,0.375,0.5,8.995866948562782,0.18896091369600754,0.18896091369600754,3.410605131648481e-13,0.00014691486427409473,0.18896091369600754,3.410605131648481e-13,26026.485213648542,19857.806507985897,0.7629845653370156,1.0053726008544255,0.6156216038713904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9053536961648,261.9053536961648,-11.244646303835168,246.03580006795553,277.77490732427754,123353.12909642559,123171.88694525046,181.24215117514365,0.0,nan,277.77490732427754,4.624907324277558,271.4270858729058,-1.7229141270941568,265.0792644218797,-8.070735578120264,258.73144297064016,-14.418557029359818,252.38362151932998,-20.76637848067,246.03580006795553,-27.114199932044443,1.0,1.0,26022.01252070864,26022.01252070864,277.07972151176847,3.9297215117684914,277.07972151176847,277.07972151176847,76658.86337107414,76655.1518665513,3.711504522842006,0.0,8546.071908451686,8546.071908451686,0.8891984572297544,3884.5523947221336,277.07972151176847,3.9297215117684914,1.0,0.002,0.16024562794345346,0.005045771024342967,0.0002482751352574967,0.0017517243276333077,0.12413756762874836,0.12413756762874836,0.0,-5.371091956613006e-10,1.0,1.0003871241041469,0.18896091369566648,0.09221930669957033,0.0,3.567254676771894e-05,45.63857954614817,0.0,1601834.1929257987,268.1102327053673,0.0001469148639330342,1.0,1279375.421197787,2619.0168095299027,,,,,,,,,,,,,,,,,5.0,15243.107769423557
390.0,-28.83912166544442,4.957146116585431,34.97620475711256,26.128255447279685,6.39082129929095,-25.316127369092065,-38.89982249876482,2.8678270029379207,-5.038927208961354,-5.039074416940993,39.95320695732521,40669.330890003876,25740.26787383054,25740.26787383054,66409.59876383442,76677.37896766387,76664.37925851357,25740.26787383054,102404.64713234411,102404.64713234411,102404.64713234411,128431.73855363076,124376.66033400211,4055.0782196286473,0.0,90363.75618206912,54355.70810440649,40008.94230851403,26027.091421286645,66036.03372980068,19858.334730210667,1450.0,0.0,0.8868893149167454,2.880546586853995,0.001494314312251686,1.0,1.0,-4.849151193081809,354116.1659127191,1552516.6365873392,4.384201530550842,1552516.6365873392,4.384201530550842,0.7629870894436261,0.09222210212956802,3.865055750300628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865055750300628,1.2783547585469015,1.2786531834575572,3.023460995048053,6406.351043132536,15243.107769423557,6486.254345140897,0.0003429411979739702,23379.6772983263,2384.063599529534,19387.84829776692,1977.0103243989456,0.8292607314624849,0.8292607314624848,35051.672026427106,35405.22815468563,0.987533137257674,0.8,4230.365475129223,4273.035954225843,0.987533137257674,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.556523008841415,4.957146116585431,-2.3606272661666767,7.317773382752108,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8866958464156718,0.0002632609212980633,197.97700341156073,0.0,0.0,0.0,0.0,8.925861843635362e-05,0.00014417374700220216,0.0005572395698932494,0.0922221022801626,0.0922221022801626,0.0922221022801626,0.0922577872234233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491919.29246883694,594.2819275341013,0.0,0.0922221022801626,0.09222210212956802,0.09222210212956802,0.375,0.375,0.5,9.011925172686096,0.18992322385918214,0.18992322385918214,3.979039320256561e-13,0.00014720797963718724,0.18992322385918214,3.979039320256561e-13,26027.091421286645,19858.334730210667,0.7629870894436261,1.0056569877525088,0.6158657416708335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92111994289144,261.92111994289144,-11.22888005710854,246.06393500245304,277.7783048833191,123249.73538044062,123074.00441181147,175.73096862914844,0.0,nan,277.7783048833191,4.628304883319117,271.43543090713484,-1.7145690928651334,265.0925569309741,-8.057443069025851,258.749682954816,-14.400317045183954,252.40680897865138,-20.743191021348593,246.06393500245304,-27.08606499754694,1.0,1.0,26022.01252070864,26022.01252070864,277.0816410275073,3.9316410275073395,277.0816410275073,277.0816410275073,76667.71415457675,76664.37925851357,3.334896063184715,0.0,8546.071908451686,8546.071908451686,0.8892092107904317,3884.3810290521315,277.0816410275073,3.9316410275073395,1.0,0.002,0.15970779478394342,0.005048327784782208,0.0002474422787587176,0.0017525577212653656,0.1237211393793588,0.1237211393793588,0.0,2.4083166016986013e-14,1.0,1.0003890972925336,0.18992322385878424,0.09222210212956802,0.0,3.585554409003105e-05,45.872598176256844,0.0,1601835.1604714794,268.1110727910386,0.0001472079792392833,1.0,1279372.5305373583,2619.028641130215,,,,,,,,,,,,,,,,,6.0,15243.107769423557
405.0,-28.8107423791434,4.958341653337961,34.97659963731153,26.133359607215993,6.392836587749728,-25.290384635171254,-38.87592387674374,2.8724609688682863,-5.037857849477177,-5.037928384261607,39.95405741455127,40682.314826687565,25740.39534681889,25740.39534681889,66422.71017350645,76686.00891057664,76671.98617411574,25740.39534681889,102412.38152093462,102412.38152093462,102412.38152093462,128440.18526345311,124376.42967999986,4063.7555834532577,0.0,90361.61191951009,54357.84839696153,40004.181691720616,26027.803742518492,66031.9854342391,19858.944856035523,1450.0,0.0,0.8868920666005613,2.8806692979182786,0.001494314312251686,1.0,1.0,-4.973144789493119,354131.98949896515,1552553.27021189,4.38410907867567,1552553.27021189,4.38410907867567,0.7629896495490457,0.09224983518182457,3.8648859056871947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8648859056871947,1.2783332970601182,1.2786317169607073,3.0233788907600005,6406.177073998397,15243.107769423557,6486.364681552725,0.0003429844601354586,23380.149925394337,2384.1117940779304,19388.178100685585,1977.0439549372709,0.8292580741591877,0.8292580741591877,35050.43978260311,35405.22815468563,0.9874897414582894,0.8,4230.216756354095,4273.035954225843,0.9874897414582894,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.55655052629369,4.958341653337961,-2.3594679690696823,7.317809622407644,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8841055984943933,0.0002640322217573155,197.95400896475945,0.0,0.0,0.0,0.0,8.94980590996287e-05,0.0001439343063389271,0.0005562896719141823,0.0922248460616388,0.0922248460616388,0.0922248460616388,0.0922620036514946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491842.6490827672,594.306970028137,0.0,0.0922248460616388,0.09224983518182457,0.09224983518182457,0.375,0.375,0.5,9.02864821787927,0.06478359476847118,0.06478359476847118,3.979039320256561e-13,7.053478441321204e-05,0.06478359476847118,3.979039320256561e-13,26027.803742518492,19858.944856035523,0.7629896495490457,1.0059172041654945,0.6161001302497994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93644853004133,261.93644853004133,-11.213551469958645,246.0912438981481,277.78165316232264,123149.72110075885,122978.86836685574,170.8527339031067,0.0,nan,277.78165316232264,4.631653162322664,271.4435713091908,-1.7064286908091617,265.10548945624316,-8.044510543756815,258.76740760349776,-14.382592396502218,252.4293257508452,-20.72067424915477,246.0912438981481,-27.058756101851884,1.0,1.0,26022.01252070864,26022.01252070864,277.08367716685603,3.9336771668560573,277.08367716685603,277.08367716685603,76675.86527484948,76671.98617411574,3.8791007337422343,0.0,8546.071908451686,8546.071908451686,0.8892199220977492,3884.2103352156305,277.08367716685603,3.9336771668560573,1.0,0.002,0.15952434802116905,0.0050493149355043026,0.0002471586434913177,0.0017528264015147551,0.12357932174565886,0.12357932174565886,0.0,-1.495499392725752e-08,1.0,1.0001327655714645,0.06478359476807327,0.09224983518182457,0.0,1.2234265029785768e-05,15.652134348745946,0.0,1601836.2787164869,268.1121421505228,7.05347840153081e-05,1.0,1279368.585741683,2619.0447874739048,,,,,,,,,,,,,,,,,9.0,15243.107769423557
