time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
420.0,-28.78343539532079,4.959346431120388,34.97703529323226,26.13838344058024,6.394858802196605,-25.26560597557705,-38.85291796233503,2.8770293595990664,-5.037385138769309,-5.037531922470828,39.95485065136822,40694.73638670429,25741.96176049738,25741.96176049738,66436.69814720166,76694.3826968457,76682.65300643092,25741.96176049738,102424.6147669283,102424.6147669283,102424.6147669283,128452.8487954128,124382.9567764388,4069.8920189740084,0.0,90359.50898360752,54359.86258468983,39999.607109908546,26028.234028484505,66027.84113839305,19859.333031173523,1450.0,0.0,0.8868912118630149,2.8807103067365705,0.001494314312251686,1.0,1.0,-4.849021930462584,354137.46368439,1552587.4396441104,4.384137796355226,1552587.4396441104,4.384137796355226,0.7629919497972883,0.09222780338152828,3.864720290936399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864720290936399,1.2783121399799628,1.2786105549415476,3.0232993727157886,6406.008584804616,15243.107769423557,6486.471513812055,0.0003430263541709055,23380.607697669613,2384.158473859026,19388.497429457933,1977.0765174099142,0.8292554958436953,0.8292554958436953,35049.238216530226,35405.22815468563,0.9874474264012773,0.8,4230.0717400585245,4273.035954225843,0.9874474264012773,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.556888666272984,4.959346431120388,-2.3589085114517165,7.318254942572105,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8816209288625526,0.0002647763429796579,197.93188839794144,0.0,0.0,0.0,0.0,8.972911630962627e-05,0.00014370324912892952,0.0005553728627820623,0.09222780424637483,0.09222780424637483,0.09222780424637483,0.09226322816260833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491769.5089367868,594.3308655889028,0.0,0.09222780424637483,0.09222780338152828,0.09222780338152828,0.375,0.375,0.5,9.044588980348069,0.18850999200822116,0.18850999200822116,3.410605131648481e-13,0.00014678370149567854,0.18850999200822116,3.410605131648481e-13,26028.234028484505,19859.333031173523,0.7629919497972883,1.0061921910781795,0.6163269264159179,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95126635575093,261.95126635575093,-11.198733644249046,246.11757883391522,277.78495387782436,123053.21477209873,122888.05492858864,165.15984351010235,0.0,nan,277.78495387782436,4.634953877824387,271.45147886862316,-1.6985211313768218,265.11800386002625,-8.031996139973728,258.7845288514097,-14.365471148590302,252.45105384270693,-20.69894615729305,246.11757883391522,-27.03242116608476,1.0,1.0,26022.01252070864,26022.01252070864,277.085321784809,3.935321784809048,277.085321784809,277.085321784809,76685.1513628223,76682.65300643092,2.498356391384732,0.0,8546.071908451686,8546.071908451686,0.8892303665566168,3884.043892391081,277.085321784809,3.935321784809048,1.0,0.002,0.15899047726967866,0.005051813979138958,0.00024633169453098445,0.0017536683062965672,0.12316584726549222,0.12316584726549222,0.0,8.275515689382118e-13,1.0,1.00038620817564,0.1885099920078801,0.09222780338152828,0.0,3.5591383664882855e-05,45.53444961308912,0.0,1601836.9350663356,268.11261486123067,0.00014678370115461803,1.0,1279367.2210619012,2619.050373242929,,,,,,,,,,,,,,,,,6.0,15243.107769423557
435.0,-28.756997366241915,4.960244918755021,34.97743597219702,26.14276927141475,6.396349665214194,-25.241662663127777,-38.83069142522288,2.8810149619764216,-5.036818206960163,-5.0369636626943946,39.9555894204402,40707.105111293335,25742.81209723224,25742.81209723224,66449.91720852557,76702.74795376461,76690.50671762368,25742.81209723224,102433.31881485591,102433.31881485591,102433.31881485591,128462.02287764131,124385.06075561536,4076.9621220259537,0.0,90357.67056257332,54362.02771962167,39995.158714390716,26028.704062785397,66023.86277717611,19859.748101635618,1450.0,0.0,0.8868914283653071,2.8807706399577024,0.001494314312251686,1.0,1.0,-4.85264411430046,354145.3101033177,1552619.2633374531,4.384130522255101,1552619.2633374531,4.384130522255101,0.7629941180986471,0.09223054395399016,3.8645751656633545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8645751656633545,1.2782936824747266,1.278592093127508,3.0232294961997215,6405.860524852022,15243.107769423557,6486.56536947754,0.00034306316419592406,23381.009991835264,2384.1994964473356,19388.77797032289,1977.1051246167542,0.8292532263188599,0.8292532263188598,35048.18529699471,35405.22815468563,0.9874103464662274,0.8,4229.944663825248,4273.035954225843,0.9874103464662274,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.5570722275185656,4.960244918755021,-2.358251768446754,7.318496687201774,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8792225034505365,0.0002654986246626344,197.91047645502692,0.0,0.0,0.0,0.0,8.995286937507534e-05,0.00014347949606348045,0.0005544872972688196,0.09223054402613401,0.09223054402613401,0.09223054402613401,0.09226518303482086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491697.8130120459,594.3542860903511,0.0,0.09223054402613401,0.09223054395399016,0.09223054395399016,0.375,0.375,0.5,9.060176533831923,0.18431954839394393,0.18431954839394393,3.979039320256561e-13,0.00014545573424129543,0.18431954839394393,3.979039320256561e-13,26028.704062785397,19859.748101635618,0.7629941180986471,1.0064530370297684,0.6165514012513281,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9654277355381,261.9654277355381,-11.184572264461849,246.14303356576266,277.78782190536003,122957.73565999033,122799.89257723851,157.8430827518227,0.0,nan,277.78782190536003,4.637821905360056,271.4588642373581,-1.6911357626418635,265.1299065694473,-8.020093430552663,258.80094890160825,-14.349051098391726,252.47199123369262,-20.678008766307357,246.14303356576266,-27.006966434237313,1.0,1.0,26022.01252070864,26022.01252070864,277.0868090295035,3.936809029503536,277.0868090295035,277.0868090295035,76693.0718644103,76690.50671762368,2.5651467866264284,0.0,8546.071908451686,8546.071908451686,0.8892395187772506,3883.8980414916714,277.0868090295035,3.936809029503536,1.0,0.002,0.15846845618490052,0.005054248863321187,0.0002455231908826204,0.0017544768089460502,0.1227615954413102,0.1227615954413102,0.0,-1.7132953042398036e-13,1.0,1.0003776287392154,0.18431954839354603,0.09223054395399016,0.0,3.480140610364047e-05,44.52371014295087,0.0,1601837.585751436,268.1131817930398,0.0001454557338433915,1.0,1279365.2650228227,2619.058379533178,,,,,,,,,,,,,,,,,5.0,15243.107769423557
450.0,-28.73144033941109,4.961061106083946,34.97781416808305,26.147160271089547,6.397941988236208,-25.2185021066677,-38.80919128479434,2.8850037553949868,-5.0362590317167815,-5.036403165889743,39.95630555324004,40718.94229636788,25743.470500332245,25743.470500332245,66462.41279670013,76710.72890675122,76698.39967844693,25743.470500332245,102441.87017877918,102441.87017877918,102441.87017877918,128471.03323668538,124387.15162083205,4083.8816158533245,0.0,90355.82860377392,54364.041993010476,39990.87401195938,26029.16305790621,66020.03706986559,19860.15305617341,1450.0,0.0,0.8868916873222432,2.8808301501119904,0.001494314312251686,1.0,1.0,-4.856003435648631,354153.0494663135,1552650.1124067043,4.38412182175602,1552650.1124067043,4.38412182175602,0.7629962212765424,0.09223321245776703,3.8644295696797664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8644295696797664,1.2782752107252806,1.2785736170659334,3.0231592831148837,6405.711751750589,15243.107769423557,6486.659655332701,0.0003431001473976906,23381.41424874291,2384.240719179629,19389.05979705358,1977.1338629454074,0.829250942256242,0.829250942256242,35047.12895439193,35405.22815468563,0.9873731462632461,0.8,4229.817174464018,4273.035954225843,0.9873731462632461,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.557214356263775,4.961061106083946,-2.357622760392883,7.318683866476829,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8769106930713138,0.0002661985619322037,197.88978243177482,0.0,0.0,0.0,0.0,9.016980036335098e-05,0.00014326256507520482,0.0005536280927047933,0.09223321250019491,0.09223321250019491,0.09223321250019491,0.09226711596356245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491627.6080616785,594.3772179328056,0.0,0.09223321250019491,0.09223321245776703,0.09223321245776703,0.375,0.375,0.5,9.075433091985447,0.18039973024110623,0.18039973024110623,3.979039320256561e-13,0.00014413417295600084,0.18039973024110623,3.979039320256561e-13,26029.16305790621,19860.15305617341,0.7629962212765424,1.0067006282708746,0.6167664258242862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.97913780388103,261.97913780388103,-11.170862196118946,246.16764526670096,277.79063034109225,122866.82543317313,122714.01267809348,152.81275507964037,0.0,nan,277.79063034109225,4.640630341092276,271.46603332615894,-1.6839666738410415,265.14143631132305,-8.00856368867693,258.8168392964454,-14.333160703554597,252.49224228156578,-20.657757718434198,246.16764526670096,-26.98235473329902,1.0,1.0,26022.01252070864,26022.01252070864,277.08829310393634,3.93829310393636,277.08829310393634,277.08829310393634,76701.0137728461,76698.39967844693,2.6140943991631502,0.0,8546.071908451686,8546.071908451686,0.8892487006136995,3883.751717528165,277.08829310393634,3.93829310393636,1.0,0.002,0.15795751952685727,0.005056632945758613,0.00024473185507793005,0.0017552681447808474,0.12236592753896502,0.12236592753896502,0.0,-1.4122253713666488e-13,1.0,1.0003696032287532,0.18039973024070832,0.09223321245776703,0.0,3.406244412057327e-05,43.578242132154216,0.0,1601838.2275121778,268.1137409682832,0.0001441341725580969,1.0,1279363.335698906,2619.0662765089833,,,,,,,,,,,,,,,,,5.0,15243.107769423557
465.0,-28.70674846733242,4.961813593009118,34.97817716911009,26.15141653167086,6.399499709911686,-25.19612364979518,-38.78841733150182,2.888874883568254,-5.03570571838037,-5.035848550523496,39.957004237484895,40730.37208304202,25743.980019596478,25743.980019596478,66474.3521026385,76718.42862286257,76706.30086157414,25743.980019596478,102450.28088117062,102450.28088117062,102450.28088117062,128479.89446136182,124389.2345755635,4090.659885798326,0.0,90354.04802119033,54365.99144716557,39986.72952669418,26029.613580191206,66016.34310688538,19860.550241736102,1450.0,0.0,0.8868919795244107,2.8808890366871394,0.001494314312251686,1.0,1.0,-4.859105585658597,354160.70774881623,1552680.2102857414,4.384112004279592,1552680.2102857414,4.384112004279592,0.7629982742751962,0.09223581509773955,3.8642894386079902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8642894386079902,1.278257284383625,1.2785556865394716,3.023092053389978,6405.56930003086,15243.107769423557,6486.749914430103,0.0003431355553073789,23381.80135226569,2384.2801927534574,19389.32958753585,1977.1613739182953,0.8292487518570517,0.8292487518570517,35046.112253848965,35405.22815468563,0.9873373423613419,0.8,4229.694469479438,4273.035954225843,0.9873373423613419,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.55732434562088,4.961813593009118,-2.3570151261370023,7.31882871914612,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8746833709128522,0.00026687641860040974,197.86979305116057,0.0,0.0,0.0,0.0,9.037986343852277e-05,0.00014305250200003303,0.000552796272645176,0.0922358191512532,0.0922358191512532,0.0922358191512532,0.0922690323801564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491558.8206313789,594.3996854056254,0.0,0.0922358191512532,0.09223581509773955,0.09223581509773955,0.375,0.375,0.5,9.090379040780615,0.17674296486489993,0.17674296486489993,3.979039320256561e-13,0.00014283214312627024,0.17674296486489993,3.979039320256561e-13,26029.613580191206,19860.550241736102,0.7629982742751962,1.0069378122779622,0.6169740728761136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.99239766350865,261.99239766350865,-11.157602336491323,246.19142886280682,277.79336646416476,122779.00417908939,122631.20946631081,147.794712778557,0.0,nan,277.79336646416476,4.643366464164785,271.47297894402703,-1.6770210559729435,265.1525914235767,-7.997408576423254,258.8322039033797,-14.31779609662027,252.51181638309689,-20.638183616903092,246.19142886280682,-26.95857113719316,1.0,1.0,26022.01252070864,26022.01252070864,277.08977225904573,3.9397722590457533,277.08977225904573,277.08977225904573,76708.58548377709,76706.30086157414,2.284622202947503,0.0,8546.071908451686,8546.071908451686,0.889257537746533,3883.6108858010302,277.08977225904573,3.9397722590457533,1.0,0.002,0.15745692339505493,0.005058969886810126,0.00024395653560055737,0.0017560434643976337,0.12197826780027868,0.12197826780027868,0.0,-1.8088829045748156e-15,1.0,1.0003621161830867,0.17674296486450203,0.09223581509773955,0.0,3.337307757437529e-05,42.69622813604671,0.0,1601838.8625491124,268.1142942816196,0.0001428321427283663,1.0,1279361.4266138277,2619.074090677579,,,,,,,,,,,,,,,,,5.0,15243.107769423557
480.0,-28.682877993360336,4.962504302419655,34.97852408577051,26.15555841419848,6.401031435314111,-25.174487050518948,-38.76833352316169,2.892640492362173,-5.035208643356896,-5.035349803648987,39.95766937705291,40741.3995811328,25744.474323126753,25744.474323126753,66485.87390425956,76725.85305497893,76713.80425030206,25744.474323126753,102458.2785734288,102458.2785734288,102458.2785734288,128488.31086842083,124391.04167642507,4097.269191995758,0.0,90352.31387260741,54367.860398331744,39982.72608252852,26030.032294992023,66012.75837752054,19860.92049685571,1450.0,0.0,0.8868921089333586,2.880941999243541,0.001494314312251686,1.0,1.0,-4.8630484078830705,354167.594694705,1552708.8635388666,4.38410765636905,1552708.8635388666,4.38410765636905,0.7630002249623331,0.09223835806439544,3.864152767682364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864152767682364,1.2782398471613814,1.278538245246604,3.0230263719782973,6405.430129001062,15243.107769423557,6486.83807544244,0.0003431701441081715,23382.179562946934,2384.3187595098157,19389.59310670146,1977.1882453948558,0.8292466087048441,0.8292466087048441,35045.12065078858,35405.22815468563,0.9873024225369784,0.8,4229.574793495122,4273.035954225843,0.9873024225369784,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.557431050374412,4.962504302419655,-2.3564649436718166,7.318969246091472,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8725359452568904,0.00026753323654744,197.85047247460972,0.0,0.0,0.0,0.0,9.058337772427448e-05,0.00014284898771428132,0.0005519903112367641,0.09223835813608657,0.09223835813608657,0.09223835813608657,0.09227074212689729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491491.6746424757,594.4216147697276,0.0,0.09223835813608657,0.09223835806439544,0.09223835806439544,0.375,0.375,0.5,9.104951836189365,0.17230139576594183,0.17230139576594183,3.979039320256561e-13,0.00014116029211663772,0.17230139576594183,3.979039320256561e-13,26030.032294992023,19860.92049685571,0.7630002249623331,1.007167031621877,0.6171746277914445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.00522770771687,262.00522770771687,-11.144772292283108,246.21442010531524,277.7960353101059,122694.19227547215,122551.18829188084,143.0039835913106,0.0,nan,277.7960353101059,4.646035310105901,271.4797122691855,-1.6702877308144934,265.16338922818176,-7.986610771818221,258.8470661872364,-14.30293381276357,252.53074314627668,-20.6192568537233,246.21442010531524,-26.935579894684736,1.0,1.0,26022.01252070864,26022.01252070864,277.0911489986177,3.9411489986177344,277.0911489986177,277.0911489986177,76716.16518797832,76713.80425030206,2.3609376762615284,0.0,8546.071908451686,8546.071908451686,0.8892661566091014,3883.473531520776,277.0911489986177,3.9411489986177344,1.0,0.002,0.15696889185351004,0.005061240504783813,0.00024320065321395743,0.0017567993467045668,0.12160032660697871,0.12160032660697871,0.0,-8.147562485794069e-14,1.0,1.0003530215170597,0.17230139576554393,0.09223835806439544,0.0,3.25354365974782e-05,41.62452672463716,0.0,1601839.432298817,268.1147913566431,0.0001411602917187338,1.0,1279359.7098329223,2619.081117744685,,,,,,,,,,,,,,,,,5.0,15243.107769423557
495.0,-28.65981322458099,4.963141339265537,34.97885684025575,26.1595161742531,6.40246791064385,-25.153585111088574,-38.748931198474,2.896239797149389,-5.034740186559588,-5.034879516975899,39.958309528058436,40752.08193319434,25744.903704821696,25744.903704821696,66496.98563801603,76733.05696813155,76721.09031976649,25744.903704821696,102465.99402458819,102465.99402458819,102465.99402458819,128496.4259211893,124392.72331165252,4103.702609536772,0.0,90350.65805514308,54369.68302019802,39978.86114993896,26030.43189660111,66009.29304654007,19861.274231080082,1450.0,0.0,0.8868921840158375,2.880991943839109,0.001494314312251686,1.0,1.0,-4.867164233466326,354174.08874419733,1552736.4406981668,4.384105133731657,1552736.4406981668,4.384105133731657,0.7630021011550501,0.09224082631561138,3.864022417403224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864022417403224,1.278223180479725,1.2785215746742022,3.0229638113377293,6405.297570510769,15243.107769423557,6486.922029770062,0.0003432030861035876,23382.539823840438,2384.3554958972168,19389.844051804947,1977.213834673915,0.829244564443568,0.829244564443568,35044.17490004962,35405.22815468563,0.9872691176564236,0.8,4229.460651400242,4273.035954225843,0.9872691176564236,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.5575237405235285,4.963141339265537,-2.3559499769595362,7.319091316225073,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8704664055912466,0.0002681692985957357,197.8318076134114,0.0,0.0,0.0,0.0,9.078038845367048e-05,0.0001426519769848853,0.0005512104369564856,0.0922408263351814,0.0922408263351814,0.0922408263351814,0.09227234956280983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491426.27989649563,594.4429707262296,0.0,0.0922408263351814,0.09224082631561138,0.09224082631561138,0.375,0.375,0.5,9.119137288472235,0.16771528350955123,0.16771528350955123,3.410605131648481e-13,0.00013933041628888532,0.16771528350955123,3.410605131648481e-13,26030.43189660111,19861.274231080082,0.7630021011550501,1.0073882413970425,0.6173688590250762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.01761204256616,262.01761204256616,-11.13238795743382,246.23663604906034,277.79858803607164,122611.98081040474,122473.94471364675,138.03609675798083,0.0,nan,277.79858803607164,4.648588036071658,271.4861976386675,-1.6638023613325004,265.17380724127133,-7.976192758728644,258.86141684386547,-14.288583156134507,252.54902644646063,-20.600973553539347,246.23663604906034,-26.91336395093964,1.0,1.0,26022.01252070864,26022.01252070864,277.0924718488478,3.9424718488478447,277.0924718488478,277.0924718488478,76723.38571546214,76721.09031976649,2.2953956956480397,0.0,8546.071908451686,8546.071908451686,0.8892743768165001,3883.34252949024,277.0924718488478,3.9424718488478447,1.0,0.002,0.1564938356319869,0.005063448023003649,0.0002424648583761726,0.0017575351416220118,0.1212324291880863,0.1212324291880863,0.0,-1.815821798478723e-15,1.0,1.0003436304677624,0.16771528350921017,0.09224082631561138,0.0,3.167041495663692e-05,40.51780162051054,0.0,1601839.968868757,268.1152598134404,0.0001393304159478248,1.0,1279358.0910129356,2619.0877438659227,,,,,,,,,,,,,,,,,5.0,15243.107769423557
510.0,-28.637566390592607,4.963742189038943,34.9791810974676,26.16349890539425,6.404013554503289,-25.133408396132882,-38.73020511874927,2.899855546855434,-5.034253382440681,-5.034391088783765,39.95894279869346,40762.26224835523,25745.193190393467,25745.193190393467,66507.4554387487,76739.8910023684,76728.48206120534,25745.193190393467,102473.67525159882,102473.67525159882,102473.67525159882,128504.51053392401,124394.52275609934,4109.987777824671,0.0,90348.98551360928,54371.35670837718,39975.143116924555,26030.8352823252,66005.97839924975,19861.630408725203,1450.0,0.0,0.8868923763017826,2.8810438119123782,0.001494314312251686,1.0,1.0,-4.8705419667429055,354180.8334034818,1552763.7218212113,4.384098673268147,1552763.7218212113,4.384098673268147,0.7630039602383081,0.09224323366059557,3.8638899312876913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8638899312876913,1.2782064380870153,1.2785048283730727,3.0228997571553875,6405.161847384678,15243.107769423557,6487.007970371536,0.00034323681114268526,23382.908706071583,2384.3931114163943,19390.1009340139,1977.2400293692444,0.8292424684093765,0.8292424684093764,35043.213646304735,35405.22815468563,0.9872352670633746,0.8,4229.344638256785,4273.035954225843,0.9872352670633746,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.557586231452068,4.963742189038943,-2.355431425856145,7.319173614895087,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8684752747883557,0.0002687841234115069,197.81380799140186,0.0,0.0,0.0,0.0,9.097090802769851e-05,0.00014246145741085727,0.0005504553908863817,0.0922432342357812,0.0922432342357812,0.0922432342357812,0.09227403079818153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491362.4325688161,594.4638207135844,0.0,0.0922432342357812,0.09224323366059557,0.09224323366059557,0.375,0.375,0.5,9.132995741774632,0.16384912204085822,0.16384912204085822,3.410605131648481e-13,0.0001377063430823,0.16384912204085822,3.410605131648481e-13,26030.8352823252,19861.630408725203,0.7630039602383081,1.0075974487714683,0.6175540949002667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.02962091903237,262.02962091903237,-11.12037908096761,246.25807955493806,277.80116228324067,122533.33838306143,122399.48715555879,133.85122750261638,0.0,nan,277.80116228324067,4.651162283240694,271.4925457373546,-1.6574542626453876,265.18392919187886,-7.966070808121117,258.8753126461861,-14.274687353813874,252.56669610059595,-20.58330389940403,246.25807955493806,-26.891920445061913,1.0,1.0,26022.01252070864,26022.01252070864,277.09382520557295,3.9438252055729777,277.09382520557295,277.09382520557295,76730.55583662105,76728.48206120534,2.0737754157016752,0.0,8546.071908451686,8546.071908451686,0.8892827316579351,3883.20938094413,277.09382520557295,3.9438252055729777,1.0,0.002,0.1560297164303164,0.005065610160865551,0.00024174601655866732,0.0017582539840506686,0.12087300827933366,0.12087300827933366,0.0,6.093359324055303e-13,1.0,1.0003357136990665,0.16384912204051716,0.09224323366059557,0.0,3.0941280131662754e-05,39.584925062054936,0.0,1601840.526858506,268.1157466175593,0.0001377063427412395,1.0,1279356.4097416573,2619.0946256365196,,,,,,,,,,,,,,,,,6.0,15243.107769423557
525.0,-28.616911272438195,4.964283466103562,34.9794848829624,26.16689287768679,6.405142472568052,-25.114705953037536,-38.712846057582624,2.902937295159521,-5.033900753859143,-5.034035531017693,39.959514570880515,40771.926246317154,25745.67141758723,25745.67141758723,66517.59766390438,76746.44754171661,76734.82617357759,25745.67141758723,102480.49759116482,102480.49759116482,102480.49759116482,128511.66733916027,124395.62256579024,4116.044773370024,0.0,90347.5608319199,54373.04008795891,39971.689715512206,26031.169747995446,66002.85946350766,19861.929014942878,1450.0,0.0,0.8868921152521918,2.8810815949605737,0.001494314312251686,1.0,1.0,-4.876749068275387,354185.74333086004,1552788.353919407,4.384107444067507,1552788.353919407,4.384107444067507,0.763005627761786,0.09224564780823614,3.8637771476505143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8637771476505143,1.2781921686843367,1.2784905556392803,3.0228452671772827,6405.046389659693,15243.107769423557,6487.081064474533,0.00034326549784649584,23383.222525361856,2384.4251120782183,19390.319417179217,1977.262308451838,0.8292406829789236,0.8292406829789236,35042.39533880629,35405.22815468563,0.9872064505116226,0.8,4229.245877210896,4273.035954225843,0.9872064505116226,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.557689465824709,4.964283466103562,-2.355026105349808,7.3193095714533705,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8666310048437317,0.00026935612057942427,197.79709913781525,0.0,0.0,0.0,0.0,9.114784946347524e-05,0.00014228451597508054,0.0005497556612890308,0.09224555542264366,0.09224555542264366,0.09224555542264366,0.09227521375264905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491300.76174822287,594.48395700286,0.0,0.09224555542264366,0.09224564780823614,0.09224564780823614,0.375,0.375,0.5,9.146342095978893,0.15728646274232005,0.15728646274232005,3.979039320256561e-13,0.00013477715856424766,0.15728646274232005,3.979039320256561e-13,26031.169747995446,19861.929014942878,0.763005627761786,1.0077987257609848,0.6177296950120708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.04077067371674,262.04077067371674,-11.109229326283241,246.27816560102798,277.8033757464362,122456.7358974286,122332.46046362296,124.27543380564143,0.0,nan,277.8033757464362,4.653375746436211,271.49833371731347,-1.6516662826865058,265.1932916882504,-7.956708311749594,258.88824965917684,-14.261750340823141,252.5832076300957,-20.566792369904277,246.27816560102798,-26.871834398972,1.0,1.0,26022.01252070864,26022.01252070864,277.09492310583744,3.9449231058374608,277.09492310583744,277.09492310583744,76736.8585872745,76734.82617357759,2.0324136969138635,0.0,8546.071908451686,8546.071908451686,0.8892898439760588,3883.096033388767,277.09492310583744,3.9449231058374608,1.0,0.002,0.1555841738426287,0.0050676639424957655,0.00024105588879749852,0.001758943801519271,0.12052794439874925,0.12052794439874925,0.0,-3.096832304483321e-10,1.0,1.0003222735631376,0.15728646274192215,0.09224564780823614,0.0,2.9702849648638773e-05,38.000494732064496,0.0,1601840.9284712558,268.11609924614083,0.00013477715816634372,1.0,1279355.1858350395,2619.099635340545,,,,,,,,,,,,,,,,,4.0,15243.107769423557
540.0,-28.596069531489764,4.964797136039237,34.979781952209635,26.170565757807367,6.4065384843942494,-25.095808729874477,-38.69530783323569,2.906277668035597,-5.033473957892738,-5.033606991550798,39.96009582146945,40781.50909540028,25745.890628544334,25745.890628544334,66527.39972394462,76752.887779991,76741.68629441131,25745.890628544334,102487.57692295565,102487.57692295565,102487.57692295565,128519.11004205322,124397.17732988625,4121.9327121669585,0.0,90346.02455016534,54374.64580831929,39968.19860205116,26031.533119097578,65999.73172114874,19862.250624245084,1450.0,0.0,0.8868921911816992,2.881127108772366,0.001494314312251686,1.0,1.0,-4.880015662937922,354191.6611397294,1552813.3946523916,4.384104892971502,1552813.3946523916,4.384104892971502,0.7630073316609036,0.09224780837662527,3.863656225885726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863656225885726,1.278176702133506,1.278475085477868,3.0227872401653006,6404.923437384353,15243.107769423557,6487.158888747065,0.00034329604391734067,23383.556731798497,2384.4591916504105,19390.552039137812,1977.2860292901055,0.8292387792644592,0.8292387792644592,35041.51797939626,35405.22815468563,0.9871755546442771,0.8,4229.139989224878,4273.035954225843,0.9871755546442771,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.5577367866503105,4.964797136039237,-2.354574755515656,7.319371891554892,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8647743545926255,0.00026993442185102747,197.78024217750107,0.0,0.0,0.0,0.0,9.132694003325393e-05,0.00014210542540530187,0.0005490465115993342,0.0922478089859744,0.0922478089859744,0.0922478089859744,0.09227667936802969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491240.85093569325,594.5035189841658,0.0,0.0922478089859744,0.09224780837662527,0.09224780837662527,0.375,0.375,0.5,9.15933376523457,0.15359132861289027,0.15359132861289027,3.979039320256561e-13,0.00013303365807360024,0.15359132861289027,3.979039320256561e-13,26031.533119097578,19862.250624245084,0.7630073316609036,1.0079950022376651,0.617904164636663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.05189667587894,262.05189667587894,-11.098103324121041,246.29808503822056,277.80570831345835,122384.81648772118,122260.80580077847,124.01068694269183,0.0,nan,277.80570831345835,4.655708313458376,271.5041836586208,-1.6458163413792022,265.2026590034411,-7.947340996558864,258.90113434825975,-14.248865651740232,252.59960969327287,-20.55039030672711,246.29808503822056,-26.851914961779414,1.0,1.0,26022.01252070864,26022.01252070864,277.09615436740955,3.9461543674095765,277.09615436740955,277.09615436740955,76743.54619316071,76741.68629441131,1.8598987494042376,0.0,8546.071908451686,8546.071908451686,0.8892974694513217,3882.9745070151544,277.09615436740955,3.9461543674095765,1.0,0.002,0.15514908658870688,0.005069686423695713,0.00024038199545430407,0.00175961800527493,0.12019099772715203,0.12019099772715203,0.0,7.292339475328813e-13,1.0,1.0003147063884783,0.15359132861249236,0.09224780837662527,0.0,2.900581965303708e-05,37.10870300519228,0.0,1601841.417202484,268.11652604210724,0.0001330336576756963,1.0,1279353.7107063541,2619.10567336661,,,,,,,,,,,,,,,,,6.0,15243.107769423557
555.0,-28.575939536097504,4.965352047064547,34.98004046506863,26.17401414262133,6.407802994785612,-25.07756540752565,-38.67837872877715,2.9094115352305665,-5.032860856992556,-5.0329096947380325,39.960671279383085,40790.830741309874,25745.52398514164,25745.52398514164,66536.35472645151,76759.10358355797,76746.93208923771,25745.52398514164,102492.45607437936,102492.45607437936,102492.45607437936,128524.44401977412,124395.58440563788,4128.859614136233,0.0,90344.5798328654,54376.2396883549,39964.82238278945,26031.98794539477,65996.81032818422,19862.64249350948,1450.0,0.0,0.8868936553562029,2.8812023103231676,0.001494314312251686,1.0,1.0,-4.990234063874993,354201.2904519786,1552838.186133017,4.384055699377937,1552838.186133017,4.384055699377937,0.7630090539060546,0.09227122126662686,3.863542203180968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863542203180968,1.2781621920828836,1.2784605720399538,3.022732347359585,6404.807126115998,15243.107769423557,6487.232495755656,0.000343324937511646,23383.872902561296,2384.4914320957,19390.77205541227,1977.308464706324,0.8292369761079377,0.8292369761079377,35040.69067174427,35405.22815468563,0.9871464215071057,0.8,4229.040141955805,4273.035954225843,0.9871464215071057,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.557657639746591,4.965352047064547,-2.3539156104028702,7.319267657467417,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8629851833905678,0.00027049405937820085,197.7639636099532,0.0,0.0,0.0,0.0,9.150011897632082e-05,0.00014193224646223498,0.0005483612241991274,0.09224993480989205,0.09224993480989205,0.09224993480989205,0.09227924026572297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491179.96067557955,594.5233990968122,0.0,0.09224993480989205,0.09227122126662686,0.09227122126662686,0.375,0.375,0.5,9.172522822739275,0.04267563086301607,0.04267563086301607,3.410605131648481e-13,4.8837745453056414e-05,0.04267563086301607,3.410605131648481e-13,26031.98794539477,19862.64249350948,0.7630090539060546,1.0081753102246045,0.6180727604632428,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.06269287046933,262.06269287046933,-11.087307129530643,246.31744084656827,277.80794489441575,122313.44170209552,122193.1070370548,120.33466504073068,0.0,nan,277.80794489441575,4.6579448944157775,271.5098440848318,-1.6401559151681795,265.21174327519947,-7.93825672480051,258.9136424656737,-14.23635753432626,252.6155416561268,-20.534458343873183,246.31744084656827,-26.832559153431703,1.0,1.0,26022.01252070864,26022.01252070864,277.09746548948414,3.947465489484159,277.09746548948414,277.09746548948414,76749.28192068843,76746.93208923771,2.3498314507160103,0.0,8546.071908451686,8546.071908451686,0.8893046598194485,3882.8599141968725,277.09746548948414,3.947465489484159,1.0,0.002,0.15502822447490372,0.005070324847039167,0.00024019508337442448,0.001759794382299462,0.12009754168721223,0.12009754168721223,0.0,-1.0534326113677273e-08,1.0,1.000087466575638,0.04267563086267501,0.09227122126662686,0.0,8.061410762343592e-06,10.313376422856512,0.0,1601841.9990789099,268.1171391430074,4.88377451119959e-05,1.0,1279351.3104470854,2619.1154981974655,,,,,,,,,,,,,,,,,10.0,15243.107769423557
570.0,-28.55644261380407,4.965781574791177,34.98032977570901,26.17717422489079,6.408803992309923,-25.059917953229956,-38.66200122339649,2.9122793312194375,-5.032756167213847,-5.032883967707349,39.961177593221144,40799.9860950436,25746.563771933703,25746.563771933703,66546.5498669773,76765.39528371044,76754.2414361696,25746.563771933703,102500.8052081033,102500.8052081033,102500.8052081033,128532.98865272389,124399.57819789165,4133.410454832231,0.0,90343.25195940379,54377.842768731876,39961.56576741323,26032.183444620594,65993.74921203383,19862.82913147934,1450.0,0.0,0.8868919533029359,2.8812039323038943,0.001494314312251686,1.0,1.0,-4.88961408353066,354201.6457330402,1552859.9990436996,4.384112885274626,1552859.9990436996,4.384112885274626,0.7630104932893703,0.0922521801994869,3.8634368828722527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8634368828722527,1.278148914251459,1.2784472911088922,3.0226813478418935,6404.699064257784,15243.107769423557,6487.30087018969,0.00034335177955877337,23384.166662569765,2384.5213872800364,19390.976431171217,1977.3293052338176,0.8292352988661208,0.8292352988661208,35039.926501203256,35405.22815468563,0.9871195118577756,0.8,4228.947914667149,4273.035954225843,0.9871195118577756,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.557882097365396,4.965781574791177,-2.3537816865972245,7.319563261388401,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8612560878976117,0.0002710371151144848,197.7481995453877,0.0,0.0,0.0,0.0,9.16679439844053e-05,0.0001417644214541505,0.0005476978945250116,0.09225218050526082,0.09225218050526082,0.09225218050526082,0.0922791151197555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491123.89567693666,594.5417018239401,0.0,0.09225218050526082,0.0922521801994869,0.0922521801994869,0.375,0.375,0.5,9.18464339821714,0.14326988417667508,0.14326988417667508,3.979039320256561e-13,0.00012780049348748435,0.14326988417667508,3.979039320256561e-13,26032.183444620594,19862.82913147934,0.7630104932893703,1.0083765608340776,0.6182401603514868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0730681156493,262.0730681156493,-11.0769318843507,246.33619382343187,277.8099424079147,122243.12949424465,122127.4867581787,115.64273606595273,0.0,nan,277.8099424079147,4.659942407914741,271.51519269094314,-1.6348073090568391,265.2204429740798,-7.9295570259201895,258.925693257206,-14.224306742793999,252.63094354032035,-20.519056459679632,246.33619382343187,-26.813806176568107,1.0,1.0,26022.01252070864,26022.01252070864,277.09834650383397,3.9483465038339887,277.09834650383397,277.09834650383397,76755.63246881377,76754.2414361696,1.3910326441691723,0.0,8546.071908451686,8546.071908451686,0.8893113013692372,3882.754067286614,277.09834650383397,3.9483465038339887,1.0,0.002,0.15462235376408862,0.0050721717893574695,0.00023956625485024847,0.0017604337452986655,0.11978312742512423,0.11978312742512423,0.0,1.4891386734827705e-13,1.0,1.0002935672106639,0.14326988417627717,0.0922521801994869,0.0,2.7058048490294625e-05,34.61674739797469,0.0,1601842.2357652853,268.11724383278613,0.00012780049308958041,1.0,1279351.2218884253,2619.1158606900676,,,,,,,,,,,,,,,,,5.0,15243.107769423557
585.0,-28.537622108795563,4.966181835045787,34.98059879014959,26.18031914988535,6.409888896426886,-25.04287100832645,-38.64617971759287,2.9151377956638154,-5.032449753074161,-5.032574636489432,39.96167928379674,40808.74811621883,25746.797914203187,25746.797914203187,66555.54603042202,76771.33035096552,76759.98043615013,25746.797914203187,102506.77835035331,102506.77835035331,102506.77835035331,128539.25434870567,124400.55137810644,4138.702970599232,0.0,90341.93492759712,54379.35269170915,39958.42470654219,26032.47599835236,65990.90070489455,19863.09043759678,1450.0,0.0,0.886891710794639,2.881236809726971,0.001494314312251686,1.0,1.0,-4.89464507099342,354205.9175080542,1552881.6130043422,4.384121033124839,1552881.6130043422,4.384121033124839,0.7630119562524114,0.0922542128867808,3.8633329924718836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8633329924718836,1.2781356798993957,1.278434053667342,3.0226313631867106,6404.593152771446,15243.107769423557,6487.367872819415,0.0003433780853511408,23384.454589764333,2384.550747682882,19391.17670651528,1977.349727635358,0.8292336531553335,0.8292336531553335,35039.17270153884,35405.22815468563,0.9870929675542427,0.8,4228.8569390334305,4273.035954225843,0.9870929675542427,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.557932641396799,4.966181835045787,-2.3534479913090633,7.31962982635485,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8595905267004538,0.0002715622824911625,197.73298477575074,0.0,0.0,0.0,0.0,9.183034157941702e-05,0.0001416020238591388,0.0005470557705758017,0.09225421307243001,0.09225421307243001,0.09225421307243001,0.09228014288416708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491069.9925666791,594.5592987811185,0.0,0.09225421307243001,0.0922542128867808,0.0922542128867808,0.375,0.375,0.5,9.196311813348004,0.13792956549599467,0.13792956549599467,3.979039320256561e-13,0.0001248834152534073,0.13792956549599467,3.979039320256561e-13,26032.47599835236,19863.09043759678,0.7630119562524114,1.0085564118612733,0.6183996229830523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0831183296148,262.0831183296148,-11.066881670385158,246.35431660651636,277.81192005273124,122176.05743376729,122064.03750492416,112.01992884312678,0.0,nan,277.81192005273124,4.661920052731261,271.5203993634643,-1.6296006365356561,265.22887867420434,-7.921121325795639,258.9373579850116,-14.212642014988376,252.64583729576108,-20.504162704238894,246.35431660651636,-26.795683393483614,1.0,1.0,26022.01252070864,26022.01252070864,277.0993273716411,3.949327371641118,277.0993273716411,277.0993273716411,76761.60617766727,76759.98043615013,1.6257415171421599,0.0,8546.071908451686,8546.071908451686,0.8893178527126516,3882.649657434243,277.0993273716411,3.949327371641118,1.0,0.002,0.15423160209465836,0.005073973503685358,0.00023896099156281257,0.0017610390085738303,0.11948049578140628,0.11948049578140628,0.0,1.366428671600861e-13,1.0,1.000282629119385,0.13792956549559676,0.0922542128867808,0.0,2.6050111251254167e-05,33.327213921623155,0.0,1601842.5841901368,268.1175502469258,0.00012488341485550336,1.0,1279350.1570945743,2619.120219161484,,,,,,,,,,,,,,,,,5.0,15243.107769423557
600.0,-28.5194194138735,4.966560519430194,34.98085384138327,26.18340334100651,6.4109846124791945,-25.026379011229068,-38.63087355913592,2.9179442102628745,-5.03214088128243,-5.032262986928377,39.96216440091424,40817.19533310177,25746.970528873317,25746.970528873317,66564.16586197508,76777.04022280649,76765.63701933381,25746.970528873317,102512.60754820713,102512.60754820713,102512.60754820713,128545.37080226434,124401.56168996476,4143.809112299582,0.0,90340.64652175838,54380.801633716044,39955.38320893592,26032.7632540572,65988.14646299311,19863.346487091603,1450.0,0.0,0.8868915400809493,2.8812699315925343,0.001494314312251686,1.0,1.0,-4.899191808954015,354210.22133960517,1552902.5131592883,4.384126768804947,1552902.5131592883,4.384126768804947,0.7630133725429975,0.0922561688726331,3.863231767023436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863231767023436,1.278122686798578,1.278421057533356,3.022582892022674,6404.490448191232,15243.107769423557,6487.4328360919835,0.00034340359263022543,23384.733810926526,2384.5792203174915,19391.37088608433,1977.3695284408366,0.8292320555311904,0.8292320555311904,35038.438234120105,35405.22815468563,0.9870671041537813,0.8,4228.768296596959,4273.035954225843,0.9870671041537813,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.557969903533733,4.966560519430194,-2.3531183800362783,7.3196788994664725,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8579829461451222,0.0002720711017478339,197.71827167982755,0.0,0.0,0.0,0.0,9.198770242736467e-05,0.00014144466301119112,0.0005464335154207584,0.0922561686745302,0.0922561686745302,0.0922561686745302,0.092281185947234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491017.99290129275,594.5762737143158,0.0,0.0922561686745302,0.0922561688726331,0.0922561688726331,0.375,0.375,0.5,9.207569585750452,0.1330711779743865,0.1330711779743865,3.979039320256561e-13,0.00012210564597125995,0.1330711779743865,3.979039320256561e-13,26032.7632540572,19863.346487091603,0.7630133725429975,1.0087291343954479,0.6185534451402194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.09286007556017,262.09286007556017,-11.05713992443981,246.37184289953635,277.8138772515949,122111.36179916613,122002.78006428412,108.58173488200174,0.0,nan,277.8138772515949,4.663877251594897,271.52547038118496,-1.6245296188150178,265.2370635107608,-7.9129364892392005,258.9486566403429,-14.201343359657074,252.66024976994086,-20.489750230059116,246.37184289953635,-26.77815710046363,1.0,1.0,26022.01252070864,26022.01252070864,277.10030091396925,3.950300913969272,277.10030091396925,277.10030091396925,76767.43360023205,76765.63701933381,1.7965808982407907,0.0,8546.071908451686,8546.071908451686,0.8893242359697433,3882.5479258585533,277.10030091396925,3.950300913969272,1.0,0.002,0.1538546052010203,0.005075714286502318,0.00023837703982169297,0.0017616229599652323,0.11918851991084647,0.11918851991084647,0.0,-2.1307478351162423e-13,1.0,1.0002726778891093,0.1330711779739886,0.0922561688726331,0.0,2.5133126422551706e-05,32.15404227475313,0.0,1601842.935647557,268.11785911871755,0.00012210564557335601,1.0,1279349.0843185203,2619.124610316401,,,,,,,,,,,,,,,,,6.0,15243.107769423557
615.0,-28.50196793131377,4.966908457202654,34.981097747115086,26.186227553430967,6.412007414750169,-25.0105738257625,-38.61620770823208,2.9205078663375734,-5.031833829292566,-5.031952886413433,39.96265001512235,40825.35779413013,25747.067959811422,25747.067959811422,66572.42575394156,76782.16729441963,76771.17373805004,25747.067959811422,102518.24169786146,102518.24169786146,102518.24169786146,128551.29185231125,124402.55379240296,4148.738059908278,0.0,90339.46061936178,54382.24169046426,39952.4654765528,26033.05015444978,65985.51563100258,19863.602298740185,1450.0,0.0,0.8868913596885544,2.8813028931221996,0.001494314312251686,1.0,1.0,-4.903990630009389,354214.5038198078,1552923.4349431687,4.3841328296741775,1552923.4349431687,4.3841328296741775,0.7630147900800222,0.09225816537729722,3.863137796196525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863137796196525,1.2781108178488103,1.2784091858128472,3.0225374374802465,6404.394135470224,15243.107769423557,6487.493746890726,0.00034342751066749634,23384.995665519884,2384.6059220549205,19391.55295253792,1977.3880940522934,0.8292305557759794,0.8292305557759793,35037.756401038954,35405.22815468563,0.987043094330507,0.8,4228.686006567424,4273.035954225843,0.987043094330507,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.557990935842022,4.966908457202654,-2.352798141180124,7.319706598382778,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8564447552746854,0.00027255974655795236,197.7041678387266,0.0,0.0,0.0,0.0,9.213871406572998e-05,0.0001412936513728258,0.0005458368449809785,0.09225807668479125,0.09225807668479125,0.09225807668479125,0.09228222286758035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490967.9383847153,594.5926139444312,0.0,0.09225807668479125,0.09225816537729722,0.09225816537729722,0.375,0.375,0.5,9.218425170211292,0.12796225640403236,0.12796225640403236,3.410605131648481e-13,0.00011905712085535924,0.12796225640403236,3.410605131648481e-13,26033.05015444978,19863.602298740185,0.7630147900800222,1.0088945296149694,0.6187018075668227,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.10221355451966,262.10221355451966,-11.047786445480313,246.3886797009481,277.81574740387947,122048.82645489344,121944.56701981618,104.25943507726728,0.0,nan,277.81574740387947,4.665747403879493,271.5303338661001,-1.6196661338998979,265.2449203265396,-7.905079673460364,258.95950678576816,-14.190493214231822,252.6740932438826,-20.475906756117382,246.3886797009481,-26.761320299051874,1.0,1.0,26022.01252070864,26022.01252070864,277.10125888157165,3.9512588815716754,277.10125888157165,277.10125888157165,76772.5215211009,76771.17373805004,1.3477830508636544,0.0,8546.071908451686,8546.071908451686,0.8893301617216989,3882.453485177508,277.10125888157165,3.9512588815716754,1.0,0.002,0.15349209540362696,0.005077383715522978,0.0002378155323871166,0.0017621822339287548,0.11890776619355829,0.11890776619355829,0.0,-2.233684128719743e-09,1.0,1.000262213147846,0.1279622564036913,0.09225816537729722,0.0,2.416878894694366e-05,30.92029220948918,0.0,1601843.284610405,268.1181661707074,0.00011905712051429873,1.0,1279348.0168727818,2619.128979663222,,,,,,,,,,,,,,,,,8.0,15243.107769423557
