time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
630.0,-28.731143718368486,4.956166889036523,34.97251123728014,24.44493620367723,6.60124363702167,-25.19792748771585,-38.79009269932283,3.1689517885109786,-5.1097783954041915,-5.109778395404615,40.053430249880165,44163.378269686276,25919.80910743593,25919.80910743593,70083.1873771222,75311.11228637287,76017.8430778835,25919.80910743593,101937.65218531943,101937.65218531943,101937.65218531943,127976.80504057894,123920.45266311559,4056.35237746335,0.0,89797.44775168087,59075.675314272914,34135.30270823106,26039.152855259512,60174.45556349057,19874.691348221677,1450.0,0.0,0.8861651523686752,2.873052307137673,0.001494314312251686,1.0,1.0,-5.1097783954041915,353141.0093652675,1556838.276195356,4.4085456939526875,1556838.276195356,4.4085456939526875,0.7632618257090223,0.09225814093908953,4.199073981777565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.199073981777565,1.2769616427288872,1.277259742424292,3.288332116855192,6967.58116657849,16243.107769423557,6493.330856923941,0.00019463672008053164,21385.059692057992,2180.6692083492317,19409.000465046603,1979.1672451904171,0.9075962725628838,0.9075962725628838,37454.75411889747,35405.22815468563,1.0728757799882538,0.8,4520.392025366923,4273.035954225843,1.0728757799882538,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.595280375332474,4.956166889036523,-2.4126487776119285,7.368815666648452,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8768839001773495,0.0002662066955401327,197.88954227733467,0.0,0.0,0.0,0.0,9.036290562252117e-05,0.00014306945981603462,0.0006007592463004818,0.09241341886380476,0.09241341886380476,0.09241341886380476,0.09194262705651846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492417.83628756594,594.1242217744026,0.0,0.09241341886380476,0.09225814093908956,0.0922581409390895,0.375,0.375,0.5,9.009221344052882,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26039.152855259512,19874.691348221677,0.7632618257090223,1.164666746393357,0.7339223571884107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0889744951647,262.0889744951647,-11.0610255048353,246.23232042145997,277.94562969499896,134121.70754775015,134267.5174529628,-145.80990521264766,0.0,nan,277.94562969499896,4.795629694998979,271.60296714593824,-1.5470328540617402,265.2603049309974,-7.889695069002585,258.9176431157698,-14.232356884230171,252.5749816618237,-20.575018338176278,246.23232042145997,-26.917679578540003,1.0,1.0,26022.01252070864,26022.01252070864,276.93528402534395,3.7852840253439695,276.93528402534395,276.93528402534395,75678.43651950125,76017.8430778835,-339.4065583822521,0.0,8546.071908451686,8546.071908451686,0.8680196515292606,4220.069351686453,276.93528402534395,3.7852840253439695,1.0,0.002,0.1582053145075738,0.005032377758989093,0.00024507852486166983,0.001751578885802704,0.12253926243083492,0.12253926243083492,0.0,-3.342589335626235e-06,0.9965475457938009,0.9965475457938009,0.0,0.09193962393234827,0.0003185170067412697,0.0,0.0,0.0,1601753.3437549118,268.0402216045958,0.0,1.0,1279615.8531981814,2618.032974290741,,,,,,,,,,,,,,,,,12.0,16243.107769423557
645.0,-28.942088598939648,4.951768962294679,34.96439662774693,24.458842200133972,6.616796256899153,-25.385687852288985,-38.96440921872852,3.1832234708624765,-5.095204401389026,-5.095204401389408,40.12129138198047,44025.42989885437,25870.95641148652,25870.95641148652,69896.3863103409,75296.87639983141,75817.9420539197,25870.95641148652,101688.89846540622,101688.89846540622,101688.89846540622,127757.94210348967,123765.43197518622,3992.510128303446,0.0,89787.21602797534,59034.127219127906,34170.09867649715,26069.043638083447,60239.142314580604,19902.621737665057,1450.0,0.0,0.8859930270451286,2.874596243980079,0.001494314312251686,1.0,1.0,-5.095204401389026,353341.84274185746,1559769.6136300322,4.414335991250151,1559769.6136300322,4.414335991250151,0.7634580698077448,0.09315766688308333,4.198667695945667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.198667695945667,1.276895691951376,1.2771937762509333,3.288183774454735,6967.266846832524,16243.107769423557,6493.666797659317,0.00019471602194187033,21384.69212857117,2180.6317273045506,19410.004614385798,1979.2696399265599,0.9076588289271149,0.9076588289271148,37451.854911454226,35405.22815468563,1.0727719727605918,0.8,4520.042121742813,4273.035954225843,1.0727719727605918,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.584734598170504,4.951768962294679,-2.403158233579243,7.3549271958739215,3.5,3.5,1.0,0.6,0.0002334323654385558,0.8961628693201402,0.0002604798451598933,198.06047771354758,0.0,0.0,0.0,0.0,8.861448167031377e-05,0.000144817883768242,0.0006080421703729321,0.0924816917775221,0.0924816917775221,0.0924816917775221,0.09197416751675434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493863.04733796,593.6557297385033,0.0,0.0924816917775221,0.09315766688308334,0.0931576668830833,0.375,0.375,0.5,8.778186328259581,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26069.043638083447,19902.621737665057,0.7634580698077448,1.160315097869891,0.7308442352805249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0108047240888,262.0108047240888,-11.139195275911163,246.04273393268156,277.97887592639404,134606.15635971312,135477.43717713072,-871.280817417613,0.0,nan,277.97887592639404,4.828875926394062,271.59164728801676,-1.5583527119832183,265.2044187514444,-7.945581248555584,258.817190353837,-14.332809646162957,252.42996209215937,-20.720037907840606,246.04273393268156,-27.10726606731842,1.0,1.0,26022.01252070864,26022.01252070864,276.92646703621443,3.7764670362144557,276.92646703621443,276.92646703621443,75756.59965593454,75817.9420539197,-61.34239798516501,0.0,8546.071908451686,8546.071908451686,0.8680455118464812,4219.661034425395,276.92646703621443,3.7764670362144557,1.0,0.002,0.176034539896311,0.004953017330251357,0.00027270631018099303,0.0017230306136466521,0.1363531550904965,0.1363531550904965,0.0,-4.263076172354892e-06,0.9872388958191541,0.9872388958191541,0.0,0.09196887219074376,0.0011887946923395606,0.0,0.0,0.0,1601770.1347337887,268.05479559861095,0.0,1.0,1279565.7058561067,2618.238131618961,,,,,,,,,,,,,,,,,14.0,16243.107769423557
660.0,-29.145667875787662,4.953125919645562,34.95770570773959,24.444075172673934,6.6236512705225925,-25.56821122146407,-39.13391417646778,3.168069888063586,-5.075888328388544,-5.075888328388872,40.119336691260706,43906.0991170784,25824.711688688665,25824.711688688665,69730.81080576706,75213.33745548372,75728.53956857955,25824.711688688665,101553.25125726822,101553.25125726822,101553.25125726822,127628.38012733217,123680.43398864601,3947.946138686172,0.0,89798.05274189035,59005.20429735971,34214.27604947849,26075.12887006395,60289.40491954244,19907.198858997934,1450.0,0.0,0.8860989546584419,2.876643555935557,0.001494314312251686,1.0,1.0,-5.075888328388544,353608.16130720265,1559685.1202826162,4.410772405582617,1559685.1202826162,4.410772405582617,0.763455435184935,0.09403353253448299,4.199098161584856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.199098161584856,1.2769657182967444,1.277263818943568,3.288340557165262,6967.59905058272,16243.107769423557,6493.311732468793,0.00019463220751823074,21385.080625978528,2180.671343015049,19408.94330077036,1979.1614160564882,0.907592711022676,0.9075927110226761,37454.92666136167,35405.22815468563,1.0728819580002915,0.8,4520.412849414432,4273.035954225843,1.0728819580002915,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.574751801273313,4.953125919645562,-2.388654233499758,7.34178015314532,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9152029786540566,0.00025506075797726655,198.22572481581855,0.0,0.0,0.0,0.0,8.69443486677687e-05,0.00014648801677078708,0.0006151175619164235,0.09244625975122707,0.09244625975122707,0.09244625975122707,0.09205067638835501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494726.4953429507,593.373472961242,0.0,0.09244625975122707,0.09403353253448322,0.09403353253448274,0.375,0.375,0.5,8.597622454776168,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26075.12887006395,19907.198858997934,0.763455435184935,1.1566014111239677,0.7282556392067905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9171086643392,261.9171086643392,-11.232891335660781,245.8504791109308,277.9837385367201,135332.5683529644,136377.20967059556,-1044.6413176311557,0.0,nan,277.9837385367201,4.833738536720148,271.5570864640557,-1.5929135359442625,265.13043448600365,-8.019565513996326,258.703782600733,-14.44621739926697,252.2771307875917,-20.87286921240829,245.8504791109308,-27.299520889069186,1.0,1.0,26022.01252070864,26022.01252070864,276.9353218720176,3.7853218720176187,276.9353218720176,276.9353218720176,75675.4454249514,75728.53956857955,-53.094143628157326,0.0,8546.071908451686,8546.071908451686,0.868018112469209,4220.09365239278,276.9353218720176,3.7853218720176187,1.0,0.002,0.2058870110663253,0.004824135863508612,0.00031896543438138367,0.0016770016061095484,0.15948271719069182,0.15948271719069182,0.0,-4.032959509067853e-06,0.9788218642715364,0.9788218642715364,0.0,0.0920420776194408,0.0019914549150421793,0.0,0.0,0.0,1601792.3844160743,268.07411167161143,0.0,1.0,1279499.235186918,2618.5101040834043,,,,,,,,,,,,,,,,,16.0,16243.107769423557
675.0,-29.3421762102638,4.962732089812175,34.95016570533636,24.42564839674162,6.632433410498545,-25.744297769531443,-39.297489112336166,3.149158809618294,-5.037749636868227,-5.03774963686856,40.10338003874614,43791.64929132164,25751.240446202894,25751.240446202894,69542.88973752453,75108.11571061553,75570.88362252826,25751.240446202894,101322.12406873115,101322.12406873115,101322.12406873115,127404.82480979155,123401.34371176141,4003.4810980301354,0.0,89811.59635130278,58978.89177501382,34258.56064032107,26082.700741060406,60341.261381381475,19911.930739934884,1450.0,0.0,0.8863517570839463,2.8806892601373546,0.001494314312251686,1.0,1.0,-5.037749636868227,354134.45756306895,1558995.5083121634,4.402270027718263,1558995.5083121634,4.402270027718263,0.7634152205944205,0.09630204297963618,4.199635886870547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.199635886870547,1.2770531192102133,1.2773512402603011,3.288536571969527,6968.014382431827,16243.107769423557,6492.8672813102185,0.00019452739465463558,21385.567408851704,2180.7209810538466,19407.614806514706,1979.0259473433546,0.9075099311361594,0.9075099311361594,37458.76371445533,35405.22815468563,1.0730193483958428,0.8,4520.875941072981,4273.035954225843,1.0730193483958428,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.558891645840532,4.962732089812175,-2.3581607164999476,7.3208928063121235,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9339963394002403,0.000249928565660603,198.38549412276038,0.0,0.0,0.0,0.0,8.536027149400312e-05,0.00014807209394455267,0.0006218488795736104,0.09239109762124648,0.09239109762124648,0.09239109762124648,0.09220643505195128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495059.9573200971,593.2636590410292,0.0,0.09239109762124648,0.09630204297963649,0.09630204297963589,0.375,0.375,0.5,8.512662590203483,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26082.700741060406,19911.930739934884,0.7634152205944205,1.1524931389482396,0.7257330769826055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82328344900276,261.82328344900276,-11.326716550997219,245.66284178651497,277.9837252917444,136129.07221863826,137175.1209786989,-1046.048760060646,0.0,nan,277.9837252917444,4.833725291744429,271.5195484859112,-1.6304515140888043,265.0553717291393,-8.094628270860653,258.5911950273835,-14.558804972616485,252.1270183733235,-21.022981626676483,245.66284178651497,-27.487158213485003,1.0,1.0,26022.01252070864,26022.01252070864,276.95501279621976,3.805012796219785,276.95501279621976,276.95501279621976,75542.50990064183,75570.88362252826,-28.37372188642621,0.0,8546.071908451686,8546.071908451686,0.8679838858568667,4220.6340663048995,276.95501279621976,3.805012796219785,1.0,0.002,0.26757707475013776,0.004555627831509141,0.0004145700147727728,0.0015814367396544268,0.2072850073863864,0.2072850073863864,0.0,-3.993245572800688e-06,0.9572852822398396,0.9572852822398396,0.0,0.09218852839403419,0.0041135145856020005,0.0,0.0,0.0,1601836.2995222912,268.11225036313175,0.0,1.0,1279367.970467254,2619.0473058507887,,,,,,,,,,,,,,,,,15.0,16243.107769423557
690.0,-29.52288295160204,4.977482401262006,34.94541428810809,24.449062859080755,6.665609192274283,-25.90223427726397,-39.44424397833643,3.1731873201649643,-5.01257461752391,-5.012574617524231,40.12831251315259,43657.9606622977,25724.396823374558,25724.396823374558,69382.35748567226,75054.70975513844,75537.4919467455,25724.396823374558,101261.88877012006,101261.88877012006,101261.88877012006,127362.55621175915,123350.5885438276,4011.967667931551,0.0,89794.40626074004,58938.835816397994,34283.96716038005,26100.667441639092,60384.63460201914,19927.602448198526,1450.0,0.0,0.8863897803772081,2.883362255590744,0.001494314312251686,1.0,1.0,-5.01257461752391,354482.19783605775,1560073.1371659455,4.400991493196096,1560073.1371659455,4.400991493196096,0.7634901480108317,0.09709541674319058,4.198953247718292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.198953247718292,1.2769420692305093,1.2772401643565883,3.288287972412561,6967.487629801744,16243.107769423557,6493.430863472194,0.00019466032079640006,21384.95023957084,2180.658047301662,19409.29939131177,1979.1977271863248,0.9076148961710786,0.9076148961710786,37453.89258084871,35405.22815468563,1.0728449320802207,0.8,4520.288046851597,4273.035954225843,1.0728449320802207,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.553096942824331,4.977482401262006,-2.3357789557741153,7.313261357036121,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9516463434548385,0.00024529318800417754,198.53264357232098,0.0,0.0,0.0,0.0,8.396182678027618e-05,0.00014947053865827962,0.0006276198037373856,0.09240960948407967,0.09240960948407967,0.09240960948407967,0.09229595272938564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495435.4588740859,593.1421028946455,0.0,0.09240960948407967,0.09709541674319087,0.0970954167431903,0.375,0.375,0.5,8.460026062710403,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26100.667441639092,19927.602448198526,0.7634901480108317,1.1490068283588197,0.7229978445681919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7449238614047,261.7449238614047,-11.405076138595291,245.4887930994439,278.0010640009991,137004.51901066137,137879.88098050005,-875.3619698386508,0.0,nan,278.0010640009991,4.851064000999145,271.498597979385,-1.6514020206149667,264.9961472141903,-8.153852785809704,258.49369610827046,-14.656303891729522,251.99124476613937,-21.158755233860603,245.4887930994439,-27.661206900556067,1.0,1.0,26022.01252070864,26022.01252070864,276.97628056131435,3.826280561314377,276.97628056131435,276.97628056131435,75541.87506563321,75537.4919467455,4.383118887708406,0.0,8546.071908451686,8546.071908451686,0.868027336325286,4219.948013956883,276.97628056131435,3.826280561314377,1.0,0.002,0.3398828737927632,0.00423310205821335,0.000526624330804158,0.0014681131550520594,0.26331216540207897,0.26331216540207897,0.0,-5.262514143782905e-06,0.9503481309999705,0.9503481309999705,0.0,0.09227444783055441,0.004820968912636169,0.0,0.0,0.0,1601865.275961735,268.13742538247607,0.0,1.0,1279281.3081478556,2619.4020570464186,,,,,,,,,,,,,,,,,17.0,16243.107769423557
705.0,-29.677957141724352,4.991647988989837,34.95497366765714,24.57405753610658,6.794280119386045,-26.030052756386866,-39.563038491737075,3.301450913299907,-5.031193671788344,-5.0311936717887304,40.10467360785262,43480.32209881902,25808.817276504808,25808.817276504808,69289.13937532384,74973.89026633785,76221.59541375564,25808.817276504808,102030.41269026045,102030.41269026045,102030.41269026045,128115.88837685743,124311.02441208863,3804.8639647687924,0.0,89702.47696996025,58862.83090639197,34266.27340396475,26085.47568659698,60351.74909056173,19914.169387030488,1450.0,0.0,0.8863805244839226,2.8813851610220507,0.001494314312251686,1.0,1.0,-5.031193671788344,354224.9887259308,1559051.40498328,4.401302716081223,1559051.40498328,4.401302716081223,0.7634198289610881,0.09232328343866153,4.195299043171493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.195299043171493,1.276349613746975,1.2766475705675688,3.286951316462085,6964.655416237003,16243.107769423557,6496.444726841525,0.00019537425198607654,21381.664583831058,2180.3230036588498,19418.30803061044,1980.1163527412969,0.9081756920504066,0.9081756920504065,37427.8144434737,35405.22815468563,1.0719112720469857,0.8,4517.140691942999,4273.035954225843,1.0719112720469857,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.5713206921860055,4.991647988989837,-2.345613496867962,7.337261485857799,3.5,3.5,1.0,0.6,0.0002334323654385558,0.967079788638878,0.00024137859996753889,198.65909459541746,0.0,0.0,0.0,0.0,8.28453613954413e-05,0.00015058700404311452,0.0006317575139761401,0.09238045129424287,0.09238045129424287,0.09238045129424287,0.09223170314114568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495426.08182056976,593.1439923794246,0.0,0.09238045129424287,0.09232328343866184,0.09232328343866122,0.375,0.375,0.5,8.43825921552415,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26085.47568659698,19914.169387030488,0.7634198289610881,1.1480883391026657,0.7204484170553859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71665428986455,261.71665428986455,-11.433345710135427,245.34025975705208,278.09306467446953,138241.53333793895,138557.06989176403,-315.53655382508134,0.0,nan,278.09306467446953,4.943064674469554,271.5424949540834,-1.6075050459165823,264.99192868680694,-8.158071313193034,258.4413670827799,-14.708632917220086,251.89081058399543,-21.259189416004546,245.34025975705208,-27.809740242947896,1.0,1.0,26022.01252070864,26022.01252070864,277.0377103849833,3.887710384983336,277.0377103849833,277.0377103849833,75729.0572328249,76221.59541375564,-492.5381809307437,0.0,8546.071908451686,8546.071908451686,0.8682599259680149,4216.275538387351,277.0377103849833,3.887710384983336,1.0,0.002,0.3411674716027046,0.004231349549913817,0.00052859433121215,0.0014685122999706583,0.264297165606075,0.264297165606075,0.0,-2.893368817191537e-06,0.9990034304762325,0.9990034304762325,0.0,0.09223127686805241,9.200657060911668e-05,0.0,0.0,0.0,1601843.8463200598,268.11880632821163,0.0,1.0,1279345.403452803,2619.139677147992,,,,,,,,,,,,,,,,,9.0,16243.107769423557
720.0,-29.7227355243401,5.010994261469031,34.95888051827677,24.670507746655517,6.810736833266982,-26.031723224701643,-39.56458977246655,3.400406292160051,-5.0328343421551835,-5.032834342155507,40.09153770038843,43269.029957402054,25862.85865433318,25862.85865433318,69131.88861173524,75260.44437442915,76179.81955972608,25862.85865433318,102042.67821405925,102042.67821405925,102042.67821405925,128122.76798888773,124322.81276598953,3799.9552228982025,0.0,89631.45691435007,58822.82552171405,34231.81265848447,26080.08977482848,60311.90243331295,19909.07053705773,1450.0,0.0,0.886419806015265,2.881210995113978,0.001494314312251686,1.0,1.0,-5.0328343421551835,354202.3310448928,1558483.8570782507,4.399981932588477,1558483.8570782507,4.399981932588477,0.763381978702896,0.09226384798848931,4.192471231125924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.192471231125924,1.2758929098090575,1.2761907600146207,3.2859115360656284,6962.4522463471385,16243.107769423557,6498.770314401626,0.00019592870611730146,21379.14656370314,2180.0662370639457,19425.2593674559,1980.8251918296157,0.9086078019800617,0.9086078019800617,37407.63071700277,35405.22815468563,1.0711887577337784,0.8,4514.70472998496,4273.035954225843,1.0711887577337784,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.582986544336602,5.010994261469031,-2.3416308001750865,7.352625061644117,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9715863499973804,0.00024025900059133725,198.6956378847119,0.0,0.0,0.0,0.0,8.283087320766841e-05,0.0001506014922308874,0.0006313924235426297,0.09236048245938792,0.09236048245938792,0.09236048245938792,0.09223021534231886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495387.8211034449,593.1558520841721,0.0,0.09236048245938792,0.09226384798848962,0.09226384798848901,0.375,0.375,0.5,8.432996580593183,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26080.08977482848,19909.07053705773,0.763381978702896,1.1462395617212469,0.717421076299902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6994021378496,261.6994021378496,-11.450597862150403,245.27480420819597,278.12396570204356,138437.88176786026,138638.5653169544,-200.68354909414978,0.0,nan,278.12396570204356,4.973965702043586,271.55418017516405,-1.595819824835928,264.98435249487926,-8.165647505120717,258.4144802649413,-14.735519735058688,251.84462998187314,-21.305370018126837,245.27480420819597,-27.875195791804003,1.0,1.0,26022.01252070864,26022.01252070864,277.0311814040012,3.881181404001211,277.0311814040012,277.0311814040012,76070.5128719505,76179.81955972608,-109.3066877755773,0.0,8546.071908451686,8546.071908451686,0.8684399121107762,4213.433587281554,277.0311814040012,3.881181404001211,1.0,0.002,0.34139668503508114,0.004231292963123113,0.0005289476694034135,0.0014685814299260393,0.26447383470170677,0.26447383470170677,0.0,-2.4709006705473345e-06,0.9996353876739503,0.9996353876739503,0.0,0.09223020745226394,3.364053622537659e-05,0.0,0.0,0.0,1601841.9577461486,268.1171656578448,0.0,1.0,1279351.0510652412,2619.1165599120163,,,,,,,,,,,,,,,,,20.0,16243.107769423557
735.0,-29.725046573213806,5.021862339451524,34.962003304425096,24.68599247457462,6.830023356008778,-26.001819430849153,-39.53679705793036,3.416291910925802,-5.029129811313624,-5.029129811313961,40.07860915723801,43134.39130372965,25881.304788221125,25881.304788221125,69015.69609195078,75236.26257946316,76190.60809596564,25881.304788221125,102071.91288418676,102071.91288418676,102071.91288418676,128148.56426361052,124351.38327150307,3797.18099210744,0.0,89620.046149699,58822.237363131404,34219.78754063066,26076.651379423758,60296.438920054425,19905.494019569218,1450.0,0.0,0.8864855931895231,2.8816042626252534,0.001494314312251686,1.0,1.0,-5.029129811313624,354253.4922837111,1557925.420999269,4.397770113587399,1557925.420999269,4.397770113587399,0.7633454821302708,0.09225981773901955,4.192016508520682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.192016508520682,1.2758196241305637,1.276117457227987,3.2857438694575865,6962.09698092414,16243.107769423557,6499.143788683579,0.0001960180381107947,21378.743611228037,2180.0251473467533,19426.375707077557,1980.9390267907552,0.9086771449410571,0.9086771449410571,37404.38484527506,35405.22815468563,1.0710725747677496,0.8,4514.312987654287,4273.035954225843,1.0710725747677496,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.586968490751258,5.021862339451524,-2.3360068256433224,7.357869165094847,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9718195512824271,0.00024020134718478865,198.69752427854158,0.0,0.0,0.0,0.0,8.309079852220245e-05,0.00015034156691635334,0.00063023433043022,0.0923379600717443,0.0923379600717443,0.0923379600717443,0.09224965015601043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495352.2029893472,593.1668577414713,0.0,0.0923379600717443,0.09225981773901985,0.09225981773901924,0.375,0.375,0.5,8.427395648810357,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26076.651379423758,19905.494019569218,0.7633454821302708,1.144606502938872,0.7153721194201947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7020786970565,261.7020786970565,-11.447921302943485,245.2588893545436,278.1452406498676,138612.69927860293,138597.47773509021,15.221543512705573,0.0,nan,278.1452406498676,4.99524064986764,271.56802738492445,-1.5819726150755287,264.99073963785304,-8.159260362146938,258.413429763283,-14.736570236717,251.83614539186712,-21.313854608132857,245.2588893545436,-27.891110645456365,1.0,1.0,26022.01252070864,26022.01252070864,277.0361483319247,3.886148331924744,277.0361483319247,277.0361483319247,76103.27996418843,76190.60809596564,-87.32813177720527,0.0,8546.071908451686,8546.071908451686,0.8684688542301199,4212.976591063286,277.0361483319247,3.886148331924744,1.0,0.002,0.341513860643596,0.004231262550880344,0.0005291332782771372,0.00146837045105753,0.2645666391385686,0.2645666391385686,0.0,-2.4962706653328635e-06,0.9998896596715647,0.9998896596715647,0.0,0.09224963776042884,1.0179978590701154e-05,0.0,0.0,0.0,1601846.2219722867,268.12087018868635,0.0,1.0,1279338.299035458,2619.1687578963915,,,,,,,,,,,,,,,,,12.0,16243.107769423557
750.0,-29.889431473229664,5.016655236681616,34.96027071664637,24.480344296339922,6.701048597377914,-26.229753740807585,-39.7486912907101,3.2052893953401043,-5.0440752862128875,-5.04407528621323,40.19480294319755,43420.30507483945,25906.381096454224,25906.381096454224,69326.68617129368,75020.83620118139,75815.93491194615,25906.381096454224,101722.31600840038,101722.31600840038,101722.31600840038,127836.17435108138,124091.51242245971,3744.6619286216746,0.0,89771.4080299044,58862.54126507872,34343.185294250754,26113.858342681004,60457.04363693176,19942.555921680192,1450.0,0.0,0.8859874216678392,2.8800179325817368,0.001494314312251686,1.0,1.0,-5.0440752862128875,354047.12403802667,1562949.7321605696,4.414524581740989,1562949.7321605696,4.414524581740989,0.7636771119756626,0.09275803833551693,4.198039729650825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.198039729650825,1.27679373666054,1.2770917971591935,3.2879545138048822,6966.781071026009,16243.107769423557,6494.185317489889,0.00019483854983661463,21384.12540401832,2180.5739374830673,19411.554504858723,1979.4276847709182,0.9077553623591765,0.9077553623591765,37447.37370817009,35405.22815468563,1.0726115255211983,0.8,4519.50128798042,4273.035954225843,1.0726115255211983,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.592381685530623,5.016655236681616,-2.348342942836288,7.364998179517904,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9885630708834366,0.00023613300184271223,198.83179541364476,0.0,0.0,0.0,0.0,8.112799292592158e-05,0.0001523043725126342,0.0006393798068075774,0.09250406858530628,0.09250406858530628,0.09250406858530628,0.0921470542116911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496713.722534709,592.7271392184259,0.0,0.09250406858530628,0.0927580383355171,0.09275803833551678,0.375,0.375,0.5,8.262502142087925,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26113.858342681004,19942.555921680192,0.7636771119756626,1.146709829008967,0.7182009318152472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5895621555015,261.5895621555015,-11.560437844498495,245.12904646193746,278.0500710089356,138311.66684056912,139565.7280751345,-1254.0612345653662,0.0,nan,278.0500710089356,4.90007100893564,271.4658799723637,-1.6841200276362542,264.88167078316303,-8.268329216836946,258.2974565144584,-14.85254348554156,251.71324819215081,-21.436751807849163,245.12904646193746,-28.020953538062514,1.0,1.0,26022.01252070864,26022.01252070864,276.97736129004204,3.827361290042063,276.97736129004204,276.97736129004204,75641.10889387617,75815.93491194615,-174.82601806998719,0.0,8546.071908451686,8546.071908451686,0.8680854821226807,4219.029928299079,276.97736129004204,3.827361290042063,1.0,0.002,0.35071585971590596,0.00418084081754261,0.000543373806782608,0.0014516718004581226,0.271686903391304,0.271686903391304,0.0,-4.954392759269274e-06,0.9933767045437613,0.9933767045437613,0.0,0.09214367444167969,0.0006143638938372484,0.0,0.0,0.0,1601829.017258881,268.1059247137871,0.0,1.0,1279389.743887957,2618.9581872392628,,,,,,,,,,,,,,,,,15.0,16243.107769423557
765.0,-30.022574661437908,5.018228995171231,34.96115084081161,24.54421673845502,6.769162532097233,-26.342635826086553,-39.85365744503213,3.2708319398859027,-5.035408994387922,-5.035408994388309,40.10680384289949,43287.04739951084,25888.117823115812,25888.117823115812,69175.16522262665,74969.57883354083,76010.89451743213,25888.117823115812,101899.01234054794,101899.01234054794,101899.01234054794,127983.78790875003,124277.26387986315,3706.524028886882,0.0,89724.43517254032,58814.40358481474,34344.47954191732,26084.77556820209,60429.25511011941,19913.779055184834,1450.0,0.0,0.8863512810213467,2.8809376988120663,0.001494314312251686,1.0,1.0,-5.035408994387922,354166.77735392377,1559143.458293028,4.402286035810056,1559143.458293028,4.402286035810056,0.7634253552658572,0.09236910928045644,4.196172513000893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.196172513000893,1.276490994245022,1.2767889840701183,3.2872715372995724,6965.333925766191,16243.107769423557,6495.725201591652,0.0001952033362403156,21382.446716513543,2180.4027589965526,19416.15732148794,1979.8970414451358,0.908041889635247,0.9080418896352469,37434.04835161927,35405.22815468563,1.0721344461631312,0.8,4517.89305861396,4273.035954225843,1.0721344461631312,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.588439213019494,5.018228995171231,-2.341577066837529,7.35980606200876,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0023525653664789,0.00023288448945427555,198.94085629333853,0.0,0.0,0.0,0.0,8.017163434224224e-05,0.00015326073109631354,0.0006431084671487721,0.09235829710367291,0.09235829710367291,0.09235829710367291,0.09221433766336465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496521.69636122236,592.7856055935923,0.0,0.09235829710367291,0.0923691092804565,0.09236910928045637,0.375,0.375,0.5,8.213937678524507,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26084.77556820209,19913.779055184834,0.7634253552658572,1.144729735565492,0.7163260132965307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5385948389032,261.5385948389032,-11.611405161096798,245.00442643403375,278.072764480543,139356.51842536475,139924.99923220568,-568.4808068409266,0.0,nan,278.072764480543,4.922764480543037,271.4590984464302,-1.6909015535698018,264.8454290128386,-8.304570987161355,258.2317591304643,-14.91824086953568,251.61809152910917,-21.531908470890812,245.00442643403375,-28.14557356596623,1.0,1.0,26022.01252070864,26022.01252070864,277.00884035568566,3.858840355685686,277.00884035568566,277.00884035568566,75736.41981881586,76010.89451743213,-274.4746986162645,0.0,8546.071908451686,8546.071908451686,0.8682043302097996,4217.1533755658975,277.00884035568566,3.858840355685686,1.0,0.002,0.3530193960476074,0.0041777642701814775,0.0005469525596675561,0.0014501404427815804,0.27347627983377804,0.27347627983377804,0.0,-2.90699755086353e-06,0.998323124989137,0.998323124989137,0.0,0.09221421782932837,0.00015489145112807095,0.0,0.0,0.0,1601838.993988115,268.11459100561206,0.0,1.0,1279359.9135788765,2619.0802837775345,,,,,,,,,,,,,,,,,9.0,16243.107769423557
780.0,-30.163996315152293,5.022296759343027,34.959297630931324,24.49195854077118,6.727601059028362,-26.473828063024996,-39.97641509687526,3.2171791586146625,-5.0391700918027595,-5.03917009180308,40.185448424406395,43196.684773213616,25908.277141701226,25908.277141701226,69104.96191491483,74951.80892472561,75777.19131479574,25908.277141701226,101685.46845649696,101685.46845649696,101685.46845649696,127797.64805580964,124132.83757032237,3664.810485487265,0.0,89763.0663230001,58806.95709476118,34395.67692026546,26112.17959931267,60507.85651957813,19940.58820980671,1450.0,0.0,0.8860465060414919,2.8805384995519523,0.001494314312251686,1.0,1.0,-5.0391700918027595,354114.84492885985,1562544.7827673922,4.4125367946133425,1562544.7827673922,4.4125367946133425,0.7636508524294766,0.09272162620606036,4.197708256722426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.197708256722426,1.276739931195586,1.277037279602086,3.287833453122703,6966.524557967356,16243.107769423557,6494.458793005539,0.00019490323489692636,21383.82680102861,2180.543488452082,19412.371941475983,1979.5110401080883,0.9078062650854527,0.9078062650854526,37445.00824439433,35405.22815468563,1.072526833210907,0.8,4519.215801562479,4273.035954225843,1.072526833210907,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.59279098271014,5.022296759343027,-2.3432404522280383,7.365537211571066,3.5,3.5,1.0,0.6,0.00023288448945427555,1.014839539794522,0.00022947912484906575,199.0577324847096,0.0,7.266327830351249e-06,20.59277307121544,0.00010899491745526873,7.906640111539382e-05,0.00015381808833888174,0.0006456834594533834,0.09246552702694755,0.09246552702694755,0.09246552702694755,0.09216985608755089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,497512.82621175697,592.4649745355475,0.0,0.09246552702694755,0.0927216262060604,0.09272162620606034,0.375,0.375,0.5,8.088033179897847,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26112.17959931267,19940.58820980671,0.7636508524294766,1.142082464820994,0.7139020824384474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.5670801609,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45656451982285,261.45656451982285,-11.69343548017713,244.87069595268784,278.0424474928494,139611.0181768019,140531.01651160914,-919.9983348072005,0.0,nan,278.0424474928494,4.892447492849442,271.40808881837137,-1.741911181628609,264.7737342747134,-8.3762657252866,258.1393839655593,-15.010616034440659,251.50503661475597,-21.64496338524401,244.87069595268784,-28.279304047312138,1.0,1.0,26022.01252070864,26022.01252070864,276.97773298677447,3.8277329867744925,276.97773298677447,276.97773298677447,75678.14795688218,75777.19131479574,-99.04335791355697,0.0,8546.071908451686,8546.071908451686,0.868106580429903,4218.696798006038,276.97773298677447,3.8277329867744925,1.0,0.002,0.3612896149022681,0.004141206674736855,0.0005597617073356973,0.0014376501738758189,0.27988085366784865,0.27988085366784865,0.0,-2.5881187884838064e-06,0.9940228025625764,0.9940228025625764,0.0,0.09216741073950775,0.0005542154665526169,0.0,0.0,0.0,1601834.664305526,268.1108299081972,0.0,1.0,1279372.8598616903,2619.02729318743,,,,,,,,,,,,,,,,,13.0,16243.107769423557
795.0,-30.293860916618478,5.0234287239502455,34.95723947872132,24.492587008886062,6.73284078961343,-26.590489614558212,-40.08956827512009,3.217647452753581,-5.024469310177096,-5.0244693101775,40.22733358496937,43101.392983391925,25873.33743787894,25873.33743787894,68974.73042127087,74932.40631572746,75725.49228643568,25873.33743787894,101598.82972431462,101598.82972431462,101598.82972431462,127731.46140457048,124114.53122102768,3616.930183542804,0.0,89763.80604726991,58763.58108821624,34444.69439894852,26132.63168025586,60577.32607920439,19959.421078777537,1450.0,0.0,0.8859694993687134,2.8820990747432287,0.001494314312251686,1.0,1.0,-5.024469310177096,354317.8641397914,1564358.5742430063,4.41512758054392,1564358.5742430063,4.41512758054392,0.7637738641476968,0.09305948799992472,4.197737701876521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.197737701876521,1.2767447558136173,1.277037757336003,3.2878440915948577,6966.547099613269,16243.107769423557,6494.434769818254,0.00019489755098751145,21383.853023294585,2180.546162379058,19412.300134561556,1979.5037178406037,0.9078017938775903,0.9078017938775902,37445.218373006806,35405.22815468563,1.0725343565345742,0.8,4519.241161859896,4273.035954225843,1.0725343565345742,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.5852485876907005,5.0234287239502455,-2.332175380635097,7.355604104585343,3.5,3.5,1.0,0.6,0.00022947912484906575,1.0136338791223656,0.00022639251664294767,199.1651644371722,0.0,4.519094377311663e-05,128.07113465301254,0.0007868590740520182,7.806013330021419e-05,0.00015141899154885155,0.0006356172096047366,0.09250515806535602,0.09250515806535602,0.09250515806535602,0.0922117756370682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498377.8790768373,592.1835994034535,0.0,0.09250515806535602,0.0930594879999248,0.09305948799992463,0.375,0.375,0.5,7.951386593427774,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26132.63168025586,19959.421078777537,0.7637738641476968,1.1386228954887665,0.711510325283047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41188.0454417427,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38958307400895,261.38958307400895,-11.760416925991024,244.74514133112152,278.0340282883558,140211.70694388176,140958.2356027675,-746.5286588857637,0.0,nan,278.0340282883558,4.8840282883558075,271.3762488727623,-1.7737511272376878,264.71847046501455,-8.43152953498543,258.06069307741836,-15.089306922581613,251.40291640938102,-21.747083590618956,244.74514133112152,-28.40485866887846,1.0,1.0,26022.01252070864,26022.01252070864,276.9863843191427,3.8363843191427236,276.9863843191427,276.9863843191427,75649.13331616786,75725.49228643568,-76.35897026781458,0.0,8546.071908451686,8546.071908451686,0.8681047062426628,4218.726390385904,276.9863843191427,3.8363843191427236,1.0,0.002,0.3740531525856311,0.00407859255858384,0.0005795544628644019,0.0014151465486824768,0.28977723143220097,0.28977723143220097,0.0,-5.298988453121371e-06,0.990845524141341,0.990845524141341,0.0,0.09220757716361024,0.0008519108363144803,0.0,0.0,0.0,1601851.5863181993,268.1255306898229,0.0,1.0,1279322.2559068955,2619.2344294418112,,,,,,,,,,,,,,,,,21.0,16243.107769423557
810.0,-30.436506732695946,5.001192497307689,34.94777821577392,24.168873961921804,6.499452799105287,-26.741025900025967,-40.233828966133274,2.8852119889027623,-5.084575220668455,-5.084575220668877,40.112240736882306,43180.288212271764,25970.851873789656,25970.851873789656,69151.14008606142,74718.96060611526,75233.75667553689,25970.851873789656,101204.60854932654,101204.60854932654,101204.60854932654,127274.09173506213,123699.7895163842,3574.302218677924,0.0,90002.5578424234,58847.43745312168,34616.80043255746,26069.483185735597,60686.283618293055,19902.32421506159,1450.0,0.0,0.8860803136949882,2.8757226891586263,0.001494314312251686,1.0,1.0,-5.084575220668455,353488.3720996017,1559378.4200414885,4.411399477666851,1559378.4200414885,4.411399477666851,0.7634337847537966,0.09374464565524662,4.2072018988603155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2072018988603155,1.278288710059948,1.2785781201242155,3.2912767403406153,6973.8204703989695,16243.107769423557,6486.590813383448,0.00019305923634601284,21392.49791335284,2181.427695834239,19388.85402386036,1977.1128799192752,0.9063389465967021,0.9063389465967021,37512.74219075383,35405.22815468563,1.074952486761623,0.8,4527.39057131262,4273.035954225843,1.074952486761623,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.6062989205577844,5.001192497307689,-2.3821342614100525,7.383326758717741,3.5,3.5,1.0,0.6,0.00022639251664294767,1.015002607563901,0.00022304624141440427,199.2832881664773,0.0,4.0982988728308856e-05,116.1457900560273,0.001401603904976651,7.679439665399468e-05,0.000149598119988953,0.0006293894944834563,0.0923415730311652,0.0923415730311652,0.0923415730311652,0.09201927340475116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498547.8089118611,592.1221180008434,0.0,0.0923415730311652,0.09374464565524673,0.09374464565524653,0.375,0.375,0.5,7.8008947012590175,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26069.483185735597,19902.32421506159,0.7634337847537966,1.1394854975963093,0.7115329138272631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41176.120097145715,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.22948389761876,261.22948389761876,-11.920516102381214,244.6029240335965,277.8560434938736,139664.73808257323,141448.50561029202,-1783.767527718771,0.0,nan,277.8560434938736,4.706043493873608,271.20541902188273,-1.9445809781172443,264.55479657554895,-8.595203424451029,257.9041722351552,-15.245827764844762,251.25354802565533,-21.896451974344643,244.6029240335965,-28.54707596640347,1.0,1.0,26022.01252070864,26022.01252070864,276.86873903662564,3.7187390366256636,276.86873903662564,276.86873903662564,75011.21922447128,75233.75667553689,-222.5374510656111,0.0,8546.071908451686,8546.071908451686,0.8675022925875965,4228.2379083546175,276.86873903662564,3.7187390366256636,1.0,0.002,0.40005068385538356,0.003960659678475739,0.0006197576211008113,0.0013772745520307947,0.3098788105504056,0.3098788105504056,0.0,-2.9678268683940544e-06,0.9815110989074597,0.9815110989074597,0.0,0.09201141017377153,0.0017332354814750936,0.0,0.0,0.0,1601782.3788789324,268.0654247793315,0.0,1.0,1279529.1295142076,2618.3877830447705,,,,,,,,,,,,,,,,,17.0,16243.107769423557
825.0,-30.56528065545758,4.980824190070577,34.943062876664015,24.210889578703814,6.519870932193216,-26.85572129601231,-40.345118882227666,2.9281740239982246,-5.116749548366499,-5.116749548366904,40.012900871589565,43069.95756507965,26001.25237647651,26001.25237647651,69071.20994155615,74788.98779439494,75328.35864204483,26001.25237647651,101329.61101852133,101329.61101852133,101329.61101852133,127351.49980816782,123884.18243699495,3467.317371172875,0.0,89972.928396247,58787.80483741463,34650.137287591526,26021.888789646484,60672.02607723801,19858.4838623147,1450.0,0.0,0.8862767723567997,2.8723140301351213,0.001494314312251686,1.0,1.0,-5.116749548366499,353044.97677044955,1555089.5513986615,4.404791609341558,1555089.5513986615,4.404791609341558,0.7631453666889829,0.09236465489492232,4.206029937710904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.206029937710904,1.2780966626518975,1.2783817521499456,3.29085433098925,6972.925435671161,16243.107769423557,6487.566144017198,0.00019328591566174786,21391.414166969535,2181.317184458458,19391.769352393763,1977.410160696442,0.906521149141069,0.9065211491410688,37504.38229697196,35405.22815468563,1.0746530472333489,0.8,4526.381620698113,4273.035954225843,1.0746530472333489,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.612861443274637,4.980824190070577,-2.411145213334259,7.391969403404836,3.5,3.5,1.0,0.6,0.00022304624141440427,1.0135490039508532,0.00022006458547634241,199.3900314624958,0.0,4.445711537694391e-05,125.99146497825905,0.0020684606356308095,7.583093946727311e-05,0.00014721530194713116,0.0006191919672787839,0.09219133877240063,0.09219133877240063,0.09219133877240063,0.09193057889441197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498645.5569379569,592.0850955603385,0.0,0.09219133877240063,0.09236465489492239,0.09236465489492227,0.375,0.375,0.5,7.681104532116852,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,26021.888789646484,19858.4838623147,0.7631453666889829,1.1384358559845296,0.7098816431521472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41185.965772067946,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.15087273338673,261.15087273338673,-11.999127266613243,244.47683241108203,277.82491531859756,140647.05362436885,141523.04177600233,-875.9881516334651,0.0,nan,277.82491531859756,4.674915318597584,271.15529727964133,-1.9947027203586458,264.48568029722486,-8.664319702775117,257.81606355206486,-15.333936447935116,251.14644754170942,-22.003552458290557,244.47683241108203,-28.67316758891795,1.0,1.0,26022.01252070864,26022.01252070864,276.8476343520948,3.6976343520948376,276.8476343520948,276.8476343520948,75228.25375279612,75328.35864204483,-100.10488924870151,0.0,8546.071908451686,8546.071908451686,0.8675768917685003,4227.060087399458,276.8476343520948,3.6976343520948376,1.0,0.002,0.4065810464534163,0.003933121736344607,0.0006298324735573853,0.001369321632342402,0.3149162367786927,0.3149162367786927,0.0,-8.458941002128899e-07,0.9952804754592327,0.9952804754592327,0.0,0.09192873763944623,0.00043591725547608795,0.0,0.0,0.0,1601745.3110688056,268.0332504516335,0.0,1.0,1279639.8386178864,2617.934855773174,,,,,,,,,,,,,,,,,13.0,16243.107769423557
