time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
840.0,-30.713318710713864,4.934505181846345,34.932385265333174,23.8624095794745,6.259656635399079,-27.015578206366172,-40.497974830772705,2.5701629696155908,-5.211753513364954,-5.2117535133654265,39.84630488584,43168.78050746191,26126.61614017031,26126.61614017031,69295.39664763222,74594.29216442037,74875.8417654487,26126.61614017031,101002.45790561901,101002.45790561901,101002.45790561901,126930.1443928216,123548.68002806207,3381.4643647595417,0.0,90229.07208561819,58879.03625353269,34833.37314676166,25927.686487202587,60761.05963396425,19773.99256890791,1450.0,0.0,0.886396555923738,2.8622676017356965,0.001494314312251686,1.0,1.0,-5.211753513364954,351738.2713985289,1547917.0071786994,4.40076367301205,1547917.0071786994,4.40076367301205,0.7626593517577427,0.09195405896417616,4.216139226863367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.216139226863367,1.279762350589671,1.280043995622828,3.2944704342339137,6980.587524526108,16243.107769423557,6479.122543811602,0.00019134123803348933,21400.875832258713,2182.2820058081725,19366.53086633351,1974.8365513537763,0.9049410415783674,0.9049410415783674,37576.4790933204,35405.22815468563,1.0772360004110362,0.8,4535.082940221754,4273.035954225843,1.0772360004110362,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.639923579568397,4.934505181846345,-2.493104239666181,7.427609421512526,3.5,3.5,1.0,0.6,0.00022006458547634241,1.0156094810230987,0.00021668228742277498,199.51286874826988,0.0,3.963416475336611e-05,112.32322291103955,0.0026629731069313014,7.452584748058856e-05,0.00014553873799575385,0.0006136115822920878,0.09196692616609504,0.09196692616609504,0.09196692616609504,0.09162141666748026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,498588.6160748125,592.0954485017562,0.0,0.09196692616609504,0.09195405896417616,0.09195405896417616,0.375,0.375,0.5,7.52581215458321,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,25927.686487202587,19773.99256890791,0.7626593517577427,1.1404573433228515,0.7104678681958239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41172.297530000724,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9757190248674,260.9757190248674,-12.174280975132604,244.32953128282054,277.6219073546596,140020.15785670312,141972.5720915904,-1952.4142348873077,0.0,nan,277.6219073546596,4.471907354659606,270.9634315771658,-2.1865684228341706,264.30495617954654,-8.84504382045344,257.646481423771,-15.503518576228998,250.98800633124054,-22.161993668759436,244.32953128282054,-28.820468717179438,1.0,1.0,26022.01252070864,26022.01252070864,276.6996801098878,3.549680109887845,276.6996801098878,276.6996801098878,74616.52502702775,74875.8417654487,-259.3167384209519,0.0,8546.071908451686,8546.071908451686,0.866933388645599,4237.219922997684,276.6996801098878,3.549680109887845,1.0,0.002,0.4115902268079699,0.003916318319985571,0.0006374667700164476,0.0013682572229132915,0.3187333850082238,0.3187333850082238,0.0,5.723992929738877e-06,0.9963703317244726,0.9963703317244726,0.0,0.09162029623354792,0.00033376273062824186,0.0,0.0,0.0,1601635.7703024705,267.938246486635,0.0,1.0,1279966.6208796166,2616.5985856240263,,,,,,,,,,,,,,,,,29.0,16243.107769423557
855.0,-30.855574975589217,4.890944090604426,34.9227259104844,23.80828857365998,6.209794766663925,-27.14885672142269,-40.626663726847596,2.514392206329047,-5.250043495671548,-5.250043495671957,39.77483923650843,43101.97120795581,26113.043034661685,26113.043034661685,69215.0142426175,74604.12821522828,74736.05656549263,26113.043034661685,100849.09960015432,100849.09960015432,100849.09960015432,126737.25061841456,123436.9870716042,3300.2635468103535,0.0,90269.80333131026,58854.03540734912,34906.408804401275,25888.151018260236,60794.55982266151,19738.491884608975,1450.0,0.0,0.8864605983154188,2.8582263887542547,0.001494314312251686,1.0,1.0,-5.250043495671548,351212.6972141435,1544847.8350981255,4.398610435647751,1544847.8350981255,4.398610435647751,0.7624527480037646,0.09168659486484523,4.217742085443304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.217742085443304,1.2800282230809155,1.2803055969638757,3.2950383510228938,6981.790872053809,16243.107769423557,6477.776785487993,0.00019103497505097345,21402.400028882395,2182.437430609066,19362.508304646097,1974.4263642167405,0.9046886460638303,0.9046886460638303,37587.90708262674,35405.22815468563,1.0776455355029693,0.8,4536.46217746257,4273.035954225843,1.0776455355029693,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.636993568372331,4.890944090604426,-2.5328065944450926,7.423750685049519,3.5,3.5,1.0,0.6,0.00021668228742277498,1.0150133150210412,0.00021347728568297958,199.63103542058695,0.0,4.4987465841928605e-05,127.49447819602567,0.0033377850945602305,7.3443231450453e-05,0.00014323905597232197,0.0006041453946536314,0.0918579924768313,0.0918579924768313,0.0918579924768313,0.09149866744012208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499014.0392095989,591.952368722661,0.0,0.0918579924768313,0.09168659486484523,0.09168659486484525,0.375,0.375,0.5,7.366336132597652,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25888.151018260236,19738.491884608975,0.7624527480037646,1.1385067092272494,0.7089774370220756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41187.46878528571,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8614037069079,260.8614037069079,-12.288596293092098,244.1896608058866,277.5331472146398,140765.38156365085,142039.51373917126,-1274.132175520428,0.0,nan,277.5331472146398,4.383147214639848,270.8644495348866,-2.2855504651133742,264.1957520641119,-8.954247935888077,257.52705487402255,-15.622945125977424,250.85835774789984,-22.291642252100132,244.1896608058866,-28.960339194113374,1.0,1.0,26022.01252070864,26022.01252070864,276.64503346671376,3.495033466713778,276.64503346671376,276.64503346671376,74638.03834634155,74736.05656549263,-98.01821915108303,0.0,8546.071908451686,8546.071908451686,0.8668313566757675,4238.830795870521,276.64503346671376,3.495033466713778,1.0,0.002,0.41443626686666934,0.0038938789987793677,0.0006418238243131594,0.0013623410007338494,0.3209119121565797,0.3209119121565797,0.0,4.164825047008654e-06,0.9979340074358016,0.9979340074358016,0.0,0.0914971710416178,0.0001894238232274388,0.0,0.0,0.0,1601591.5845824361,267.89995650432843,0.0,1.0,1280098.2758613478,2616.060497342654,,,,,,,,,,,,,,,,,23.0,16243.107769423557
870.0,-30.987070217807624,4.85737961476754,34.91576114970069,23.8293569413014,6.224843449126088,-27.264806018223698,-40.73900393033398,2.5358650510415655,-5.258827617387112,-5.258827617387537,39.710464421108014,42990.94106844348,26049.23362279932,26049.23362279932,69040.17469124279,74619.28475051123,74759.21227202678,26049.23362279932,100808.4458948261,100808.4458948261,100808.4458948261,126669.88614093309,123419.56295289341,3250.323188039685,0.0,90255.55492368656,58803.34019121624,34946.90525830036,25861.440246106977,60808.345504407334,19713.45634058466,1450.0,0.0,0.8866496095238172,2.857299928104721,0.001494314312251686,1.0,1.0,-5.258827617387112,351092.2119865064,1542087.1267803372,4.392256718128525,1542087.1267803372,4.392256718128525,0.7622721763747169,0.09171636717210419,4.217181458978631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.217181458978631,1.279935116656119,1.2802083679556757,3.294840030638572,6981.370654957225,16243.107769423557,6478.247350377707,0.00019114195003032438,21401.86657880872,2182.3830338401717,19363.914854591654,1974.5697923951252,0.9047769166902964,0.9047769166902963,37583.91005195931,35405.22815468563,1.077502293788682,0.8,4535.979778205674,4273.035954225843,1.077502293788682,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.623219101574557,4.85737961476754,-2.5482305125385922,7.405610127306132,3.5,3.5,1.0,0.6,0.00021347728568297958,1.0138855138078842,0.00021055364020461807,199.74037432813392,0.0,4.265452105600915e-05,120.88291267272994,0.003977602910400368,7.251005932185515e-05,0.00014096722636112443,0.0005944843733337777,0.09175003718729742,0.09175003718729742,0.09175003718729742,0.09148851224774739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499252.36271079245,591.8709829004158,0.0,0.09175003718729742,0.09171636717210419,0.0917163671721042,0.375,0.375,0.5,7.252600719591424,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25861.440246106977,19713.45634058466,0.7622721763747169,1.1353733458549504,0.7069908038416788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41180.857219762416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.790232921239,260.790232921239,-12.359767078760967,244.06188072526126,277.5185841815557,141546.09133249434,142339.17946358072,-793.0881310863628,0.0,nan,277.5185841815557,4.368584181555718,270.8272442704668,-2.322755729533185,264.13590385106426,-9.014096148935721,257.44456299807877,-15.705437001921212,250.7532215010071,-22.396778498992887,244.06188072526126,-29.088119274738716,1.0,1.0,26022.01252070864,26022.01252070864,276.6389588595895,3.488958859589502,276.6389588595895,276.6389588595895,74730.91350178845,74759.21227202678,-28.298770238325233,0.0,8546.071908451686,8546.071908451686,0.8668670441280262,4238.267366273524,276.6389588595895,3.488958859589502,1.0,0.002,0.41785598784675576,0.0038764527492780405,0.0006471080709199074,0.0013566838787726898,0.3235540354599537,0.3235540354599537,0.0,3.791949692597083e-06,0.9975029714875915,0.9975029714875915,0.0,0.09148734878822092,0.00022901838388327263,0.0,0.0,0.0,1601581.444929925,267.89117238261287,0.0,1.0,1280128.4748474252,2615.9370928325898,,,,,,,,,,,,,,,,,15.0,16243.107769423557
885.0,-31.10950763029842,4.833265413133879,34.91141529590009,23.853301593940728,6.2478126835053525,-27.37308617083578,-40.843837964907266,2.560308765817983,-5.255431570251403,-5.255431570251798,39.721760112360904,42887.58881936322,25978.394732218116,25978.394732218116,68865.98355158133,74611.53830947852,74796.66341189659,25978.394732218116,100775.05814411471,100775.05814411471,100775.05814411471,126641.83044312862,123443.18084188736,3198.649601241266,0.0,90239.0702366136,58754.65745887845,34982.68086415016,25866.772299013915,60849.45316316408,19718.347513059052,1450.0,0.0,0.886625921994969,2.857658080811609,0.001494314312251686,1.0,1.0,-5.255431570251403,351138.7891773593,1542571.2715244468,4.393052886974837,1542571.2715244468,4.393052886974837,0.7623041361759213,0.09166655181058714,4.216532857152504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.216532857152504,1.279827655305152,1.2800971417058193,3.294609895069932,6980.883025302788,16243.107769423557,6478.792574318511,0.00019126605148144546,21401.249152734832,2182.320073902386,19365.5445654371,1974.735976652282,0.9048791697732469,0.904879169773247,37579.28566140451,35405.22815468563,1.0773365741102177,0.8,4535.42166325664,4273.035954225843,1.0773365741102177,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.607927189020864,4.833265413133879,-2.552205726089466,7.385471139223345,3.5,3.5,1.0,0.6,0.00021055364020461807,1.012936471474261,0.00020786460566295077,199.84227775450876,0.0,3.8931336150045676e-05,110.33140664922945,0.004561572952651053,7.164914026977877e-05,0.0001389044999348393,0.0005856953879815876,0.09175166289326026,0.09175166289326026,0.09175166289326026,0.09149753552510945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499852.58876348735,591.6745783794552,0.0,0.09175166289326026,0.09166655181058715,0.09166655181058714,0.375,0.375,0.5,7.140069140143846,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25866.772299013915,19718.347513059052,0.7623041361759213,1.1317436718276073,0.7048146957765221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41170.30571373892,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7355477839334,260.7355477839334,-12.414452216066593,243.94380840467164,277.52728883843025,142170.79446843316,142779.93425357554,-609.1397851423881,0.0,nan,277.52728883843025,4.377288838430275,270.81059190347634,-2.3394080965236412,264.09389528841496,-9.056104711585022,257.37719906221616,-15.772800937783813,250.66050320639067,-22.489496793609305,243.94380840467164,-29.206191595328335,1.0,1.0,26022.01252070864,26022.01252070864,276.6467371703278,3.496737170327833,276.6467371703278,276.6467371703278,74782.36773565866,74796.66341189659,-14.29567623793264,0.0,8546.071908451686,8546.071908451686,0.866908331676276,4237.615521438266,276.6467371703278,3.496737170327833,1.0,0.002,0.4203915137943248,0.0038691613923726768,0.0006510392604081932,0.001353962329626849,0.32551963020409663,0.32551963020409663,0.0,5.00159003504223e-06,0.9981508497743821,0.9981508497743821,0.0,0.09149704658562498,0.00016950522496216532,0.0,0.0,0.0,1601585.365173731,267.8945684297486,0.0,1.0,1280116.7997348886,2615.984800794802,,,,,,,,,,,,,,,,,15.0,16243.107769423557
900.0,-31.224094456441073,4.837072254445681,34.91295096072462,24.05272062113511,6.400643508291943,-27.463022548164666,-40.931281506177015,2.7649781555182233,-5.203687589951585,-5.203687589951916,39.79616378930544,42693.1421138901,25854.95659932381,25854.95659932381,68548.09871321391,74707.27848971133,75068.33591537604,25854.95659932381,100923.29251469985,100923.29251469985,100923.29251469985,126835.36540242152,123658.27964030778,3177.085762113741,0.0,90094.17386115965,58640.55944409667,34948.46046340332,25912.07288772167,60860.53335112499,19758.48504806884,1450.0,0.0,0.8866198666578345,2.863119473019477,0.001494314312251686,1.0,1.0,-5.203687589951585,351849.0641819031,1545763.1598815513,4.393256419412855,1545763.1598815513,4.393256419412855,0.7625204333780381,0.09178240076977018,4.210821626980779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.210821626980779,1.27888382678328,1.2791496753052496,3.2925755559612266,6976.572504845443,16243.107769423557,6483.573810309071,0.00019236144029319093,21395.86566286316,2181.7711107119317,19379.835999773197,1976.1932973822047,0.9057748027185836,0.9057748027185836,37538.55968228837,35405.22815468563,1.0758773379663031,0.8,4530.506469029562,4273.035954225843,1.0758773379663031,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.581280736506942,4.837072254445681,-2.513306309683334,7.350378564129015,3.5,3.5,1.0,0.6,0.00020786460566295077,1.0121138783014734,0.00020537669734535066,199.93773143519422,0.0,3.5825519184489613e-05,101.52952136884356,0.005098955740418397,7.09382767799751e-05,0.00013692632888297567,0.000576572346963517,0.09183098237023686,0.09183098237023686,0.09183098237023686,0.0916717742770532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500498.98202174087,591.4660739625424,0.0,0.09183098237023686,0.09178240076977019,0.09178240076977018,0.375,0.375,0.5,7.081322950187405,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25912.07288772167,19758.48504806884,0.7625204333780381,1.126314459285737,0.7014914224885104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41161.50382845853,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7375178966916,260.7375178966916,-12.412482103308378,243.83859053153213,277.6364407528136,143314.9497493643,143286.83839010654,28.111359257762217,0.0,nan,277.6364407528136,4.486440752813621,270.8768737533302,-2.27312624666979,264.11730473156376,-9.032695268436214,257.3577345588737,-15.79226544112629,250.5981630520362,-22.55183694796378,243.83859053153213,-29.311409468467843,1.0,1.0,26022.01252070864,26022.01252070864,276.730270317205,3.58027031720502,276.730270317205,276.730270317205,75137.71757116263,75068.33591537604,69.38165578659391,0.0,8546.071908451686,8546.071908451686,0.8672718822616265,4231.875735115684,276.730270317205,3.58027031720502,1.0,0.002,0.42195204298874867,0.0038581880391079333,0.0006535259566781937,0.0013475469939223479,0.32676297833909684,0.32676297833909684,0.0,1.0729506005413905e-06,0.9987866482775802,0.9987866482775802,0.0,0.09167103643570836,0.00011136433406182174,0.0,0.0,0.0,1601645.0754828537,267.9463124100484,0.0,1.0,1279938.883625906,2616.7119707428956,,,,,,,,,,,,,,,,,12.0,16243.107769423557
915.0,-31.330584230319154,4.826678650170852,34.91047944683141,23.88995139570909,6.298016915200772,-27.56566522715627,-41.03029622985048,2.5976820763582493,-5.225359696489704,-5.225359696490105,39.77993591679134,42691.363878362106,25883.99874265196,25883.99874265196,68575.36262101406,74536.00718573673,74873.35341004016,25883.99874265196,100757.35215269212,100757.35215269212,100757.35215269212,126655.9399748045,123515.30576325663,3140.6342115478656,0.0,90214.11152202752,58670.51495965795,35048.44062485508,25898.587822112364,60947.028446967444,19746.932142709127,1450.0,0.0,0.8865681657703848,2.860831057282709,0.001494314312251686,1.0,1.0,-5.225359696489704,351551.44017619675,1545066.565267823,4.394994270236638,1545066.565267823,4.394994270236638,0.7624713856347443,0.09194009588814739,4.215550253284316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.215550253284316,1.2796648426306618,1.2799276696520825,3.2942612103167797,6980.144204151883,16243.107769423557,6479.616963835616,0.00019145400964849706,21400.316945988754,2182.2250152691036,19368.008720871876,1974.987250577096,0.9050337324327427,0.9050337324327428,37572.27963758654,35405.22815468563,1.0770855159254664,0.8,4534.576110403837,4273.035954225843,1.0770855159254664,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.587550031699205,4.826678650170852,-2.5319563868304162,7.358635037001267,3.5,3.5,1.0,0.6,0.00020537669734535066,1.0112633820179253,0.00020308922581131316,200.02651325479357,0.0,3.3161783002647756e-05,93.98049302950373,0.005596382485458113,7.014122359479767e-05,0.000135235473750553,0.0005700919356221681,0.09180599642144721,0.09180599642144721,0.09180599642144721,0.09159316212636515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500874.6865959834,591.3418670396829,0.0,0.09180599642144721,0.09194009588814739,0.09194009588814739,0.375,0.375,0.5,6.987564186218668,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25898.587822112364,19746.932142709127,0.7624713856347443,1.1251633487050867,0.700466699791765,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41153.954800119194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6576670476211,260.6576670476211,-12.492332952378888,243.73266823831898,277.5826650056374,143031.62161267592,143921.47208064757,-889.8504679716325,0.0,nan,277.5826650056374,4.432665005637432,270.8126665445455,-2.337333455454484,264.0426673692316,-9.107332630768383,257.2726677356759,-15.877332264324082,250.50266739231716,-22.647332607682813,243.73266823831898,-29.417331761680998,1.0,1.0,26022.01252070864,26022.01252070864,276.685782757272,3.5357827572720453,276.685782757272,276.685782757272,74761.53535074927,74873.35341004016,-111.81805929089023,0.0,8546.071908451686,8546.071908451686,0.8669708803330605,4236.628004550737,276.685782757272,3.5357827572720453,1.0,0.002,0.4271565060650123,0.0038441161835064412,0.0006615570348299353,0.001343706114249781,0.3307785174149676,0.3307785174149676,0.0,5.2631490797161624e-06,0.9962162912186278,0.9962162912186278,0.0,0.0915922213399752,0.0003478745481721892,0.0,0.0,0.0,1601620.0715202978,267.9246403035103,0.0,1.0,1280013.407202904,2616.407346908557,,,,,,,,,,,,,,,,,19.0,16243.107769423557
930.0,-31.447206669480092,4.8044436783307765,34.90489726897419,23.712038446124666,6.167521959855527,-27.68553745338783,-41.145106580201514,2.4147977896177464,-5.26884977222204,-5.268849772222434,39.765058367321096,42716.81422521729,25938.730635174514,25938.730635174514,68655.5448603918,74425.46027298245,74588.47229635385,25938.730635174514,100527.20293152836,100527.20293152836,100527.20293152836,126405.23649451282,123345.0420769828,3060.194417530015,0.0,90344.86301415967,58703.89144669173,35156.635074964375,25878.033562984456,61034.66863794883,19729.982517024782,1450.0,0.0,0.8864000241840793,2.856243181882643,0.001494314312251686,1.0,1.0,-5.26884977222204,350954.7852137672,1544428.1428821972,4.400647057544701,1544428.1428821972,4.400647057544701,0.7624220159157011,0.09166324154048851,4.2206924668772645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2206924668772645,1.2805188268201282,1.2807788999362724,3.2960799782681653,6983.997955194697,16243.107769423557,6475.29431853562,0.0001904726624065937,21405.222892489608,2182.725282587796,19355.088044798766,1973.6697082896571,0.9042226816329875,0.9042226816329875,37608.94030951897,35405.22815468563,1.078399366656209,0.8,4539.000665121827,4273.035954225843,1.078399366656209,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.599364944489144,4.8044436783307765,-2.5697512428275786,7.374194921158355,3.5,3.5,1.0,0.6,0.00020308922581131316,1.0123531151974028,0.00020061105434709113,200.1238238869906,0.0,3.0503663674874296e-05,86.44738285459376,0.0060539374405812274,6.922739120893589e-05,0.00013386183460237726,0.000564989636908624,0.0917864532779658,0.0917864532779658,0.0917864532779658,0.0914289322407526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501575.60350980697,591.1108168860333,0.0,0.0917864532779658,0.09166324154048851,0.09166324154048851,0.375,0.375,0.5,6.828121134420579,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25878.033562984456,19729.982517024782,0.7624220159157011,1.1248614335509741,0.6998778756153965,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41146.42168994428,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5441986785998,260.5441986785998,-12.605801321400179,243.61795067845298,277.4704468034014,142966.23219481055,144230.97280615979,-1264.7406113492355,0.0,nan,277.4704468034014,4.32044680340141,270.69994760066203,-2.450052399337949,263.92944831640267,-9.220551683597307,257.15894901737704,-15.991050982622937,250.38844965530254,-22.76155034469744,243.61795067845298,-29.532049321546992,1.0,1.0,26022.01252070864,26022.01252070864,276.6089579381935,3.458957938193521,276.6089579381935,276.6089579381935,74452.85680891237,74588.47229635385,-135.61548744147876,0.0,8546.071908451686,8546.071908451686,0.8666435448372662,4241.795929211651,276.6089579381935,3.458957938193521,1.0,0.002,0.4306958519419078,0.003822050244659163,0.0006669785528118678,0.0013381389473076748,0.3334892764059339,0.3334892764059339,0.0,5.117500119542796e-06,0.9974277512848512,0.9974277512848512,0.0,0.09142746088520962,0.00023578065527889828,0.0,0.0,0.0,1601569.8748347405,267.88115022777794,0.0,1.0,1280162.9282335555,2615.7963132769605,,,,,,,,,,,,,,,,,29.0,16243.107769423557
945.0,-31.54599513932546,4.7955201831205025,34.902188044371094,23.813872003834717,6.238714988689128,-27.76622317420525,-41.223684896808095,2.5192839270928187,-5.2598994312626814,-5.259899431263062,39.72494409219236,42584.228683313515,25892.705507037674,25892.705507037674,68476.9341903512,74504.0775285771,74691.08965983908,25892.705507037674,100583.79516687675,100583.79516687675,100583.79516687675,126450.19239583757,123436.37589628086,3013.8164995567095,0.0,90271.37791999163,58632.22823011581,35154.61076652869,25866.397228960825,61021.00799548952,19718.269174633268,1450.0,0.0,0.8865915444458278,2.857186900213876,0.001494314312251686,1.0,1.0,-5.2598994312626814,351077.51293846517,1542707.7608737622,4.394208412727815,1542707.7608737622,4.394208412727815,0.762312161221899,0.0915745383853114,4.21780408847704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.21780408847704,1.2800385741583091,1.2802953774150212,3.2950601439885996,6981.837048733056,16243.107769423557,6477.725035730016,0.00019102321812879177,21402.458726476012,2182.4434160978535,19362.35362115641,1974.4105908905092,0.904678937528057,0.904678937528057,37588.349131627874,35405.22815468563,1.0776613774608554,0.8,4536.515528093926,4273.035954225843,1.0776613774608554,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.589429551247289,4.7955201831205025,-2.565590124495041,7.361110307615544,3.5,3.5,1.0,0.6,0.00020061105434709113,1.0104635656958147,0.0001985336841006716,200.206320193186,0.0,3.3062743311182444e-05,93.69981454389105,0.006549878590248965,6.860830829445445e-05,0.00013200274605263668,0.0005567617219910075,0.09170835679276217,0.09170835679276217,0.09170835679276217,0.09147890200289699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501851.6379308249,591.0180752689947,0.0,0.09170835679276217,0.09157453838531138,0.09157453838531143,0.375,0.375,0.5,6.730997958835131,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25866.397228960825,19718.269174633268,0.762312161221899,1.1221862181531448,0.6978617705964675,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41153.67412163358,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.50739921831746,260.50739921831746,-12.642600781682518,243.52205887494122,277.4927389177608,143943.7389217379,144353.88636974842,-410.147448010484,0.0,nan,277.4927389177608,4.342738917760812,270.69860385531155,-2.451396144688431,263.90446808725517,-9.24553191274481,257.11033116992024,-16.039668830079734,250.3161944047158,-22.83380559528419,243.52205887494122,-29.627941125058754,1.0,1.0,26022.01252070864,26022.01252070864,276.62991582654826,3.479915826548279,276.62991582654826,276.62991582654826,74714.85949442336,74691.08965983908,23.769834584280034,0.0,8546.071908451686,8546.071908451686,0.8668274097822569,4238.893108919425,276.62991582654826,3.479915826548279,1.0,0.002,0.432140397658653,0.003811362564889516,0.0006692279804821909,0.001333956334674576,0.33461399024109545,0.33461399024109545,0.0,3.1843151567668287e-06,0.9989478497677702,0.9989478497677702,0.0,0.09147818821348296,9.6350171828444e-05,0.0,0.0,0.0,1601580.207641693,267.8901005687373,0.0,1.0,1280132.1595397189,2615.9220363455543,,,,,,,,,,,,,,,,,20.0,16243.107769423557
960.0,-31.61828686246128,4.7955538554622175,34.902451951376754,23.910009709093742,6.3141113098832955,-27.813655967638624,-41.270733636897035,2.6179252338615573,-5.240850118201649,-5.240850118201968,39.68293448274795,42435.84492338015,25843.740232185275,25843.740232185275,68279.58515556542,74543.3267428828,74869.66302559944,25843.740232185275,100713.40325778471,100713.40325778471,100713.40325778471,126570.91091193852,123565.07481816519,3005.8360937733382,0.0,90201.86262268169,58571.85852647484,35144.44899578538,25857.50765415382,61001.956649939195,19708.568610184833,1450.0,0.0,0.8868412492407385,2.859196267648241,0.001494314312251686,1.0,1.0,-5.240850118201649,351338.8306538542,1540907.6469089147,4.385816518035397,1540907.6469089147,4.385816518035397,0.7621990825174829,0.09157301764180968,4.2150678526391365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2150678526391365,1.279584981033287,1.2798390349793123,3.2940898143673083,6979.781036701903,16243.107769423557,6480.021446416728,0.00019154636887993808,21399.86016267912,2182.1784363344386,19369.217746374794,1975.1105368678188,0.9051095474050936,0.9051095474050938,37568.83997286556,35405.22815468563,1.076962261138647,0.8,4534.160979311926,4273.035954225843,1.076962261138647,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.578859471802691,4.7955538554622175,-2.5516359760048117,7.347189831467029,3.5,3.5,1.0,0.6,0.0001985336841006716,1.0076517774770783,0.00019702608434607537,200.26672830024162,0.0,2.7726843514297732e-05,78.57787451951977,0.0069657812429634305,6.824008753668067e-05,0.00013029359656399094,0.0005491963502816113,0.0916319139192182,0.0916319139192182,0.0916319139192182,0.09156901893452418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501730.8229328541,591.0556901301023,0.0,0.0916319139192182,0.09157301764180965,0.09157301764180971,0.375,0.375,0.5,6.713784019100875,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25857.50765415382,19708.568610184833,0.7621990825174829,1.1193015585940798,0.6956472751669097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41138.55218160921,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.500103253797,260.500103253797,-12.649896746202955,243.4500912259622,277.55010634753665,144577.66111921068,144659.06536733996,-81.40424812929895,0.0,nan,277.55010634753665,4.400106347536678,270.7301117621532,-2.4198882378468056,263.91011159114817,-9.239888408851812,257.09010341033263,-16.059896589667346,250.270095185649,-22.879904814350965,243.4500912259622,-29.699908774037766,1.0,1.0,26022.01252070864,26022.01252070864,276.6698605132586,3.5198605132586067,276.6698605132586,276.6698605132586,74887.77516207875,74869.66302559944,18.112136479307082,0.0,8546.071908451686,8546.071908451686,0.8670015879495008,4236.143191902333,276.6698605132586,3.5198605132586067,1.0,0.002,0.43216169551382816,0.0038112238634900866,0.0006692873462802,0.0013329703548560208,0.3346436731401,0.3346436731401,0.0,2.2577011362205635e-06,0.9999561733445278,0.9999561733445278,0.0,0.09156900430271495,4.013339094737386e-06,0.0,0.0,0.0,1601602.1954516855,267.9091498817983,0.0,1.0,1280066.6682773244,2616.1896667286055,,,,,,,,,,,,,,,,,11.0,16243.107769423557
975.0,-31.71641891562587,4.782623184152766,34.89950943345479,23.74623130252587,6.202206211470716,-27.92356609542604,-41.37522977599872,2.449608149428454,-5.270712754870431,-5.270712754870803,39.67636729633096,42495.71329950449,25887.340042985685,25887.340042985685,68383.05334249017,74406.72600561251,74659.53726672972,25887.340042985685,100546.8773097154,100546.8773097154,100546.8773097154,126391.6538503673,123421.50801189114,2970.14583847615,0.0,90322.03246380489,58606.08895114923,35239.93723628407,25844.77654065188,61084.713776935954,19698.2570495073,1450.0,0.0,0.8867127702872949,2.8560467811193084,0.001494314312251686,1.0,1.0,-5.270712754870431,350929.24409550405,1540626.3861990783,4.390133943296566,1540626.3861990783,4.390133943296566,0.7621755606407906,0.09150017175090222,4.219795574916317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.219795574916317,1.280369565234887,1.2806218445700785,3.2957637306398992,6983.327864419076,16243.107769423557,6476.049969838276,0.00019064346609777382,21404.362097705663,2182.6375059480724,19357.34673711059,1973.9000308067068,0.904364570583746,0.904364570583746,37602.546690778545,35405.22815468563,1.0781702081164113,0.8,4538.229023074047,4273.035954225843,1.0781702081164113,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.588271314487511,4.782623184152766,-2.5769617605482114,7.359584944700977,3.5,3.5,1.0,0.6,0.00019702608434607537,1.0104084012888845,0.00019499648270416932,200.34878144566068,0.0,2.012813802928229e-05,57.04314317498601,0.007267703313402665,6.742879092933211e-05,0.00012959729341674325,0.0005468740852811047,0.09162838195053816,0.09162838195053816,0.09162838195053816,0.09145490181454739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502062.32439452386,590.9463774183856,0.0,0.09162838195053816,0.09150017175090222,0.09150017175090223,0.375,0.375,0.5,6.638867265759994,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25844.77654065188,19698.2570495073,0.7621755606407906,1.119478984418355,0.6956849049778113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.01745026468,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.4176233615497,260.4176233615497,-12.732376638450262,243.3573582905835,277.4778892177799,144268.60503003912,145187.39832144385,-918.7932914047404,0.0,nan,277.4778892177799,4.327889217779898,270.6537833622625,-2.4962166377374615,263.82967693745564,-9.320323062544333,257.00556947251835,-16.14443052748163,250.18146288869838,-22.9685371113016,243.3573582905835,-29.792641709416472,1.0,1.0,26022.01252070864,26022.01252070864,276.6154104683488,3.465410468348807,276.6154104683488,276.6154104683488,74543.90145028403,74659.53726672972,-115.63581644569058,0.0,8546.071908451686,8546.071908451686,0.8667006383218744,4240.894552790898,276.6154104683488,3.465410468348807,1.0,0.002,0.4328396964541941,0.003810049941372799,0.0006702959412478298,0.0013340292485964143,0.3351479706239149,0.3351479706239149,0.0,4.32518984424396e-06,0.9995043732703154,0.9995043732703154,0.0,0.09145482182001174,4.534993089048047e-05,0.0,0.0,0.0,1601567.7239510817,267.87928724512955,0.0,1.0,1280169.3324344016,2615.7701463311714,,,,,,,,,,,,,,,,,19.0,16243.107769423557
990.0,-31.815560336698315,4.765807400496151,34.89530563170325,23.65569529300558,6.136956402464487,-28.020095675613536,-41.467987723275996,2.3564856867104798,-5.290078732578422,-5.290078732578837,39.71166132106202,42479.04442304716,25893.906792668087,25893.906792668087,68372.95121571525,74345.35588293476,74473.93818748125,25893.906792668087,100367.84498014934,100367.84498014934,100367.84498014934,126218.91019402364,123311.7817891715,2907.128404852142,0.0,90388.77332612665,58610.46639326658,35309.22992540008,25851.0652138743,61160.295139274385,19705.482756529178,1450.0,0.0,0.8864856335573887,2.8540057980385236,0.001494314312251686,1.0,1.0,-5.290078732578422,350663.82683657797,1542138.4216807727,4.3977687564547825,1542138.4216807727,4.3977687564547825,0.7622696625264487,0.09142612080953451,4.222416728384599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.222416728384599,1.2808065144024199,1.2810562801701384,3.296685862309681,6985.281750774578,16243.107769423557,6473.841815941183,0.0001901452327907677,21406.88121058751,2182.8943839728668,19350.746417342518,1973.2269854988726,0.9039498200126387,0.9039498200126387,37621.23118356027,35405.22815468563,1.0788399205539525,0.8,4540.484043408726,4273.035954225843,1.0788399205539525,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.589688871440782,4.765807400496151,-2.5956444240008185,7.361451824496969,3.5,3.5,1.0,0.6,0.00019499648270416932,1.0105246287877603,0.00019296559148497932,200.4317400309898,0.0,2.710854771839921e-05,76.82562423394336,0.0076743315291786535,6.671611232716813e-05,0.0001282803703770012,0.000541653181803222,0.09167557432676665,0.09167557432676665,0.09167557432676665,0.09136613650114464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502899.5597541348,590.6727698743978,0.0,0.09167557432676665,0.0914261208095345,0.09142612080953452,0.375,0.375,0.5,6.501718467886251,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25851.0652138743,19705.482756529178,0.7622696625264487,1.1179303674061118,0.6945526395239554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41136.79993132363,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.33536784780716,260.33536784780716,-12.814632152192814,243.26098471340373,277.4097503199057,144489.0545193606,145405.62236944062,-916.5678500800244,0.0,nan,277.4097503199057,4.25975031990572,270.57999788154694,-2.570002118453033,263.7502449412656,-9.3997550587344,256.92049143147165,-16.22950856852833,250.09073779924944,-23.05926220075054,243.26098471340373,-29.889015286596248,1.0,1.0,26022.01252070864,26022.01252070864,276.57432701842237,3.424327018422389,276.57432701842237,276.57432701842237,74393.99990501787,74473.93818748125,-79.93828246337944,0.0,8546.071908451686,8546.071908451686,0.8665337829614524,4243.528812026522,276.57432701842237,3.424327018422389,1.0,0.002,0.4337393015904944,0.0038067259965446614,0.0006716621569435689,0.0013338185925063344,0.33583107847178445,0.33583107847178445,0.0,5.48074944990316e-06,0.9993414706687626,0.9993414706687626,0.0,0.09136591402734018,6.020678219433663e-05,0.0,0.0,0.0,1601545.3622316765,267.85992126742156,0.0,1.0,1280235.901024773,2615.498175415655,,,,,,,,,,,,,,,,,20.0,16243.107769423557
1005.0,-31.90526535274075,4.755613171446259,34.89221331255567,23.68384200325238,6.159364159034751,-28.098208331970206,-41.54359056903047,2.3852983442174005,-5.285171517835522,-5.285171517835853,39.70262211145905,42396.285428411335,25855.02057490144,25855.02057490144,68251.30600331277,74355.73073977837,74476.34287565193,25855.02057490144,100331.36345055337,100331.36345055337,100331.36345055337,126180.80467788306,123321.167467974,2859.6372099090727,0.0,90368.95657270934,58571.339882820175,35330.68521098796,25849.441227329695,61180.12643831766,19703.62149512171,1450.0,0.0,0.8865435656719058,2.8545228610838356,0.001494314312251686,1.0,1.0,-5.285171517835522,350731.06695936626,1541751.0650241834,4.395821215355302,1541751.0650241834,4.395821215355302,0.7622455480503685,0.09152676140230594,4.221638864341707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.221638864341707,1.280676761379009,1.2809239007934314,3.296412484127474,6984.702495210961,16243.107769423557,6474.497973744601,0.0001902930024487426,21406.131475625603,2182.817932283257,19352.707716927016,1973.4269823973545,0.9040731034920183,0.9040731034920183,37615.68654047615,35405.22815468563,1.0786411739980775,0.8,4539.814863728588,4273.035954225843,1.0786411739980775,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.581294546843759,4.755613171446259,-2.5947835804802333,7.3503967519264926,3.5,3.5,1.0,0.6,0.00019296559148497932,1.0095255870997624,0.00019114482480760565,200.50685585509285,0.0,2.7137004058394074e-05,76.90626950148881,0.008081386590054565,6.614040055424712e-05,0.0001268251909307322,0.0005354101550107364,0.09164504598193214,0.09164504598193214,0.09164504598193214,0.09138866128165504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503408.77114505344,590.5047443864528,0.0,0.09164504598193214,0.09152676140230594,0.09152676140230594,0.375,0.375,0.5,6.3877522252123695,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25849.441227329695,19703.62149512171,0.7622455480503685,1.1155796821068085,0.6929747925767307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41136.880576591175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.2904997971343,260.2904997971343,-12.85950020286566,243.1740651447473,277.4069366546789,145098.87138125027,145598.5994391063,-499.7280578560483,0.0,nan,277.4069366546789,4.256936654678896,270.5603611716913,-2.5896388283086935,263.71378616952006,-9.436213830479915,256.86721169871686,-16.28278830128312,250.02063794345145,-23.12936205654853,243.1740651447473,-29.97593485525269,1.0,1.0,26022.01252070864,26022.01252070864,276.57951561251673,3.4295156125167523,276.57951561251673,276.57951561251673,74468.9551753452,74476.34287565193,-7.387700306731858,0.0,8546.071908451686,8546.071908451686,0.8665832997853294,4242.747058663415,276.57951561251673,3.4295156125167523,1.0,0.002,0.4358238171948835,0.0037921919765283793,0.0006748969624731795,0.0013284854110744517,0.33744848123658977,0.33744848123658977,0.0,3.3823735476313198e-06,0.9984805458845086,0.9984805458845086,0.0,0.09138769068801561,0.00013907071429033042,0.0,0.0,0.0,1601551.0290604609,267.86482848216446,0.0,1.0,1280219.033663313,2615.567084490863,,,,,,,,,,,,,,,,,15.0,16243.107769423557
1020.0,-31.98178794739505,4.7490203854024635,34.88957165579225,23.67237884262579,6.156246872877059,-28.160904927957375,-41.604543978441484,2.3734245141673345,-5.286436314673949,-5.286436314674339,39.66711395077493,42320.66829587214,25841.301002697764,25841.301002697764,68161.96929856991,74326.29203859172,74460.40153427084,25841.301002697764,100301.7025369686,100301.7025369686,100301.7025369686,126137.6406753244,123309.03268428068,2828.6079910437174,0.0,90377.96143064104,58552.329444358074,35361.81331809218,25835.938138355796,61197.75145644798,19690.784294523033,1450.0,0.0,0.8866661194606369,2.854389584986327,0.001494314312251686,1.0,1.0,-5.286436314673949,350713.7353670728,1540230.1480213169,4.391701814613113,1540230.1480213169,4.391701814613113,0.7621470600012885,0.09164504498428165,4.221992354596056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.221992354596056,1.2807357010698521,1.2809805198159097,3.2965367882454193,6984.965880720803,16243.107769423557,6474.199780508622,0.0001902258185327922,21406.472072896035,2182.8526635391327,19351.816397389583,1973.3360930990282,0.9040170809786088,0.9040170809786088,37618.20625714465,35405.22815468563,1.0787314918000497,0.8,4540.118966836522,4273.035954225843,1.0787314918000497,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.578332918045069,4.7490203854024635,-2.5974759906310156,7.346496376033479,3.5,3.5,1.0,0.6,0.00019114482480760565,1.0081257046911514,0.0001896041574162268,200.5709733117527,0.0,2.4338413448394532e-05,68.9750637127501,0.008446462791780483,6.567959320575534e-05,0.0001254652316018503,0.0005297132485906354,0.0915818441490645,0.0915818441490645,0.0915818441490645,0.09139702716864284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503612.3681182206,590.4359441941925,0.0,0.0915818441490645,0.09164504498428165,0.09164504498428165,0.375,0.375,0.5,6.310217102407783,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25835.938138355796,19690.784294523033,0.7621470600012885,1.113798590248501,0.691539595633511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41128.94937080244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.2495427124383,260.2495427124383,-12.900457287561665,243.0980043060391,277.40108236202417,145412.4858663244,145869.96513146267,-457.4792651382665,0.0,nan,277.40108236202417,4.251082362024192,270.54046742171107,-2.6095325782889063,263.6798502050312,-9.47014979496879,256.81923367072875,-16.330766329271228,249.9586183090955,-23.19138169090448,243.0980043060391,-30.05199569396089,1.0,1.0,26022.01252070864,26022.01252070864,276.57638547432003,3.426385474320057,276.57638547432003,276.57638547432003,74442.61706790622,74460.40153427084,-17.784466364624677,0.0,8546.071908451686,8546.071908451686,0.8665607975210522,4243.102316369036,276.57638547432003,3.426385474320057,1.0,0.002,0.43955260251882255,0.0037771766611999517,0.0006806694087936615,0.0013232870106685331,0.3403347043968308,0.3403347043968308,0.0,3.956419462194417e-06,0.9972827742225163,0.9972827742225163,0.0,0.09139602470567171,0.0002490202786099414,0.0,0.0,0.0,1601549.5685122085,267.863563685326,0.0,1.0,1280223.381140931,2615.549323277619,,,,,,,,,,,,,,,,,11.0,16243.107769423557
1035.0,-32.05859871128119,4.7446077308462975,34.887718940230236,23.66642755167561,6.155068027893422,-28.234199348496663,-41.674996179621644,2.3672277736645433,-5.2891999574967485,-5.28919995749711,39.654751190836606,42283.42052084925,25837.054797484274,25837.054797484274,68120.47531833353,74309.21019417282,74452.15432933615,25837.054797484274,100289.20912682042,100289.20912682042,100289.20912682042,126119.6397702041,123324.1970342531,2795.4427359509937,0.0,90382.8575350025,58530.62702371804,35391.36723476051,25830.43064338368,61221.79787814419,19685.691305224052,1450.0,0.0,0.8866969157287172,2.854098387309634,0.001494314312251686,1.0,1.0,-5.2891999574967485,350675.8673314699,1539700.8816082142,4.390666781050093,1539700.8816082142,4.390666781050093,0.7621123928209239,0.09153710092198579,4.222184454585269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.222184454585269,1.280767678192674,1.2810105297115848,3.2966044712678166,6985.109292923524,16243.107769423557,6474.037303879253,0.00019018923268234857,21406.65774012957,2182.8715963279583,19351.330743871462,1973.2865702223964,0.9039865530990796,0.9039865530990796,37619.575548896915,35405.22815468563,1.0787805739135485,0.8,4540.284225844702,4273.035954225843,1.0787805739135485,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.577416294446406,4.7446077308462975,-2.6006814795259188,7.345289210372217,3.5,3.5,1.0,0.6,0.0001896041574162268,1.0081616175246866,0.00018806920846853607,200.63536944159026,0.0,2.0600877215902435e-05,58.3828860298675,0.00875547595001902,6.515067586501884e-05,0.00012445348155120794,0.0005254655551245247,0.09155611512743221,0.09155611512743221,0.09155611512743221,0.09139087721035963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503877.2526738393,590.3481137565942,0.0,0.09155611512743221,0.09153710092198579,0.09153710092198579,0.375,0.375,0.5,6.2432686271488445,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25830.43064338368,19685.691305224052,0.7621123928209239,1.1126833526503168,0.6906595687537652,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.357193119555,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.210104061432,260.210104061432,-12.939895938567986,243.02427834365542,277.39593224967626,145716.1934415931,146157.18229125818,-440.9888496651223,0.0,nan,277.39593224967626,4.245932249676287,270.52160275561573,-2.628397244384246,263.6472675960729,-9.502732403927098,256.7729366131911,-16.377063386808857,249.8986068103804,-23.25139318961959,243.02427834365542,-30.125721656344552,1.0,1.0,26022.01252070864,26022.01252070864,276.5726568027656,3.42265680276563,276.5726568027656,276.5726568027656,74436.78102073108,74452.15432933615,-15.373308605063357,0.0,8546.071908451686,8546.071908451686,0.8665485689274213,4243.295376858196,276.5726568027656,3.42265680276563,1.0,0.002,0.4417493787037887,0.0037650153128959882,0.000684067316236009,0.0013191610105792511,0.34203365811800446,0.34203365811800446,0.0,3.2283268152598354e-06,0.9983937007542742,0.9983937007542742,0.0,0.09139006494581889,0.0001470359761669077,0.0,0.0,0.0,1601546.3770626155,267.86080004250323,0.0,1.0,1280232.8804829717,2615.5105151974444,,,,,,,,,,,,,,,,,11.0,16243.107769423557
