time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1050.0,-32.14568317561332,4.735515945516487,34.8846798426009,23.571248666290217,6.0929729411545654,-28.32174615410979,-41.7587387264706,2.26934832341085,-5.292912681334428,-5.292912681334763,39.76162480182432,42283.33742128147,25823.203714141968,25823.203714141968,68106.54113542344,74216.78621792502,74262.94263776114,25823.203714141968,100086.14635190311,100086.14635190311,100086.14635190311,125954.56677815974,123229.5894260316,2724.977352128148,0.0,90452.7773971479,58541.38737196644,35457.1000279794,25868.420426256635,61325.52045423604,19722.286676740252,1450.0,0.0,0.8862894279451585,2.8537072244288813,0.001494314312251686,1.0,1.0,-5.292912681334428,350624.99983357236,1544280.8307403135,4.40436600776705,1544280.8307403135,4.40436600776705,0.7624078452320957,0.09159720122451492,4.224927036849048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.224927036849048,1.2812260027776181,1.281466974482411,3.297565790648699,6987.146213336448,16243.107769423557,6471.72105611064,0.00018966925195039908,21409.31112140758,2183.142165918798,19344.40732428778,1972.5805779025231,0.9035511331770473,0.9035511331770473,37639.1233600646,35405.22815468563,1.0794813117662758,0.8,4542.643439562547,4273.035954225843,1.0794813117662758,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.574426276484427,4.735515945516487,-2.6058355012900423,7.341351446806529,3.5,3.5,1.0,0.6,0.00018806920846853607,1.009264601288907,0.0001863428165699634,200.70842395347,0.0,2.053100327959385e-05,58.184863294368974,0.009063440999212928,6.452710771431121e-05,0.00012354210075422487,0.0005219563616656539,0.09170093204802711,0.09170093204802711,0.09170093204802711,0.09133635825000208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505194.26497482863,589.9196109839448,0.0,0.09170093204802711,0.09159720122451492,0.09159720122451492,0.375,0.375,0.5,6.079262956653352,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25868.420426256635,19722.286676740252,0.7624078452320957,1.110574205175278,0.6894900704974084,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.15917038405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.1435978393911,260.1435978393911,-13.0064021606089,242.94118238632518,277.3460137937089,145756.31853672155,146497.63899691388,-741.3204601923209,0.0,nan,277.3460137937089,4.196013793708914,270.4650479275909,-2.6849520724090894,263.58408066786535,-9.565919332134627,256.70311417115397,-16.446885828846007,249.82214808970224,-23.32785191029774,242.94118238632518,-30.208817613674796,1.0,1.0,26022.01252070864,26022.01252070864,276.5468038847426,3.39680388474261,276.5468038847426,276.5468038847426,74215.09848305697,74262.94263776114,-47.84415470417298,0.0,8546.071908451686,8546.071908451686,0.8663739823344336,4246.0516720332935,276.5468038847426,3.39680388474261,1.0,0.002,0.44568836067398326,0.003738033940351126,0.0006901616924825678,0.0013098869808199146,0.3450808462412839,0.3450808462412839,0.0,4.867330248223278e-08,0.9971326445292967,0.9971326445292967,0.0,0.09133455948848271,0.00026264173603222116,0.0,0.0,0.0,1601542.0894424412,267.85708731866555,0.0,1.0,1280245.641822569,2615.4583820165763,,,,,,,,,,,,,,,,,15.0,16243.107769423557
1065.0,-32.22769871052501,4.72733175884134,34.8818470433748,23.563914151769154,6.088501876075674,-28.395978268366854,-41.830336838588096,2.261721359375647,-5.299167027486817,-5.299167027487215,39.71025780557443,42228.280640471414,25818.234374796026,25818.234374796026,68046.51501526745,74208.47803397232,74241.96808744852,25818.234374796026,100060.20246224455,100060.20246224455,100060.20246224455,125907.60482104206,123240.3167435233,2667.288077518745,0.0,90458.71314030376,58518.85899104883,35488.72683250548,25847.402358797506,61336.129191302985,19702.54482763201,1450.0,0.0,0.8864442775032417,2.8530483786031375,0.001494314312251686,1.0,1.0,-5.299167027486817,350539.3230294554,1542078.2720995883,4.399159155020133,1542078.2720995883,4.399159155020133,0.7622640199635375,0.09152860435136886,4.2251597863306785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2251597863306785,1.2812650391640514,1.2815038061300281,3.2976469794940644,6987.318242757385,16243.107769423557,6471.524700912574,0.00018962530745045042,21409.53661278269,2183.1651596399065,19343.82040546067,1972.5207288381528,0.9035142028207807,0.9035142028207807,37640.78216990715,35405.22815468563,1.0795407799449097,0.8,4542.8436403370615,4273.035954225843,1.0795407799449097,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.573353550724549,4.72733175884134,-2.6126069404610126,7.339938699302353,3.5,3.5,1.0,0.6,0.0001863428165699634,1.0087291168967651,0.0001847302843237289,200.7772701568444,0.0,2.3100093139237234e-05,65.46566395659832,0.009409942396301487,6.399835305777172e-05,0.0001223444635121917,0.0005169249073119133,0.09161031009386868,0.09161031009386868,0.09161031009386868,0.09133122539307036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505548.6199523303,589.8002078593843,0.0,0.09161031009386868,0.09152860435136886,0.09152860435136886,0.375,0.375,0.5,5.954840672050549,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25847.402358797506,19702.54482763201,0.7622640199635375,1.1094034774029389,0.6884731918567022,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41125.43997104629,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.0949840835357,260.0949840835357,-13.0550159164643,242.86190081521505,277.3280671801458,146160.48236480218,146702.27205442238,-541.7896896202222,0.0,nan,277.3280671801458,4.178067180145831,270.43483423466904,-2.715165765330937,263.5416008164279,-9.60839918357209,256.64836744085846,-16.501632559141513,249.75513401389782,-23.39486598610216,242.86190081521505,-30.288099184784926,1.0,1.0,26022.01252070864,26022.01252070864,276.53809524724585,3.3880952472458716,276.53809524724585,276.53809524724585,74222.97283102258,74241.96808744852,-18.995256425943808,0.0,8546.071908451686,8546.071908451686,0.8663591659596768,4246.285585262332,276.53809524724585,3.3880952472458716,1.0,0.002,0.4486625820940888,0.0037240803296493706,0.0006947583729796156,0.0013052986965025434,0.34737918648980776,0.34737918648980776,0.0,5.706948215909724e-08,0.9978333611684792,0.9978333611684792,0.0,0.09133029492298629,0.000198309428382579,0.0,0.0,0.0,1601534.8661926927,267.85083297251316,0.0,1.0,1280267.1385937496,2615.3705657920723,,,,,,,,,,,,,,,,,12.0,16243.107769423557
1080.0,-32.3071604459893,4.722048495177431,34.87928732884282,23.543718095775716,6.0796369133188115,-28.468480964682712,-41.900173493754096,2.240883453562536,-5.29436328837528,-5.294363288375652,39.75356078016121,42180.78905515095,25792.260342649184,25792.260342649184,67973.04939780013,74170.64207476744,74173.45539069414,25792.260342649184,99965.71573334333,99965.71573334333,99965.71573334333,125830.67586913166,123225.4436828324,2605.2321862992676,0.0,90473.9795111408,58502.430654607226,35523.94317392619,25864.960135788337,61388.90330971453,19719.06122580521,1450.0,0.0,0.8863113445876672,2.853554403765765,0.001494314312251686,1.0,1.0,-5.29436328837528,350605.12684785214,1543934.8973647582,4.403628980687327,1543934.8973647582,4.403628980687327,0.7623851389015177,0.09160489168790044,4.225758130598209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.225758130598209,1.2813653094309314,1.2816020287320735,3.297855888165815,6987.760895164471,16243.107769423557,6471.018926320251,0.0001895122121514659,21410.117833301803,2183.2244276385723,19342.30861135778,1972.3665687424127,0.9034190639190363,0.9034190639190363,37645.04649664455,35405.22815468563,1.0796936586690078,0.8,4543.358299397861,4273.035954225843,1.0796936586690078,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.567746565281982,4.722048495177431,-2.6105059732374056,7.332554468414836,3.5,3.5,1.0,0.6,0.0001847302843237289,1.0084618355091612,0.00018318024323692986,200.8440133873343,0.0,2.1583988162589955e-05,61.169022452779934,0.009733702218740337,6.348647091811534e-05,0.00012124381340561355,0.0005123470302835036,0.09165582574274682,0.09165582574274682,0.09165582574274682,0.09133372553319556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506464.1345065945,589.5004372111595,0.0,0.09165582574274682,0.09160489168790044,0.09160489168790044,0.375,0.375,0.5,5.809891085698113,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25864.960135788337,19719.06122580521,0.7623851389015177,1.10725303325371,0.6871077146034635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41121.143329542465,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.04979496808267,260.04979496808267,-13.100205031917312,242.78519205180328,277.31439784459695,146470.10940461373,146973.78837252478,-503.6789679110634,0.0,nan,277.31439784459695,4.1643978445969765,270.4085567618245,-2.7414432381754636,263.5027155696189,-9.647284430381092,256.5968743874027,-16.553125612597285,249.69103319324972,-23.458966806750254,242.78519205180328,-30.3648079481967,1.0,1.0,26022.01252070864,26022.01252070864,276.53488212229536,3.38488212229538,276.53488212229536,276.53488212229536,74167.73716235365,74173.45539069414,-5.718228340498172,0.0,8546.071908451686,8546.071908451686,0.8663210764920917,4246.8869212512,276.53488212229536,3.38488212229538,1.0,0.002,0.4527471449324928,0.0037068862919668677,0.0007010903259124401,0.0012990417449462261,0.35054516295622,0.35054516295622,0.0,1.3207085866606683e-07,0.9970273148166864,0.9970273148166864,0.0,0.09133257918366076,0.00027231250423967034,0.0,0.0,0.0,1601540.4141622325,267.8556367116247,0.0,1.0,1280250.6277623482,2615.4380136372074,,,,,,,,,,,,,,,,,14.0,16243.107769423557
1095.0,-32.37732364719471,4.72302580550071,34.87862452809374,23.61079113269227,6.130035654977466,-28.526400212811065,-41.95633042892439,2.309724197852152,-5.287719388008497,-5.287719388008922,39.67937196336397,42090.89875646864,25777.6688732873,25777.6688732873,67868.56762975594,74207.96764284039,74291.95524075946,25777.6688732873,100069.62411404676,100069.62411404676,100069.62411404676,125909.63151019899,123335.95309192935,2573.678418269639,0.0,90425.66195888113,58454.85727743418,35523.116312718834,25840.00739615222,61363.123708871055,19694.755117805835,1450.0,0.0,0.8866150365535215,2.8542543880516296,0.001494314312251686,1.0,1.0,-5.287719388008497,350696.1540177375,1540755.06583423,4.393418770587093,1540755.06583423,4.393418770587093,0.7621807074536108,0.09145823272668512,4.2238639807827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2238639807827,1.281048272355728,1.2812829473066392,3.2971934562742193,6986.357281475827,16243.107769423557,6472.620076694774,0.00018987072456433095,21408.27980500567,2183.0370009132243,19347.09455697621,1972.8545993765672,0.9037201836484072,0.9037201836484072,37631.54670750748,35405.22815468563,1.0792096978077448,0.8,4541.729017866185,4273.035954225843,1.0792096978077448,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.56459672101309,4.72302580550071,-2.6053804129178544,7.328406218418564,3.5,3.5,1.0,0.6,0.00018318024323692986,1.0074725926503107,0.00018182156474852204,200.90297979343387,0.0,2.075443151919897e-05,58.81805892540988,0.010045018691528322,6.307760735927022e-05,0.00012010263587765963,0.0005072971976807065,0.09153155043696294,0.09153155043696294,0.09153155043696294,0.0913874328408609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506397.2295971634,589.5187665294254,0.0,0.09153155043696294,0.09145823272668514,0.09145823272668509,0.375,0.375,0.5,5.749282168689881,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25840.00739615222,19694.755117805835,0.7621807074536108,1.10601552736704,0.6859314880409796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41118.7923660151,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.03175663970376,260.03175663970376,-13.11824336029622,242.71816138883213,277.345352949336,147016.46144271613,147217.11350155232,-200.6520588361763,0.0,nan,277.345352949336,4.195352949336041,270.4199139779603,-2.7300860220397,263.49447531736456,-9.655524682635416,256.5690370457178,-16.5809629542822,249.64359915901167,-23.506400840988306,242.71816138883213,-30.431838611167848,1.0,1.0,26022.01252070864,26022.01252070864,276.55539202464934,3.405392024649359,276.55539202464934,276.55539202464934,74316.07122115868,74291.95524075946,24.115980399219552,0.0,8546.071908451686,8546.071908451686,0.8664416542619301,4244.983300686614,276.55539202464934,3.405392024649359,1.0,0.002,0.453828171364913,0.003703413016276317,0.0007027739826469785,0.0012975062880797882,0.3513869913234893,0.3513869913234893,0.0,2.802707267665974e-07,0.9992233333359645,0.9992233333359645,0.0,0.0913872001661747,7.103256051041969e-05,0.0,0.0,0.0,1601548.0868352223,267.8622806119915,0.0,1.0,1280227.7914082953,2615.5313057169797,,,,,,,,,,,,,,,,,13.0,16243.107769423557
1110.0,-32.43944930340352,4.7266031230408645,34.87862771010837,23.62831412991511,6.1483860194049536,-28.578879336397144,-42.00715081589294,2.327658525550584,-5.283666226716605,-5.283666226716978,39.65116413350417,42028.065293292675,25776.443575626443,25776.443575626443,67804.50886891912,74195.79137603227,74334.50977652712,25776.443575626443,100110.95335215356,100110.95335215356,100110.95335215356,125941.97185398915,123380.13853659591,2561.833317393237,0.0,90413.35807853573,58429.097598869936,35538.06719962866,25831.01850183559,61369.08570146425,19685.910206903707,1450.0,0.0,0.8867381851290169,2.8546814853159828,0.001494314312251686,1.0,1.0,-5.283666226716605,350751.69493647525,1539547.3405855966,4.389279831889122,1539547.3405855966,4.389279831889122,0.7621035231539475,0.09142991674358719,4.2233814333414506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2233814333414506,1.2809676702401542,1.2812005899117556,3.2970242196273825,6985.998689329021,16243.107769423557,6473.027911525549,0.00018996226802609043,21407.81255625367,2182.9893548004334,19348.313602577706,1972.9789074329874,0.9037968522816526,0.9037968522816526,37628.10735167211,35405.22815468563,1.0790864055140967,0.8,4541.313924053496,4273.035954225843,1.0790864055140967,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.564332217369281,4.7266031230408645,-2.601454752048387,7.328057875089252,3.5,3.5,1.0,0.6,0.00018182156474852204,1.0066173786146675,0.00018062629218536792,200.95521749173344,0.0,1.8197503793491224e-05,51.571725750754126,0.01031798124843069,6.270969891959066e-05,0.00011911186582893138,0.0005030548426325668,0.091483317666987,0.091483317666987,0.091483317666987,0.09141380301005778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506378.8085217128,589.5234219135735,0.0,0.091483317666987,0.09142991674358722,0.09142991674358716,0.375,0.375,0.5,5.724794275419148,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25831.01850183559,19685.910206903707,0.7621035231539475,1.1048642503615027,0.6848409881441315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41111.546032840444,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.0107804101744,260.0107804101744,-13.139219589825586,242.65801612922985,277.36354541342564,147290.14554814683,147524.65983648584,-234.51428833900542,0.0,nan,277.36354541342564,4.213545413425663,270.4224391375784,-2.7275608624215693,263.48133303859953,-9.668666961400447,256.5402271810095,-16.60977281899045,249.5991215612031,-23.55087843879687,242.65801612922985,-30.491983870770127,1.0,1.0,26022.01252070864,26022.01252070864,276.564424612305,3.4144246123050266,276.564424612305,276.564424612305,74341.44106493187,74334.50977652712,6.931288404754014,0.0,8546.071908451686,8546.071908451686,0.8664723721498017,4244.4983405081575,276.564424612305,3.4144246123050266,1.0,0.002,0.45405943201432625,0.00370246866714249,0.000703137996980734,0.0012969813571802621,0.351568998490367,0.351568998490367,0.0,1.1935416099635027e-07,0.9998230624068147,0.9998230624068147,0.0,0.09141373935417345,1.6177389413739645e-05,0.0,0.0,0.0,1601552.7672939615,267.8663337732834,0.0,1.0,1280213.8594956002,2615.5882232914155,,,,,,,,,,,,,,,,,17.0,16243.107769423557
1125.0,-32.507419798898745,4.7230640871580825,34.87726715715983,23.549523890856676,6.096308621791842,-28.646910591579726,-42.07225822666658,2.2466326948962156,-5.290209370722096,-5.290209370722511,39.70734349106001,42028.40203944635,25784.179154042526,25784.179154042526,67812.58119348888,74122.01890127664,74203.98716891534,25784.179154042526,99988.16632295787,99988.16632295787,99988.16632295787,125837.59955456595,123313.87821794831,2523.7213366176456,0.0,90471.19853499996,58439.19740917164,35591.11236203147,25849.433231608087,61440.54559363956,19703.92876761426,1450.0,0.0,0.8865006621448133,2.8539920339790226,0.001494314312251686,1.0,1.0,-5.290209370722096,350662.036931988,1541953.3808183835,4.397263514206558,1541953.3808183835,4.397263514206558,0.762257670838243,0.09142510669595415,4.225649118215397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.225649118215397,1.2813470120029116,1.2815784690119547,3.2978179046206693,6987.680412590206,16243.107769423557,6471.110942434479,0.0001895327772418582,21410.012048801706,2183.213640621589,19342.583653680926,1972.3946152540293,0.9034363740474172,0.9034363740474172,37644.26958766311,35405.22815468563,1.0796658056838628,0.8,4543.264534714398,4273.035954225843,1.0796658056838628,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.566002088081831,4.7230640871580825,-2.607192957345834,7.330257044503917,3.5,3.5,1.0,0.6,0.00018062629218536792,1.0072461114349935,0.0001793268697042027,201.01239797786036,0.0,1.601308385936927e-05,45.38107965745252,0.010558177506321228,6.224126197118546e-05,0.00011838503021418246,0.0005002535985344633,0.09156175634105045,0.09156175634105045,0.09156175634105045,0.09136724479049303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507071.5618356771,589.297639327597,0.0,0.09156175634105045,0.09142510669595416,0.09142510669595413,0.375,0.375,0.5,5.638631634318027,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25849.433231608087,19703.92876761426,0.762257670838243,1.1037105959636686,0.6840499483422102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.35538674714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.95975000059394,259.95975000059394,-13.190249999406035,242.59244350892934,277.3270572843577,147262.9685680152,147831.6234599232,-568.65489190801,0.0,nan,277.3270572843577,4.177057284357716,270.3801340775007,-2.769865922499264,263.43321106925566,-9.716788930744315,256.4862882937829,-16.6637117062171,249.5393657697373,-23.61063423026269,242.59244350892934,-30.557556491070642,1.0,1.0,26022.01252070864,26022.01252070864,276.54260864951095,3.3926086495109757,276.54260864951095,276.54260864951095,74159.35137219702,74203.98716891534,-44.63579671831394,0.0,8546.071908451686,8546.071908451686,0.8663280160197758,4246.777363806475,276.54260864951095,3.3926086495109757,1.0,0.002,0.454937834061781,0.003700989282587326,0.0007044887175119152,0.0012967763184073865,0.3522443587559576,0.3522443587559576,0.0,1.265035919301681e-06,0.9993660268352262,0.9993660268352262,0.0,0.09136714563172234,5.7961064231812736e-05,0.0,0.0,0.0,1601545.2113666038,267.8597906292779,0.0,1.0,1280236.3500553067,2615.496341003846,,,,,,,,,,,,,,,,,17.0,16243.107769423557
1140.0,-32.57055944369101,4.721202334590719,34.87610334213647,23.5586091055535,6.103850529268085,-28.70283383825287,-42.12622015094382,2.255901043446615,-5.290907035941871,-5.290907035942293,39.678189296374356,41977.15079541241,25781.181629122504,25781.181629122504,67758.33242453492,74124.15258117285,74204.93652421788,25781.181629122504,99986.11815334039,99986.11815334039,99986.11815334039,125824.58864211851,123327.14517774491,2497.4434643735995,0.0,90465.02567083533,58416.411068244786,35609.57178065615,25838.470488778126,61448.04226943428,19693.48362110661,1450.0,0.0,0.8866030536216771,2.853918528727236,0.001494314312251686,1.0,1.0,-5.290907035941871,350652.4781746334,1540704.415273534,4.393821550310635,1540704.415273534,4.393821550310635,0.7621768335575305,0.09142230610442555,4.225407288345354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.225407288345354,1.2813065665443502,1.2815363512022624,3.2977332659280485,6987.50107335691,16243.107769423557,6471.315891116049,0.00018957859885098294,21409.776501394004,2183.1896214705334,19343.196259005304,1972.4570836121718,0.9034749268749188,0.9034749268749189,37642.54610127468,35405.22815468563,1.0796040174392232,0.8,4543.056528165981,4273.035954225843,1.0796040174392232,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.565355015709883,4.721202334590719,-2.6082025350958498,7.329404869686568,3.5,3.5,1.0,0.6,0.0001793268697042027,1.00673304723337,0.00017812752864030407,201.06554094025924,0.0,1.7413335261690813e-05,49.34939213163176,0.01081937753524659,6.185547069203888e-05,0.00011747139901216382,0.0004963645055581223,0.09151034310468874,0.09151034310468874,0.09151034310468874,0.09137544431712225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507214.2091486912,589.2490754615261,0.0,0.09151034310468874,0.09142230610442556,0.09142230610442553,0.375,0.375,0.5,5.580073588767111,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25838.470488778126,19693.48362110661,0.7621768335575305,1.1026931033446372,0.6831324358773403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41109.32369922132,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.92658533083005,259.92658533083005,-13.223414669169927,242.5314632982452,277.32170653054186,147624.33996627937,147993.63702762613,-369.2970613467543,0.0,nan,277.32170653054186,4.171706530541883,270.3636585098381,-2.786341490161874,263.40561008761705,-9.744389912382928,256.4475613195462,-16.70243868045378,249.4895122391917,-23.66048776080828,242.5314632982452,-30.618536701754778,1.0,1.0,26022.01252070864,26022.01252070864,276.5420220710352,3.3920220710352282,276.5420220710352,276.5420220710352,74192.0071327952,74204.93652421788,-12.92939142267278,0.0,8546.071908451686,8546.071908451686,0.8663434104563683,4246.5343247870815,276.5420220710352,3.3920220710352282,1.0,0.002,0.4556225653210996,0.0037000907990048996,0.0007055480317671651,0.0012964948935157697,0.35277401588358254,0.35277401588358254,0.0,2.0429252829347495e-06,0.9994867495551435,0.9994867495551435,0.0,0.09137538356514764,4.692253927790404e-05,0.0,0.0,0.0,1601544.4056765034,267.8590929640581,0.0,1.0,1280238.7480704542,2615.4865444907828,,,,,,,,,,,,,,,,,15.0,16243.107769423557
1155.0,-32.63499041153296,4.713057223447486,34.873021797563894,23.45426377085971,6.032046603901021,-28.767223444322287,-42.18794707031918,2.148604449298525,-5.303813703467597,-5.303813703467922,39.71632546867469,41985.94237928417,25793.442636807173,25793.442636807173,67779.38501609134,74038.17884538596,74021.55953332175,25793.442636807173,99815.00217012892,99815.00217012892,99815.00217012892,125663.02293864166,123213.59826328594,2449.424675355724,0.0,90541.41616181936,58437.18421109407,35671.36883413921,25848.020768512743,61519.38960265195,19703.427452655087,1450.0,0.0,0.8863984497843105,2.852558965882534,0.001494314312251686,1.0,1.0,-5.303813703467597,350475.67995898967,1542338.3228635145,4.40069999448746,1542338.3228635145,4.40069999448746,0.7622799296361287,0.0915160660418707,4.228398893046875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228398893046875,1.2818084220429484,1.2820367592962103,3.298776026379703,6989.710557626141,16243.107769423557,6468.78212749398,0.0001890137287718319,21412.695077255958,2183.487233383057,19335.622669979475,1971.684792460165,0.9029980859587031,0.9029980859587031,37663.86544675227,35405.22815468563,1.0803683812588387,0.8,4545.629547307343,4273.035954225843,1.0803683812588387,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.568001785807437,4.713057223447486,-2.6198333627094925,7.332890586156979,3.5,3.5,1.0,0.6,0.00017812752864030407,1.0068748657915665,0.00017691128728321867,201.1197970742203,0.0,1.6076410652309558e-05,45.56054778864529,0.011060523695031233,6.141687831490213e-05,0.00011671065032540194,0.0004934991846427105,0.09156106737811785,0.09156106737811785,0.09156106737811785,0.09131083754402311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507955.1890143756,589.0063054213243,0.0,0.09156106737811785,0.0915160660418707,0.0915160660418707,0.375,0.375,0.5,5.465964549130816,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25848.020768512743,19703.427452655087,0.7622799296361287,1.1017564617248663,0.6824830781070406,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41105.53485487833,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.86654629845776,259.86654629845776,-13.283453701542214,242.46755493340783,277.2655385231088,147550.72045106257,148220.15818179274,-669.4377307301448,0.0,nan,277.2655385231088,4.115538523108796,270.30594135226886,-2.844058647731117,263.3463443555933,-9.80365564440666,256.386747574273,-16.76325242572699,249.42715105209453,-23.722848947905447,242.46755493340783,-30.68244506659215,1.0,1.0,26022.01252070864,26022.01252070864,276.5076579441223,3.357657944122309,276.5076579441223,276.5076579441223,73970.6313313345,74021.55953332175,-50.92820198724803,0.0,8546.071908451686,8546.071908451686,0.8661529697627315,4249.540887512109,276.5076579441223,3.357657944122309,1.0,0.002,0.4587269318830952,0.0036782228593945183,0.0007103362879290078,0.0012894467400629307,0.35516814396450386,0.35516814396450386,0.0,-2.169720080616444e-07,0.9977415328477113,0.9977415328477113,0.0,0.09130938001280844,0.00020668602906225044,0.0,0.0,0.0,1601529.4993026643,267.8461862965324,0.0,1.0,1280283.1091578836,2615.3053273149653,,,,,,,,,,,,,,,,,12.0,16243.107769423557
1170.0,-32.69608654161044,4.712499310250115,34.87150442951858,23.499931871797912,6.068402250902197,-28.819690651529722,-42.23857879461718,2.1954733653784153,-5.29110955290156,-5.291109552901946,39.74004359887868,41919.16560146668,25759.292822616557,25759.292822616557,67678.45842408323,74055.08938297088,74043.88637753324,25759.292822616557,99803.1792001498,99803.1792001498,99803.1792001498,125664.30965533787,123258.51293436458,2405.796720973285,0.0,90508.61362281653,58401.1914943449,35674.913476079586,25861.130455188075,61536.04393126766,19715.186606094074,1450.0,0.0,0.8863771597937615,2.8538971920397507,0.001494314312251686,1.0,1.0,-5.29110955290156,350649.7035146689,1543355.1637260574,4.401415852506185,1543355.1637260574,4.401415852506185,0.7623482136736585,0.09157080229751957,4.22711474086938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22711474086938,1.2815927399252809,1.281819479950378,3.298329187722949,6988.763760131647,16243.107769423557,6469.8702253077145,0.0001892558750007218,21411.43999422212,2183.3592505312336,19338.875067160236,1972.0164446737915,0.903202917336659,0.9032029173366589,37654.71444561103,35405.22815468563,1.0800402765921833,0.8,4544.525118415575,4273.035954225843,1.0800402765921833,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.560629903384613,4.712499310250115,-2.610682728873284,7.323182039123399,3.5,3.5,1.0,0.6,0.00017691128728321867,1.0065212781172332,0.00017576507435008559,201.17126957328287,0.0,1.6307347662019285e-05,46.215023274162654,0.011305133909961523,6.105927127203444e-05,0.00011585201601118423,0.0004897197646403123,0.09157786767236083,0.09157786767236083,0.09157786767236083,0.09135148018146236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508564.7386799263,588.8061055136128,0.0,0.09157786767236083,0.09157080229751957,0.09157080229751957,0.375,0.375,0.5,5.364461797458412,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25861.130455188075,19715.186606094074,0.7623482136736585,1.0998181569760368,0.6812132032453704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41106.18933036385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.843167630143,259.843167630143,-13.306832369856977,242.4095379345406,277.27679763050156,148082.90799041442,148343.34508233226,-260.43709191783273,0.0,nan,277.27679763050156,4.126797630501585,270.3033455187071,-2.8466544812928873,263.329893485946,-9.820106514053975,256.35644153577914,-16.793558464220837,249.38298967538373,-23.76701032461625,242.4095379345406,-30.740462065459383,1.0,1.0,26022.01252070864,26022.01252070864,276.52297462175926,3.3729746217592833,276.52297462175926,276.52297462175926,74066.83856291979,74043.88637753324,22.952185386544443,0.0,8546.071908451686,8546.071908451686,0.8662347169972384,4248.250314573727,276.52297462175926,3.3729746217592833,1.0,0.002,0.46202666686576876,0.003666043840286757,0.0007154647150022384,0.0012845745987319697,0.3577323575011192,0.3577323575011192,0.0,3.931373420817258e-08,0.9975960227928444,0.9975960227928444,0.0,0.09135066817595539,0.00022013412156418613,0.0,0.0,0.0,1601544.1718009666,267.8588904470984,0.0,1.0,1280239.4441600402,2615.483700794219,,,,,,,,,,,,,,,,,12.0,16243.107769423557
1185.0,-32.75493784251599,4.710825146966326,34.870193383403304,23.480290069151692,6.05787964458207,-28.873585538911435,-42.2904487006366,2.1752274590446197,-5.293095964852796,-5.2930959648531495,39.73183602396227,41886.30821014529,25760.096862935145,25760.096862935145,67646.40507308043,74026.26518558075,74022.74159240625,25760.096862935145,99782.83845534139,99782.83845534139,99782.83845534139,125640.267725107,123279.54910466149,2360.7186204455015,0.0,90523.307385946,58391.017930718255,35702.54383914194,25857.429269765602,61559.973108907536,19711.76582637814,1450.0,0.0,0.8863968510754605,2.8536879152531216,0.001494314312251686,1.0,1.0,-5.293095964852796,350622.4888423566,1543003.2322281932,4.400753748918664,1543003.2322281932,4.400753748918664,0.7623250409284337,0.09144537847061254,4.227690079604289,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227690079604289,1.2816893426388456,1.2819146305895597,3.2985294789921396,6989.188153296769,16243.107769423557,6469.3829312980315,0.00018914735200186355,21412.00175070992,2183.416533751069,19337.41851275558,1971.8679174596402,0.9031111961362718,0.9031111961362718,37658.81443763908,35405.22815468563,1.080187277334883,0.8,4545.019944017922,4273.035954225843,1.080187277334883,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.560803470674286,4.710825146966326,-2.61258547504793,7.323410622014256,3.5,3.5,1.0,0.6,0.00017576507435008559,1.0062840505812076,0.0001746674552265511,201.22087348491306,0.0,1.5372340730646624e-05,43.56521363065253,0.011535719020921223,6.069491761219717e-05,0.00011507015673788842,0.00048648096009928156,0.09155466580922317,0.09155466580922317,0.09155466580922317,0.09134681062812772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,508981.1284470743,588.6680536482402,0.0,0.09155466580922317,0.09144537847061254,0.09144537847061254,0.375,0.375,0.5,5.270676493520864,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25857.429269765602,19711.76582637814,0.7623250409284337,1.098869958136681,0.6804146606114172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41103.53952072034,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.81108961013365,259.81108961013365,-13.338910389866328,242.3527436880263,277.2694349689898,148239.42170081308,148596.78958330557,-357.3678824924783,0.0,nan,277.2694349689898,4.119434968989822,270.28609706115185,-2.8639029388481276,263.30275893865695,-9.847241061343027,256.3194208338874,-16.830579166112557,249.3360821700894,-23.813917829910565,242.3527436880263,-30.797256311973683,1.0,1.0,26022.01252070864,26022.01252070864,276.5185139988076,3.3685139988076003,276.5185139988076,276.5185139988076,74017.91581096743,74022.74159240625,-4.825781438819831,0.0,8546.071908451686,8546.071908451686,0.8661980918164656,4248.828530002311,276.5185139988076,3.3685139988076003,1.0,0.002,0.46351257154780656,0.0036589934482186776,0.0007177627413861204,0.0012821981789463218,0.3588813706930602,0.3588813706930602,0.0,-3.9079667557995884e-08,0.9989169731972867,0.9989169731972867,0.0,0.0913463406747446,9.903779586793763e-05,0.0,0.0,0.0,1601541.8777732505,267.8569040351472,0.0,1.0,1280246.2717959862,2615.4558084597616,,,,,,,,,,,,,,,,,13.0,16243.107769423557
1200.0,-32.80864157197486,4.710833502020612,34.8693335667559,23.49236678509044,6.0692944428217315,-28.920589101171288,-42.33582374928517,2.187581219175535,-5.290721187608142,-5.290721187608549,39.70997298919618,41839.41697216835,25754.003325795085,25754.003325795085,67593.42029796343,74023.1614136224,74037.76296077941,25754.003325795085,99791.7662865745,99791.7662865745,99791.7662865745,125641.9886542886,123311.29789239283,2330.6907618957584,0.0,90514.89599033691,58370.05394018255,35716.491166838176,25850.222367714105,61566.713534552284,19704.716132145848,1450.0,0.0,0.8864884875476035,2.853938109360252,0.001494314312251686,1.0,1.0,-5.290721187608142,350655.02447496867,1542066.066119524,4.397672807992528,1542066.066119524,4.397672807992528,0.7622648599246191,0.0914171961012337,4.227360806961501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227360806961501,1.2816340974145464,1.2818579688352425,3.298414746837182,6988.945049627895,16243.107769423557,6469.6621527229745,0.00018920952019918933,21411.679798251305,2183.3837037368835,19338.253124280232,1971.9530241499629,0.903163754852134,0.9031637548521341,37656.46798107279,35405.22815468563,1.0801031472040512,0.8,4544.736751568803,4273.035954225843,1.0801031472040512,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.5594880655864305,4.710833502020612,-2.6108447711265343,7.321678273147146,3.5,3.5,1.0,0.6,0.0001746674552265511,1.005735510819239,0.00017367136125508062,201.26615808418487,0.0,1.4724258586090227e-05,41.728548832979705,0.011756582899712577,6.0377836926742815e-05,0.00011428961829980829,0.00048314345304319953,0.09151188048958236,0.09151188048958236,0.09151188048958236,0.09136426370447169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509193.69069534383,588.5966648844872,0.0,0.09151188048958236,0.0914171961012337,0.09141719610123371,0.375,0.375,0.5,5.20509158580968,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25850.222367714105,19704.716132145848,0.7622648599246191,1.097889044540746,0.6795785347335027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.70285592267,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.7874262327743,259.7874262327743,-13.362573767225683,242.3008393322551,277.2740120365636,148523.64559583235,148787.4273069631,-263.781711130756,0.0,nan,277.2740120365636,4.124012036563613,270.27937818978785,-2.8706218102121284,263.28474395148237,-9.865256048517608,256.29010941297406,-16.859890587025916,249.2954744735831,-23.854525526416865,242.3008393322551,-30.849160667744883,1.0,1.0,26022.01252070864,26022.01252070864,276.5226464687716,3.37264646877162,276.5226464687716,276.5226464687716,74043.17780663185,74037.76296077941,5.41484585244325,0.0,8546.071908451686,8546.071908451686,0.8662190528145414,4248.497610996309,276.5226464687716,3.37264646877162,1.0,0.002,0.46430838098739396,0.003657510378486147,0.0007189986081353632,0.0012815661161292757,0.3594993040676816,0.3594993040676816,0.0,5.64724264638921e-07,0.9994198965682148,0.9994198965682148,0.0,0.09136416467205119,5.3031429182502764e-05,0.0,0.0,0.0,1601544.6203018532,267.85927881239184,0.0,1.0,1280238.109273422,2615.4891541370607,,,,,,,,,,,,,,,,,21.0,16243.107769423557
1215.0,-32.86166313755876,4.711297070944165,34.868364438693334,23.477024759072833,6.062669975732386,-28.969113134107886,-42.38248266102744,2.171760382913165,-5.288259162895599,-5.288259162896026,39.720375334964544,41808.91597536017,25748.857302138487,25748.857302138487,67557.77327749867,73993.88843607376,74003.77913818025,25748.857302138487,99752.63644031875,99752.63644031875,99752.63644031875,125607.53338589014,123304.5541008232,2302.9792850669446,0.0,90526.4291810733,58360.183984978336,35740.27244010551,25854.896945571392,61595.1693856769,19709.03728556383,1450.0,0.0,0.886463254568818,2.8541975136945483,0.001494314312251686,1.0,1.0,-5.288259162895599,350688.7579435489,1542511.9123869867,4.398521131479464,1542511.9123869867,4.398521131479464,0.7622941730169894,0.09148107563483815,4.227812219427281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.227812219427281,1.2817097962398363,1.2819324041134743,3.298572135307425,6989.278536910239,16243.107769423557,6469.2790602418345,0.00018912423617773675,21412.121561382028,2183.4287510395525,19337.108035217556,1971.8362575617114,0.9030916427306822,0.9030916427306822,37659.68481887412,35405.22815468563,1.08021848441969,0.8,4545.124989812147,4273.035954225843,1.08021848441969,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.558377199180841,4.711297070944165,-2.608918224617594,7.320215295561759,3.5,3.5,1.0,0.6,0.00017367136125508062,1.0056649630767567,0.0001726930614384199,201.3108856575709,0.0,1.3365333781912157e-05,37.87735593793905,0.01195706290644126,6.005338350125275e-05,0.00011361797775382787,0.00048035547469425045,0.09151817950965864,0.09151817950965864,0.09151817950965864,0.09136996729358182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509565.7751910074,588.4741421575415,0.0,0.09151817950965864,0.09148107563483814,0.09148107563483816,0.375,0.375,0.5,5.139086196102285,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25854.896945571392,19709.03728556383,0.7622941730169894,1.096803108933544,0.6787693968917351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.85166302763,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.75902261225986,259.75902261225986,-13.390977387740122,242.2498525032327,277.26819229005014,148690.57696679624,149007.09407870303,-316.51711190680436,0.0,nan,277.26819229005014,4.11819229005016,270.26452463480297,-2.88547536519701,263.260856795983,-9.889143204016989,256.2571888059428,-16.892811194057174,249.25352064354752,-23.89647935645246,242.2498525032327,-30.90014749676729,1.0,1.0,26022.01252070864,26022.01252070864,276.52113195046377,3.3711319504637913,276.52113195046377,276.52113195046377,73997.73703678627,74003.77913818025,-6.042101393977646,0.0,8546.071908451686,8546.071908451686,0.8661903165754523,4248.951280524418,276.52113195046377,3.3711319504637913,1.0,0.002,0.4659831052632584,0.0036483879683146068,0.0007215956559573121,0.0012782535023625739,0.36079782797865606,0.36079782797865606,0.0,-1.5084168011403679e-07,0.9987788003246565,0.9987788003246565,0.0,0.09136935897497281,0.00011171665986533938,0.0,0.0,0.0,1601547.463502853,267.8617408371044,0.0,1.0,1280229.6467498215,2615.523726018426,,,,,,,,,,,,,,,,,13.0,16243.107769423557
1230.0,-32.90783572242047,4.7140296826150605,34.868167030603104,23.50609606308865,6.085272352852044,-29.007345588834635,-42.41951397908849,2.2015865298625545,-5.283426432267504,-5.283426432267907,39.693056408910564,41754.83351256333,25743.44949582364,25743.44949582364,67498.28300838696,74006.95972007417,74049.50312339811,25743.44949582364,99792.95261922176,99792.95261922176,99792.95261922176,125639.47935667433,123350.0245449761,2289.4548116982332,0.0,90505.59292549125,58335.0413267843,35745.057331896605,25846.526737452565,61591.58406934917,19700.72370933792,1450.0,0.0,0.8865872410417228,2.8547067549648326,0.001494314312251686,1.0,1.0,-5.283426432267504,350754.98108273477,1541341.2267034685,4.394353066478343,1541341.2267034685,4.394353066478343,0.7622193848116099,0.09146603041826157,4.226996535783972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.226996535783972,1.2815729764520154,1.2817943067348576,3.29828781774585,6988.676102114436,16243.107769423557,6469.970787404372,0.00018927828691953313,21411.324130339126,2183.3474357032346,19339.175653996757,1972.0470960008524,0.9032218435567839,0.9032218435567838,37653.87207601255,35405.22815468563,1.0800100748444272,0.8,4544.423453329127,4273.035954225843,1.0800100748444272,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.557209822043855,4.7140296826150605,-2.60464821243075,7.318677895045811,3.5,3.5,1.0,0.6,0.0001726930614384199,1.0049334323754653,0.00017184527439813345,201.34985035642018,0.0,1.3129493502040383e-05,37.20898458478244,0.012154005308971866,5.979702683589837e-05,0.00011289603460252154,0.0004772111471686059,0.09147034204888406,0.09147034204888406,0.09147034204888406,0.09139905124781787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509574.61345647066,588.4698315447016,0.0,0.09147034204888406,0.09146603041826157,0.09146603041826157,0.375,0.375,0.5,5.109887386357106,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25846.526737452565,19700.72370933792,0.7622193848116099,1.0959010720098892,0.6779308268082437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41097.18329167447,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.7433945651965,259.7433945651965,-13.406605434803453,242.20522915034104,277.2815575283311,148996.19694962868,149169.93560168237,-173.73865205370515,0.0,nan,277.2815575283311,4.131557528331143,270.26629369129324,-2.883706308706735,263.25102867037936,-9.898971329620622,256.2357627617791,-16.914237238220892,249.22049558905553,-23.929504410944446,242.20522915034104,-30.944770849658937,1.0,1.0,26022.01252070864,26022.01252070864,276.5313149736833,3.381314973683345,276.5313149736833,276.5313149736833,74057.40269528888,74049.50312339811,7.899571890768129,0.0,8546.071908451686,8546.071908451686,0.8662422417443838,4248.131518462891,276.5313149736833,3.381314973683345,1.0,0.002,0.4669855392762113,0.003645682990010182,0.0007231552005415606,0.0012770779288169278,0.3615776002707803,0.3615776002707803,0.0,2.3312935848842156e-07,0.9992657329080773,0.9992657329080773,0.0,0.09139886992209664,6.716049616493035e-05,0.0,0.0,0.0,1601553.0441933544,267.8665735677325,0.0,1.0,1280213.0352411866,2615.591590763449,,,,,,,,,,,,,,,,,11.0,16243.107769423557
1245.0,-32.937904569442395,4.719372062083319,34.86853820607105,23.524599393736594,6.10076203177162,-29.025887331414683,-42.43798874141646,2.220556988806259,-5.279246455276791,-5.27924645527719,39.68022064132361,41695.34493493291,25746.442682203306,25746.442682203306,67441.78761713621,74010.61195710578,74086.61359050452,25746.442682203306,99833.05627270782,99833.05627270782,99833.05627270782,125676.30402858737,123389.37971077915,2286.924317808228,0.0,90492.42039264229,58318.88915423363,35748.368042676295,25843.24775587955,61591.615798555846,19697.32657831241,1450.0,0.0,0.8866552176264381,2.855147271235004,0.001494314312251686,1.0,1.0,-5.279246455276791,350812.2674244872,1540791.4132864592,4.392068226685136,1540791.4132864592,4.392068226685136,0.7621846435238043,0.09142315992000405,4.226480619795538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.226480619795538,1.2814864343837415,1.281706663236439,3.2981079677429634,6988.295021539727,16243.107769423557,6470.407616882493,0.00018937570592207493,21410.821090437177,2183.2961399088554,19340.481366539494,1972.180241625784,0.9033040482122207,0.9033040482122207,37650.19542824057,35405.22815468563,1.0798782567886127,0.8,4543.979720893565,4273.035954225843,1.0798782567886127,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.5578559578599185,4.719372062083319,-2.600156774363961,7.3195288364472795,3.5,3.5,1.0,0.6,0.00017184527439813345,1.003211044486774,0.00017129523776928377,201.37523261703623,0.0,1.1380119579719395e-05,32.25125888892477,0.012324707102667656,5.9669510566048614e-05,0.00011217576383208484,0.0004741086918470678,0.0914481862589447,0.0914481862589447,0.0914481862589447,0.09142016408932872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509527.18263881863,588.4848679929453,0.0,0.0914481862589447,0.09142315992000405,0.09142315992000405,0.375,0.375,0.5,5.106763563619556,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25843.24775587955,19697.32657831241,0.7621846435238043,1.0949832496311542,0.6769646224463972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.22556597861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.73420064365956,259.73420064365956,-13.415799356340415,242.1736323802307,277.29476393310193,149187.54078016704,149290.52679299004,-102.98601282297821,0.0,nan,277.29476393310193,4.144763933101956,270.27054303330567,-2.879456966694306,263.2463183762422,-9.903681623757791,256.22208760183133,-16.927912398168644,249.19785853724557,-23.952141462754412,242.1736323802307,-30.976367619769263,1.0,1.0,26022.01252070864,26022.01252070864,276.5398373511949,3.389837351194899,276.5398373511949,276.5398373511949,74087.89716377531,74086.61359050452,1.2835732707899297,0.0,8546.071908451686,8546.071908451686,0.8662750841040427,4247.613022894516,276.5398373511949,3.389837351194899,1.0,0.002,0.46702196881281494,0.003645654674922674,0.0007232178686515294,0.0012768709732250462,0.3616089343257647,0.3616089343257647,0.0,8.884187657548157e-08,0.9999671908934785,0.9999671908934785,0.0,0.0914201604078117,2.99951219234579e-06,0.0,0.0,0.0,1601557.8708317927,267.8707535447232,0.0,1.0,1280198.6670697322,2615.65029257485,,,,,,,,,,,,,,,,,19.0,16243.107769423557
