time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1260.0,-32.985245107845984,4.718828096476629,34.867841701756255,23.46884182132783,6.065424706123671,-29.0799842413396,-42.48923905016852,2.1632266694582256,-5.2843580250903415,-5.284358025090734,39.7161630581859,41721.53943161258,25758.204263035954,25758.204263035954,67479.74369464854,73951.72376646202,73991.6984503373,25758.204263035954,99749.90271337325,99749.90271337325,99749.90271337325,125604.6031171127,123339.50748969338,2265.0956274193145,0.0,90533.1956387851,58326.39458907172,35785.33449968152,25854.70040373945,61640.03490342097,19708.604658212145,1450.0,0.0,0.8864985064749665,2.854608584276592,0.001494314312251686,1.0,1.0,-5.2843580250903415,350742.21465796925,1542331.3617665176,4.397335984408212,1542331.3617665176,4.397335984408212,0.7622832347870341,0.091430427145482,4.228077216169829,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228077216169829,1.2817544201439233,1.2819739900025209,3.2986640418178346,6989.47327577732,16243.107769423557,6469.05515239959,0.00018907442704533167,21412.379909371233,2183.455095202871,19336.438759693174,1971.7680104513952,0.9030494901330649,0.9030494901330649,37661.573196263445,35405.22815468563,1.080286191868544,0.8,4545.352896957512,4273.035954225843,1.080286191868544,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.56039491723817,4.718828096476629,-2.604044472972115,7.3228725694487435,3.5,3.5,1.0,0.6,0.00017129523776928377,1.005061773106338,0.00017043254688700642,201.415206387202,0.0,7.384250272166305e-06,20.92696527131931,0.01243547085675015,5.9317087262186444e-05,0.00011197815050709734,0.0004734522668678942,0.09149941385110438,0.09149941385110438,0.09149941385110438,0.09138676071092866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,509945.37557520455,588.3483541819353,0.0,0.09149941385110438,0.091430427145482,0.091430427145482,0.375,0.375,0.5,5.05690152389927,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25854.70040373945,19708.604658212145,0.7622832347870341,1.0947388949467234,0.6768578164659195,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.90127236101,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.7002669903489,259.7002669903489,-13.449733009651084,242.13028824490712,277.2702444832918,149152.25549808846,149530.3728976697,-378.1173995812536,0.0,nan,277.2702444832918,4.120244483291799,270.24225450830824,-2.907745491691742,263.2142636710188,-9.935736328981193,256.18627142711586,-16.963728572884122,249.1582796074516,-23.991720392548388,242.13028824490712,-31.019711755092857,1.0,1.0,26022.01252070864,26022.01252070864,276.52361949288013,3.3736194928801524,276.52361949288013,276.52361949288013,73961.6606160504,73991.6984503373,-30.037834286893485,0.0,8546.071908451686,8546.071908451686,0.8661734472648718,4249.217602250677,276.52361949288013,3.3736194928801524,1.0,0.002,0.46767885699501016,0.0036427056807843933,0.0007242274487987259,0.0012760788644890588,0.3621137243993629,0.3621137243993629,0.0,3.063132877848679e-07,0.9995202562724482,0.9995202562724482,0.0,0.09138656397155157,4.3863173930424395e-05,0.0,0.0,0.0,1601551.9684445045,267.86564197490964,0.0,1.0,1280216.2374336866,2615.5785083156093,,,,,,,,,,,,,,,,,12.0,16243.107769423557
1275.0,-33.02987220134903,4.718745764769309,34.86693755068603,23.46425416124987,6.063954220070443,-29.120458707589023,-42.52820833409203,2.1584655044025416,-5.283115515179759,-5.283115515180154,39.71987605376151,41692.315901270325,25754.792795869867,25754.792795869867,67447.1086971402,73940.85835267327,73960.7191746268,25754.792795869867,99715.51197049668,99715.51197049668,99715.51197049668,125572.00710849185,123326.27336004352,2245.7337484483355,0.0,90536.84742920405,58314.713396461375,35802.37114749186,25856.49513799516,61658.86628548702,19710.245126684345,1450.0,0.0,0.8864913597568707,2.854739519812943,0.001494314312251686,1.0,1.0,-5.283115515179759,350759.24193054537,1542490.510885787,4.397576247445588,1542490.510885787,4.397576247445588,0.7622937687993478,0.09151236334204743,4.228220076619665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228220076619665,1.281778364160484,1.2819968322847153,3.298713876629512,6989.578869763251,16243.107769423557,6468.933679603781,0.00018904741645335365,21412.520112147413,2183.4693919072683,19336.07566937754,1971.7309855432325,0.9030266203186472,0.9030266203186472,37662.591215724126,35405.22815468563,1.080322693134588,0.8,4545.475761121487,4273.035954225843,1.080322693134588,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.55965848761377,4.718745764769309,-2.60315694905297,7.321902713822279,3.5,3.5,1.0,0.6,0.00017043254688700642,1.004772778380019,0.00016962297402383093,201.45290220251857,0.0,1.1583937473483344e-05,32.8288787998518,0.0126092299188524,5.9050404672882123e-05,0.0001113821422141243,0.0004709482098866671,0.0914983981073014,0.0914983981073014,0.0914983981073014,0.0913902156802153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510197.4667451245,588.2651287508963,0.0,0.0914983981073014,0.09151236334204743,0.09151236334204742,0.375,0.375,0.5,5.008856383093859,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25856.49513799516,19710.245126684345,0.7622937687993478,1.0938752649919479,0.6761771406602017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.80318588954,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.67470896501385,259.67470896501385,-13.475291034986128,242.08761986671436,277.26179781658647,149368.96406419014,149653.85479600672,-284.89073181660785,0.0,nan,277.26179781658647,4.111797816586488,270.22696249607924,-2.923037503920739,263.19212698878977,-9.95787301121021,256.1572911677059,-16.992708832294056,249.12245545420714,-24.027544545792836,242.08761986671436,-31.062380133285615,1.0,1.0,26022.01252070864,26022.01252070864,276.52123703028377,3.371237030283794,276.52123703028377,276.52123703028377,73955.2665424891,73960.7191746268,-5.452632137705223,0.0,8546.071908451686,8546.071908451686,0.8661643529696734,4249.361177002763,276.52123703028377,3.371237030283794,1.0,0.002,0.4695181257730811,0.0036348093452036523,0.0007270775308136708,0.0012732542916706543,0.3635387654068354,0.3635387654068354,0.0,3.3182248432512065e-07,0.9986594791072252,0.9986594791072252,0.0,0.09138968910704022,0.00012267423500721423,0.0,0.0,0.0,1601553.4032194149,267.8668844848202,0.0,1.0,1280211.966512597,2615.5959570380974,,,,,,,,,,,,,,,,,15.0,16243.107769423557
1290.0,-33.072593322452,4.718299464638418,34.8661432083165,23.455153998825722,6.0592992296418515,-29.159324043066423,-42.56560691921038,2.1490710556600052,-5.284271401579019,-5.284271401579423,39.718219179943596,41666.084020710674,25756.619980510943,25756.619980510943,67422.70400122162,73926.57568075306,73943.44399941216,25756.619980510943,99700.06397992311,99700.06397992311,99700.06397992311,125555.5499617161,123331.71907741176,2223.8308843043305,0.0,90543.740090391,58305.44767107595,35820.32491035006,25855.485981792983,61675.81089214304,19709.351351779856,1450.0,0.0,0.8864914751892439,2.8546177124973875,0.001494314312251686,1.0,1.0,-5.284271401579019,350743.4017197238,1542419.4912203779,4.397572366743802,1542419.4912203779,4.397572366743802,0.7622889535187567,0.09146321588961848,4.228489903472529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228489903472529,1.2818237722985348,1.2820412103784269,3.2988075231980645,6989.777295604734,16243.107769423557,6468.705296433659,0.0001889966552201967,21412.783796890348,2183.496280268017,19335.393016798644,1971.6613743529792,0.9029836195145542,0.9029836195145542,37664.51397535802,35405.22815468563,1.0803916346908657,0.8,4545.707817839526,4273.035954225843,1.0803916346908657,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.5600529199308415,4.718299464638418,-2.604122704661067,7.322422169299486,3.5,3.5,1.0,0.6,0.00016962297402383093,1.0045701332719839,0.00016885130107477134,201.48900012576797,0.0,1.0872720188740298e-05,30.813289014890003,0.012772320721683505,5.8795514673873055e-05,0.00011082745934995788,0.00046863279288880905,0.0914906596465164,0.0914906596465164,0.0914906596465164,0.09138632810085683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510415.5711129279,588.1928625840939,0.0,0.0914906596465164,0.09146321588961848,0.09146321588961848,0.375,0.375,0.5,4.962412937613386,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25855.485981792983,19709.351351779856,0.7622889535187567,1.0931790441981961,0.6755660512283361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.78759610458,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.6505885243921,259.6505885243921,-13.499411475607872,242.04637673019414,277.2548004781359,149532.12788168952,149800.95403989463,-268.8261582051291,0.0,nan,277.2548004781359,4.104800478135928,270.2131156677898,-2.936884332210184,263.171430869139,-9.97856913086099,256.1297460591048,-17.020253940895202,249.08806134198898,-24.061938658011,242.04637673019414,-31.103623269805837,1.0,1.0,26022.01252070864,26022.01252070864,276.51805972686395,3.368059726863976,276.51805972686395,276.51805972686395,73936.71845674922,73943.44399941216,-6.725542662941734,0.0,8546.071908451686,8546.071908451686,0.8661471761626063,4249.632352989892,276.51805972686395,3.368059726863976,1.0,0.002,0.47067769115746594,0.0036306391859149624,0.0007288714455848378,0.0012718477749297877,0.36443572279241887,0.36443572279241887,0.0,7.192205146253766e-07,0.9991563174212382,0.9991563174212382,0.0,0.09138604996777488,7.716592184359809e-05,0.0,0.0,0.0,1601552.0684727926,267.86572859842096,0.0,1.0,1280215.9396807582,2615.579724771109,,,,,,,,,,,,,,,,,23.0,16243.107769423557
1305.0,-33.11377978794643,4.717759255626848,34.865424182637106,23.446925763878994,6.055683688214597,-29.196816541792664,-42.601668695546664,2.140573517179409,-5.284226111986584,-5.284226111987006,39.724040576312596,41640.696286366045,25755.11232160567,25755.11232160567,67395.80860797172,73911.14888015745,73923.75804151683,25755.11232160567,99678.8703631225,99678.8703631225,99678.8703631225,125536.5109081587,123335.16868504566,2201.3422231130353,0.0,90550.00016339144,58296.329007587934,35837.412395337225,25857.640545036193,61695.05294037342,19711.4115501896,1450.0,0.0,0.8864705447041106,2.8546224850376385,0.001494314312251686,1.0,1.0,-5.284226111986584,350744.0223555189,1542669.0284524772,4.398276036444627,1542669.0284524772,4.398276036444627,0.7623051111665924,0.0914333987293722,4.228734845817075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228734845817075,1.281864929054354,1.282081384883753,3.298892691398196,6989.957756800908,16243.107769423557,6468.49745530857,0.00018895048453306104,21413.023862907958,2183.520760189051,19334.771765767025,1971.5980243780523,0.9029444832058063,0.9029444832058063,37666.25938918284,35405.22815468563,1.0804542181819157,0.8,4545.9184707972145,4273.035954225843,1.0804542181819157,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.5597274632791205,4.717759255626848,-2.6042342970684387,7.321993552695286,3.5,3.5,1.0,0.6,0.00016885130107477134,1.0044071385568916,0.00016811041518220677,201.52381248859987,0.0,1.036557406200799e-05,29.376036891730646,0.012927804332613625,5.8550700185218325e-05,0.00011030060088955301,0.0004664319944962147,0.09149336873853495,0.09149336873853495,0.09149336873853495,0.09138432320835885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510682.3423347236,588.1048535763928,0.0,0.09149336873853495,0.09143339872937219,0.0914333987293722,0.375,0.375,0.5,4.913478870207535,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25857.640545036193,19711.4115501896,0.7623051111665924,1.092402152132164,0.6749438456047787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.350343981416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.6277906100261,259.6277906100261,-13.522209389973852,242.0066207481439,277.24896060314046,149691.87554067216,149945.95510365267,-254.07956298049504,0.0,nan,277.24896060314046,4.098960603140483,270.20049256444423,-2.949507435555745,263.15202455241376,-9.997975447586214,256.10355656448286,-17.04644343551712,249.05508862753163,-24.094911372468346,242.0066207481439,-31.14337925185609,1.0,1.0,26022.01252070864,26022.01252070864,276.5158015069486,3.3658015069486282,276.5158015069486,276.5158015069486,73917.69490052028,73923.75804151683,-6.063140996557195,0.0,8546.071908451686,8546.071908451686,0.8661315834587227,4249.878520046161,276.5158015069486,3.3658015069486282,1.0,0.002,0.4714179763412401,0.0036279009721956394,0.0007300178881281983,0.0012708864276138444,0.3650089440640991,0.3650089440640991,0.0,9.043157420426766e-07,0.9994612675199088,0.9994612675199088,0.0,0.09138414058771156,4.925814166064e-05,0.0,0.0,0.0,1601552.1207707953,267.8657738880134,0.0,1.0,1280215.7840057702,2615.5803607742123,,,,,,,,,,,,,,,,,19.0,16243.107769423557
1320.0,-33.1533966027097,4.717563992610972,34.86458091451665,23.43764123450967,6.051480133345208,-29.232908928955478,-42.63638873873276,2.1309924885320717,-5.28304265337664,-5.283042653377003,39.72765187554719,41616.81803512071,25751.562113419033,25751.562113419033,67368.38014853974,73894.24585877259,73897.2594046005,25751.562113419033,99648.82151801953,99648.82151801953,99648.82151801953,125508.19870775077,123326.42817478384,2181.770532966927,0.0,90557.00862166351,58288.11410922326,35854.32723604472,25859.377189731247,61713.70442577597,19713.000379015935,1450.0,0.0,0.886463465347126,2.8547471981277153,0.001494314312251686,1.0,1.0,-5.28304265337664,350760.24044395576,1542823.8440394546,4.398514045054562,1542823.8440394546,4.398514045054562,0.7623153579601276,0.0914923344814212,4.229009093550095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229009093550095,1.2819110704246468,1.2821265842462093,3.298987887006226,6990.159464871165,16243.107769423557,6468.264991528804,0.00018889887205452837,21413.292480211785,2183.548151531031,19334.07691597283,1971.5271694179796,0.9029007068314984,0.9029007068314984,37668.213603790166,35405.22815468563,1.0805242892861044,0.8,4546.154323797311,4273.035954225843,1.0805242892861044,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.558961083784863,4.717563992610972,-2.603420261381646,7.320984253992618,3.5,3.5,1.0,0.6,0.00016811041518220677,1.0042402481760382,0.00016740059511410646,201.55730848084963,0.0,9.953743312575429e-06,28.208908547838767,0.013077110482302257,5.831588598023984e-05,0.00010979452920196693,0.0004643220624171696,0.09149233395883245,0.09149233395883245,0.09149233395883245,0.09138758579023004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510929.5984285345,588.0231752910362,0.0,0.09149233395883245,0.0914923344814212,0.0914923344814212,0.375,0.375,0.5,4.866342193841652,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25859.377189731247,19713.000379015935,0.7623153579601276,1.091627552994566,0.6743529402804511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41088.183215637524,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.605676114099,259.605676114099,-13.544323885900951,241.968333429638,277.2430188288476,149840.8478626487,150087.33657032196,-246.48870767328043,0.0,nan,277.2430188288476,4.093018828847619,270.188081733376,-2.961918266623968,263.1331446440695,-10.016855355930488,256.07820756032294,-17.07179243967704,249.02327048834022,-24.12672951165976,241.968333429638,-31.181666570361983,1.0,1.0,26022.01252070864,26022.01252070864,276.51388428524604,3.3638842852460584,276.51388428524604,276.51388428524604,73893.8787546582,73897.2594046005,-3.3806499422935303,0.0,8546.071908451686,8546.071908451686,0.8661141252011098,4250.154139017845,276.51388428524604,3.3638842852460584,1.0,0.002,0.47299862255610203,0.0036184851274763245,0.0007324674033513892,0.001267532596178571,0.3662337016756946,0.3662337016756946,0.0,-4.700398056889377e-13,0.9988482487019656,0.9988482487019656,0.0,0.09138695806642204,0.00010537641499917012,0.0,0.0,0.0,1601553.4873551035,267.86695734662334,0.0,1.0,1280211.7160613367,2615.59698025447,,,,,,,,,,,,,,,,,5.0,16243.107769423557
1335.0,-33.18989775241425,4.718133458661761,34.864203897405496,23.448133665975206,6.060583358314927,-29.26468310542898,-42.667029274720676,2.1417379683435556,-5.282310915637538,-5.282310915637936,39.71181440687624,41583.667187076084,25751.144263821716,25751.144263821716,67334.8114508978,73895.01073186156,73915.5560659776,25751.144263821716,99666.7003297993,99666.7003297993,99666.7003297993,125520.51116255748,123353.5405869259,2166.9705756315852,0.0,90549.6352685328,58273.19246507943,35862.7142260593,25853.810832758172,61716.525058817475,19707.624846951534,1450.0,0.0,0.8865247732678739,2.8548243109406104,0.001494314312251686,1.0,1.0,-5.282310915637538,350770.26845490956,1542144.9824905703,4.396452952764462,1542144.9824905703,4.396452952764462,0.7622715650870668,0.09142924926736376,4.228720535339955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228720535339955,1.2818624960912568,1.2820770918074487,3.298887788849787,6989.9473688891185,16243.107769423557,6468.509422780724,0.0001889531423957811,21413.01003738554,2183.5193503781147,19334.807537342156,1971.6016720635648,0.9029467367541979,0.9029467367541979,37666.15741592696,35405.22815468563,1.0804505618128282,0.8,4545.906163705537,4273.035954225843,1.0804505618128282,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.558870883056839,4.718133458661761,-2.602732003689829,7.320865462351589,3.5,3.5,1.0,0.6,0.00016740059511410646,1.0039073602233322,0.0001667490465224461,201.58817917722413,0.0,9.537961495466121e-06,27.030582878150987,0.013220179904734248,5.810938594230645e-05,0.00010929120917180002,0.00046216198055692515,0.0914640996756552,0.0914640996756552,0.0914640996756552,0.09139637491115365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,510996.8198712873,588.0001099055532,0.0,0.0914640996756552,0.09142924926736377,0.09142924926736376,0.375,0.375,0.5,4.836669923682678,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25853.810832758172,19707.624846951534,0.7622715650870668,1.0910337447989165,0.6737849732700562,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41087.00488996784,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.59003288416216,259.59003288416216,-13.559967115837821,241.9331692116984,277.24689663118187,150041.16460039525,150215.41712990333,-174.2525295080885,0.0,nan,277.24689663118187,4.096896631181892,270.1841510206615,-2.965848979338489,263.12140551690635,-10.028594483093627,256.0586601073008,-17.09133989269918,248.99591481722396,-24.154085182776015,241.9331692116984,-31.216830788301564,1.0,1.0,26022.01252070864,26022.01252070864,276.5167569669852,3.3667569669852355,276.5167569669852,276.5167569669852,73918.45172625303,73915.5560659776,2.895660275433329,0.0,8546.071908451686,8546.071908451686,0.8661324944449351,4249.864138016655,276.5167569669852,3.3667569669852355,1.0,0.002,0.4734911931749351,0.003617688693838319,0.000733231289297073,0.0012672193801818786,0.3666156446485365,0.3666156446485365,0.0,4.506694789513724e-07,0.9996398562001897,0.9996398562001897,0.0,0.0913963215901188,3.292767724495225e-05,0.0,0.0,0.0,1601554.3323101606,267.86768908436244,0.0,1.0,1280209.2008194511,2615.6072562838867,,,,,,,,,,,,,,,,,22.0,16243.107769423557
1350.0,-33.22620410929642,4.718065358280418,34.863530020229675,23.42872725510972,6.04939961994979,-29.298644451470093,-42.69963676398618,2.121759492506405,-5.282146890997581,-5.282146890997984,39.72516791011824,41568.279187689935,25750.546541891883,25750.546541891883,67318.82572958182,73869.76886890105,73877.68415287044,25750.546541891883,99628.23069476231,99628.23069476231,99628.23069476231,125487.00571446554,123336.3779550714,2150.627759394156,0.0,90563.96295581234,58269.894760363444,35882.29799494322,25858.775019703233,61741.07301464645,19712.367480547637,1450.0,0.0,0.886477073823947,2.8548415965961884,0.001494314312251686,1.0,1.0,-5.282146890997581,350772.51634153957,1542717.3557387018,4.39805652913979,1542717.3557387018,4.39805652913979,0.7623086347101784,0.09147615026181634,4.229281197414864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229281197414864,1.2819568728004305,1.2821706490154827,3.299082275814797,6990.359463430179,16243.107769423557,6468.034339152092,0.0001888476909468989,21413.55911996802,2183.5753412192767,19333.387480583577,1971.4568665735576,0.902857267783911,0.9028572677839111,37670.152516727336,35405.22815468563,1.0805938126256358,0.8,4546.388330047926,4273.035954225843,1.0805938126256358,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.558741853488371,4.718065358280418,-2.602630176017203,7.320695534297621,3.5,3.5,1.0,0.6,0.0001667490465224461,1.0038876449268062,0.00016610329588686575,201.61889369469873,0.0,8.75629961588641e-06,24.815353111422084,0.013351524398972544,5.78903730942526e-05,0.0001088586734281935,0.0004603939407053839,0.09147942013524153,0.09147942013524153,0.09147942013524153,0.09139201069690815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511253.56150480657,587.9157656743204,0.0,0.09147942013524153,0.09147615026181634,0.09147615026181634,0.375,0.375,0.5,4.797358820564666,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25858.775019703233,19712.367480547637,0.7623086347101784,1.0903410394829418,0.6732678451802895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.78966020111,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5681597026541,259.5681597026541,-13.581840297345877,241.8980975637304,277.23822185884086,150122.39983472152,150366.19858119386,-243.79874647236363,0.0,nan,277.23822185884086,4.088221858840882,270.17019697056355,-2.9798030294364253,263.10217210694765,-10.047827893052329,256.03414726505656,-17.115852734943417,248.9661224507853,-24.183877549214685,241.8980975637304,-31.251902436269575,1.0,1.0,26022.01252070864,26022.01252070864,276.5124894921582,3.362489492158204,276.5124894921582,276.5124894921582,73869.47507701932,73877.68415287044,-8.209075851118541,0.0,8546.071908451686,8546.071908451686,0.8660968034073413,4250.4276034019385,276.5124894921582,3.362489492158204,1.0,0.002,0.4747601592786665,0.003610804170249765,0.0007351966136889971,0.0012648001817526081,0.36759830684449857,0.36759830684449857,0.0,-3.2045583946843648e-09,0.9990751848203405,0.9990751848203405,0.0,0.0913915517294774,8.459853233893901e-05,0.0,0.0,0.0,1601554.5217122724,267.8678531090024,0.0,1.0,1280208.6370072104,2615.609559748579,,,,,,,,,,,,,,,,,18.0,16243.107769423557
1365.0,-33.25424117370497,4.718210061437888,34.86293375523068,23.425647988356673,6.047438316580153,-29.321961613809606,-42.72230212865395,2.1185592125948682,-5.284575542677715,-5.284575542678119,39.70232319744091,41542.19912402024,25757.172930598714,25757.172930598714,67299.37205461896,73866.62477102606,73876.0475036707,25757.172930598714,99633.22043426942,99633.22043426942,99633.22043426942,125482.7579710073,123342.4599690106,2140.298001996713,0.0,90566.44852486308,58262.453053366364,35893.328301663016,25849.53753673789,61742.8658384009,19703.67641655633,1450.0,0.0,0.8865476968402222,2.8545856627887525,0.001494314312251686,1.0,1.0,-5.284575542677715,350739.23387826275,1541738.2569377692,4.395682341807497,1541738.2569377692,4.395682341807497,0.7622448327577644,0.09144755571237548,4.229378304647767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229378304647767,1.281973107551907,1.2821860585961824,3.299116244898702,6990.431439842796,16243.107769423557,6467.951292179361,0.0001888292701778383,21413.655152422143,2183.585133804321,19333.139247624582,1971.4315538562694,0.9028416265234275,0.9028416265234275,37670.8444614251,35405.22815468563,1.0806186238098863,0.8,4546.471840442463,4273.035954225843,1.0806186238098863,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.56017228465154,4.718210061437888,-2.6043693076022585,7.322579369040146,3.5,3.5,1.0,0.6,0.00016610329588686575,1.0030016541656437,0.00016560620333676352,201.64261839135338,0.0,8.679701916557251e-06,24.59827523152325,0.013481719927720903,5.773858822428051e-05,0.00010836470766258525,0.0004583153435776357,0.09144321277428855,0.09144321277428855,0.09144321277428855,0.09139109777037648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511246.37335681776,587.9169822667808,0.0,0.09144321277428855,0.09144755571237546,0.09144755571237548,0.375,0.375,0.5,4.775936607243195,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25849.53753673789,19703.67641655633,0.7622448327577644,1.089994303645721,0.6728258975336243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.57258232121,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.55158085771455,259.55158085771455,-13.598419142285422,241.86946805104608,277.23369413452775,150254.946560115,150440.05550541446,-185.10894529948123,0.0,nan,277.23369413452775,4.083694134527775,270.16084890696794,-2.989151093032035,263.0880035823465,-10.06199641765346,256.0151578002073,-17.134842199792672,248.94231267119153,-24.207687328808447,241.86946805104608,-31.280531948953893,1.0,1.0,26022.01252070864,26022.01252070864,276.50986933153484,3.359869331534867,276.50986933153484,276.50986933153484,73868.95379339416,73876.0475036707,-7.0937102765456075,0.0,8546.071908451686,8546.071908451686,0.8660906216787345,4250.5251961710055,276.50986933153484,3.359869331534867,1.0,0.002,0.4756053395282941,0.0036077633651456177,0.000736501728724116,0.0012638483448491286,0.36825086436205795,0.36825086436205795,0.0,3.5007357324437494e-07,0.9993804000620129,0.9993804000620129,0.0,0.09139089481252702,5.6660899848460003e-05,0.0,0.0,0.0,1601551.7172661251,267.86542445732226,0.0,1.0,1280216.9851110992,2615.575453718452,,,,,,,,,,,,,,,,,8.0,16243.107769423557
1380.0,-33.28591874610422,4.719545688785726,34.8628811903579,23.44346340922641,6.062261966004542,-29.35097490647125,-42.750076996721305,2.136843974039407,-5.2802253132906,-5.280225313290984,39.709576250896745,41516.15733383818,25749.410330347528,25749.410330347528,67265.56766418571,73870.53003132035,73894.73371300776,25749.410330347528,99644.14404335529,99644.14404335529,99644.14404335529,125497.85395320857,123366.39768550293,2131.456267705635,0.0,90553.65223509812,58246.49644167342,35896.83977047189,25853.709909853278,61750.549680325166,19707.397676843022,1450.0,0.0,0.8865435631526307,2.855044107269364,0.001494314312251686,1.0,1.0,-5.2802253132906,350798.851573765,1542049.063778804,4.395821300043641,1542049.063778804,4.395821300043641,0.7622657539501596,0.0914280391807078,4.228877769488879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.228877769488879,1.2818889822059867,1.2821012820254003,3.29894228610301,6990.062842029208,16243.107769423557,6468.376367122385,0.00018892359639384365,21413.16376851508,2183.535026590638,19334.409825075298,1971.561116698903,0.9029216809850263,0.9029216809850262,37667.27782748112,35405.22815468563,1.0804907356013587,0.8,4546.041385510452,4273.035954225843,1.0804907356013587,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.55849658076549,4.719545688785726,-2.6008268287260083,7.320372517511735,3.5,3.5,1.0,0.6,0.00016560620333676352,1.003392910811568,0.00016504621624525658,201.66942978947426,0.0,6.682336225696593e-06,18.937740863624146,0.013581954971106352,5.755308833311131e-05,0.00010805311500365221,0.00045694341596297003,0.091449598808527,0.091449598808527,0.091449598808527,0.09140534892157383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511373.8954358102,587.8751142127268,0.0,0.091449598808527,0.0914280391807078,0.09142803918070778,0.375,0.375,0.5,4.75703519491637,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25853.709909853278,19707.397676843022,0.7622657539501596,1.0893112371049505,0.6723204497573237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.91204795331,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5412645648491,259.5412645648491,-13.60873543515089,241.84025830186414,277.2422714278942,150450.11900791142,150565.03284211992,-114.913834208492,0.0,nan,277.2422714278942,4.092271427894218,270.1618685205822,-2.9881314794178024,263.0814657160669,-10.068534283933104,256.00106294450586,-17.148937055494116,248.92066047818142,-24.22933952181856,241.84025830186414,-31.309741698135838,1.0,1.0,26022.01252070864,26022.01252070864,276.5164060870286,3.366406087028622,276.5164060870286,276.5164060870286,73904.44613846426,73894.73371300776,9.71242545649875,0.0,8546.071908451686,8546.071908451686,0.8661224851233083,4250.022158336323,276.5164060870286,3.366406087028622,1.0,0.002,0.4759526605817836,0.003606740198485263,0.0007370462089587558,0.001263287032694861,0.36852310447937786,0.36852310447937786,0.0,3.332416536167525e-07,0.9997510744062893,0.9997510744062893,0.0,0.09140528040177294,2.2758778934863074e-05,0.0,0.0,0.0,1601556.7405626168,267.8697746867094,0.0,1.0,1280202.031807801,2615.6365456189565,,,,,,,,,,,,,,,,,12.0,16243.107769423557
1395.0,-33.316214149410854,4.719365270256722,34.86236745334486,23.41758826458829,6.046432396734506,-29.379721645666937,-42.77769177043808,2.110220616874669,-5.2812638305825885,-5.2812638305829385,39.72379827794109,41507.814327305714,25751.61993466212,25751.61993466212,67259.43426196784,73840.74587532517,73851.79714597612,25751.61993466212,99603.41708063823,99603.41708063823,99603.41708063823,125461.99478724926,123343.93967076782,2118.0551164814397,0.0,90572.66724176101,58247.348577873134,35917.0207376532,25858.577706611035,61775.59844426424,19712.123121150853,1450.0,0.0,0.8864865657892597,2.854934658901832,0.001494314312251686,1.0,1.0,-5.2812638305825885,350784.61849627725,1542658.6415961161,4.397737415651501,1542658.6415961161,4.397737415651501,0.7623050016440475,0.09146729013755309,4.229621631949441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229621631949441,1.2820141213799012,1.2822257239754828,3.29920050131497,6990.609969078375,16243.107769423557,6467.74521514814,0.00018878357620913389,21413.89351652618,2183.609440178469,19332.52326958759,1971.3687415771533,0.9028028113928795,0.9028028113928795,37672.57829397241,35405.22815468563,1.0806807946527217,0.8,4546.6810956626505,4273.035954225843,1.0806807946527217,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.558973565592324,4.719365270256722,-2.6016354219002427,7.321000692156964,3.5,3.5,1.0,0.6,0.00016504621624525658,1.0032454666486024,0.000164512297071825,201.69507743766175,0.0,7.528818495578053e-06,21.3366716164682,0.013694887248540023,5.736920454000701e-05,0.00010767701170524957,0.00045543301797219674,0.0914677525894211,0.0914677525894211,0.0914677525894211,0.09139596851250821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511600.6339382738,587.800728984169,0.0,0.0914677525894211,0.09146729013755309,0.09146729013755309,0.375,0.375,0.5,4.724760541748662,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25858.577706611035,19712.123121150853,0.7623050016440475,1.0887702580922995,0.671912783892418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41081.310978706155,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5211475482958,259.5211475482958,-13.628852451704176,241.81077349096375,277.23152168405187,150477.21810055018,150701.5661915926,-224.3480910424346,0.0,nan,277.23152168405187,4.081521684051893,270.1473721196885,-3.002627880311479,263.063222308953,-10.086777691046962,255.9790727265185,-17.17092727348148,248.8949229595989,-24.25507704040109,241.81077349096375,-31.339226509036223,1.0,1.0,26022.01252070864,26022.01252070864,276.5103434408162,3.360343440816223,276.5103434408162,276.5103434408162,73840.46526935327,73851.79714597612,-11.33187662284763,0.0,8546.071908451686,8546.071908451686,0.8660751317513993,4250.769740109188,276.5103434408162,3.360343440816223,1.0,0.002,0.47702752528604414,0.003600902410362983,0.0007387091253359362,0.0012612906565602775,0.3693545626679681,0.3693545626679681,0.0,-2.1810378633344008e-10,0.9992159942149288,0.9992159942149288,0.0,0.09139557925294046,7.171088461262816e-05,0.0,0.0,0.0,1601555.5413908535,267.8687361694174,0.0,1.0,1280205.6015989124,2615.621961011124,,,,,,,,,,,,,,,,,6.0,16243.107769423557
1410.0,-33.345313715572296,4.7201871406024445,34.86221188399522,23.431525064539187,6.057555554941452,-29.40488220832087,-42.801922699995316,2.1245165450471553,-5.279840380560813,-5.27984038056122,39.712133347845246,41479.0473164134,25750.070866996433,25750.070866996433,67229.11818340984,73845.83689308482,73869.99799234654,25750.070866996433,99620.06885934298,99620.06885934298,99620.06885934298,125474.85215733925,123365.50781932562,2109.344338013624,0.0,90562.71655845623,58233.495450572875,35921.356786537064,25854.783297996277,61776.14008453334,19708.401047022748,1450.0,0.0,0.8865362369014863,2.85508467581204,0.001494314312251686,1.0,1.0,-5.279840380560813,350804.1272653725,1542158.6514344888,4.3960675818044,1542158.6514344888,4.3960675818044,0.7622729156097832,0.09143501669671242,4.229232410971454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229232410971454,1.281948642308624,1.2821595496039768,3.2990654004322297,6990.32370651951,16243.107769423557,6468.07558814541,0.0001888568418465136,21413.511426687943,2183.570477858182,19333.510776584986,1971.4694392667209,0.9028650365343339,0.9028650365343339,37669.80488415372,35405.22815468563,1.0805813475455361,0.8,4546.34637447912,4273.035954225843,1.0805813475455361,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.558639170077528,4.7201871406024445,-2.6003731627369824,7.320560303339427,3.5,3.5,1.0,0.6,0.000164512297071825,1.00311793070213,0.00016400095346384146,201.71971832294878,0.0,7.179257935382398e-06,20.346016988873714,0.013802576117570759,5.720830139092851e-05,0.00010730399568089648,0.0004538135363603883,0.09144701003408548,0.09144701003408548,0.09144701003408548,0.091405892369665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511630.1321583054,587.7903613678258,0.0,0.09144701003408548,0.09143501669671242,0.09143501669671242,0.375,0.375,0.5,4.707015787655534,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25854.783297996277,19708.401047022748,0.7622729156097832,1.0882699710829253,0.6714412273031988,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41080.32032407856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5095898429584,259.5095898429584,-13.640410157041572,241.78312593185535,277.2360538406835,150664.95896536577,150793.84130830172,-128.88234293597566,0.0,nan,277.2360538406835,4.086053840683519,270.14546825764114,-3.004531742358836,263.0548826163443,-10.09511738365569,255.96429702693968,-17.1857029730603,248.87371138428662,-24.276288615713355,241.78312593185535,-31.366874068144625,1.0,1.0,26022.01252070864,26022.01252070864,276.51389662325363,3.363896623253652,276.51389662325363,276.51389662325363,73874.00728240395,73869.99799234654,4.009290057409089,0.0,8546.071908451686,8546.071908451686,0.866099909092557,4250.378573026311,276.51389662325363,3.363896623253652,1.0,0.002,0.477464629223148,0.0035992138007088278,0.0007393881877506221,0.0012606329441648323,0.36969409387531105,0.36969409387531105,0.0,2.1131915454476735e-08,0.9996802412231486,0.9996802412231486,0.0,0.09140577954761209,2.9237149100329913e-05,0.0,0.0,0.0,1601557.1850389445,267.87015961943916,0.0,1.0,1280200.7086377335,2615.641951543335,,,,,,,,,,,,,,,,,17.0,16243.107769423557
1425.0,-33.36924082590496,4.722165295585856,34.86230211078169,23.43987295115369,6.065079664195226,-29.425087702484696,-42.821494897920616,2.1330687498525056,-5.2784080345612665,-5.278408034561677,39.70208678892946,41454.757514951525,25751.476325129894,25751.476325129894,67206.23384008142,73845.24723254536,73886.56544930105,25751.476325129894,99638.04177443095,99638.04177443095,99638.04177443095,125489.62620399364,123382.67996502791,2106.9462389657215,0.0,90556.83126468807,58222.98898808154,35926.4914184517,25851.58442956269,61778.075848014385,19705.249732446075,1450.0,0.0,0.8865800613964201,2.8552356365504674,0.001494314312251686,1.0,1.0,-5.2784080345612665,350823.75881593983,1541728.1271899706,4.394594403735468,1541728.1271899706,4.394594403735468,0.7622453388161405,0.09141797023412573,4.229002120920687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229002120920687,1.2819098697439548,1.2821201151298685,3.2989855377003816,6990.154486973989,16243.107769423557,6468.270730372056,0.00018890014585830548,21413.28584743607,2183.5474751761376,19334.09406975935,1971.5289186174027,0.9029017875869026,0.9029017875869026,37668.163919047205,35405.22815468563,1.0805225077587375,0.8,4546.148327375197,4273.035954225843,1.0805225077587375,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.558942564762262,4.722165295585856,-2.5987945694119823,7.320959864997838,3.5,3.5,1.0,0.6,0.00016400095346384146,1.0025635735302147,0.00016358160000404094,201.7399834087092,0.0,6.87653923791191e-06,19.48811220024235,0.013905724206139438,5.7078639110785146e-05,0.00010692231435305633,0.0004521746941728236,0.09143040487953812,0.09143040487953812,0.09143040487953812,0.09141524413894186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511602.4589220547,587.7990172329768,0.0,0.09143040487953812,0.09141797023412573,0.09141797023412573,0.375,0.375,0.5,4.702624664424041,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25851.58442956269,19705.249732446075,0.7622453388161405,1.0878654428380274,0.6710270099207682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41079.46241928993,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.5006164392317,259.5006164392317,-13.649383560768285,241.75955539523758,277.2416778469332,150791.39595110406,150891.59945526306,-100.20350415901427,0.0,nan,277.2416778469332,4.091677846933237,270.14525346085617,-3.0047465391438095,263.0488283916241,-10.101171608375864,255.9524039479199,-17.197596052080087,248.85597959281895,-24.294020407181023,241.75955539523758,-31.390444604762394,1.0,1.0,26022.01252070864,26022.01252070864,276.5172675741622,3.367267574162213,276.5172675741622,276.5172675741622,73889.55572131694,73886.56544930105,2.9902720158861484,0.0,8546.071908451686,8546.071908451686,0.8661145690698728,4250.14713152529,276.5172675741622,3.367267574162213,1.0,0.002,0.47750349651743723,0.0035984217294878543,0.0007394505679957888,0.001260288882438881,0.3697252839978944,0.3697252839978944,0.0,-2.6054956533049997e-07,0.999969597185138,0.999969597185138,0.0,0.09141519087050165,2.7793636240875987e-06,0.0,0.0,0.0,1601558.8389296264,267.8715919654387,0.0,1.0,1280195.785057602,2615.6620673894304,,,,,,,,,,,,,,,,,11.0,16243.107769423557
1440.0,-33.397621390927746,4.721435361792324,34.8617356220192,23.40731267994272,6.043675967623359,-29.453491448875745,-42.84859704840926,2.0995814349846422,-5.280848233516963,-5.280848233517286,39.72251901630844,41454.61709467711,25755.880257922243,25755.880257922243,67210.49735259936,73814.03824918615,73829.83928752951,25755.880257922243,99585.71954545175,99585.71954545175,99585.71954545175,125443.9711485341,123348.1982709257,2095.772877608394,0.0,90580.66092333785,58227.35593491097,35948.11665380765,25858.251603082354,61806.368256890004,19711.78478161535,1450.0,0.0,0.8864933397948154,2.85497845789074,0.001494314312251686,1.0,1.0,-5.280848233516963,350790.3142788912,1542603.8030332013,4.397509680973616,1542603.8030332013,4.397509680973616,0.762301530829937,0.09146211707411701,4.22993421132397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.22993421132397,1.2820666932182587,1.282276426657617,3.2993090247949115,6990.83991730991,16243.107769423557,6467.479598823706,0.00018872471465953183,21414.200883040707,2183.6407828402876,19331.72932461881,1971.2877817214655,0.9027527774771581,0.9027527774771581,37674.805553989914,35405.22815468563,1.0807606596043067,0.8,4546.949902351103,4273.035954225843,1.0807606596043067,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.559893236838016,4.721435361792324,-2.600776509685215,7.322211871477538,3.5,3.5,1.0,0.6,0.00016358160000404094,1.0030421079680276,0.00016308547637688522,201.76402518014544,0.0,5.640024001502898e-06,15.983828020259214,0.013990324566161982,5.689954125124938e-05,0.00010668205875279156,0.0004512580900529068,0.09145934095030435,0.09145934095030435,0.09145934095030435,0.09139806906864353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511836.6303712097,587.7224722073294,0.0,0.09145934095030435,0.09146211707411701,0.09146211707411701,0.375,0.375,0.5,4.675054369855933,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25858.251603082354,19711.78478161535,0.762301530829937,1.0874364446273206,0.6707175694643062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.95813510995,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4793940318903,259.4793940318903,-13.670605968109669,241.73254622805575,277.22624192157696,150783.16402129666,151019.7102807135,-236.54625941683656,0.0,nan,277.22624192157696,4.07624192157698,270.12750280582395,-3.022497194176026,263.0287635328669,-10.121236467133087,255.93002440500265,-17.219975594997322,248.8312852980158,-24.318714701984163,241.73254622805575,-31.417453771944224,1.0,1.0,26022.01252070864,26022.01252070864,276.50818968687685,3.3581896868768695,276.50818968687685,276.50818968687685,73814.32369017316,73829.83928752951,-15.515597356352373,0.0,8546.071908451686,8546.071908451686,0.8660552333055834,4251.08388238059,276.50818968687685,3.3581896868768695,1.0,0.002,0.4784680649236038,0.0035945734850245555,0.0007409405347352524,0.0012590545035776658,0.3704702673676262,0.3704702673676262,0.0,-4.961687082027932e-09,0.9992969268550502,0.9992969268550502,0.0,0.09139781251582195,6.430455829506377e-05,0.0,0.0,0.0,1601556.0212809925,267.869151766483,0.0,1.0,1280204.1730313813,2615.6277975005178,,,,,,,,,,,,,,,,,10.0,16243.107769423557
1455.0,-33.380038158742416,4.722585940960418,34.86165996806303,23.42410903600978,6.055512760479239,-29.4160063949235,-42.81428408632053,2.1168174970193947,-5.27889769283621,-5.27889769283659,39.71280461927125,41376.120144125984,25753.82035702729,25753.82035702729,67129.94050115327,73826.84158734353,73851.04762803832,25753.82035702729,99604.8679850656,99604.8679850656,99604.8679850656,125460.22439358257,123370.71955900664,2089.504834575933,0.0,90568.63389667385,58225.60761606303,35936.695867345356,25855.35640851696,61792.05227586231,19708.890624432,1450.0,0.0,0.8865386136180999,2.855184028775152,0.001494314312251686,1.0,1.0,-5.27889769283621,350817.0475254105,1542187.4206043414,4.395987684984543,1542187.4206043414,4.395987684984543,0.762274954289152,0.0914331464237042,4.229463735491962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229463735491962,1.2819874379083953,1.2821965223249985,3.2991460059799587,6990.4945000027465,16243.107769423557,6467.878515996894,0.0001888131306855563,21413.739320344142,2183.5937165437886,19332.921714745007,1971.4093716758534,0.9028279192872096,0.9028279192872095,37671.45320253293,35405.22815468563,1.0806404516424033,0.8,4546.545309045157,4273.035954225843,1.0806404516424033,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.559448568321947,4.722585940960418,-2.5990403154794657,7.321626256439883,3.5,3.5,1.0,0.6,0.00016308547637688522,0.9981198026694353,0.00016339268687057306,201.7492290660945,0.0,6.6733266667940714e-06,18.912207773694398,0.014090424466163893,5.712637776279262e-05,0.00010595909861409259,0.00044815016503372125,0.09144195497639047,0.09144195497639047,0.09144195497639047,0.09140931822593469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511849.958355977,587.7175602067537,0.0,0.09144195497639047,0.09143314642370419,0.0914331464237042,0.375,0.375,0.5,4.662583120351384,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25855.35640851696,19708.890624432,0.762274954289152,1.0863847052928532,0.6696026207287606,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.886514863385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.4859254394413,259.4859254394413,-13.664074560558674,241.73989715999272,277.2319602409623,150896.3282170161,150829.01137909238,67.31683792370993,0.0,nan,277.2319602409623,4.081960240962303,270.13354966497707,-3.0164503350229097,263.03512924465866,-10.114870755341315,255.93671360388606,-17.213286396113915,248.83830272217102,-24.311697277828955,241.73989715999272,-31.410102840007255,1.0,1.0,26022.01252070864,26022.01252070864,276.5126218753527,3.3626218753527155,276.5126218753527,276.5126218753527,73854.18337126718,73851.04762803832,3.1357432288641576,0.0,8546.071908451686,8546.071908451686,0.8660851832536202,4250.6110541694225,276.5126218753527,3.3626218753527155,1.0,0.002,0.47880674230385756,0.003593553697591807,0.0007414679922393521,0.001258606682222655,0.37073399611967606,0.37073399611967606,0.0,7.467446200715849e-08,0.9997386475243657,0.9997386475243657,0.0,0.09140925014453133,2.3896279172868738e-05,0.0,0.0,0.0,1601558.273537965,267.87110230716377,0.0,1.0,1280197.4682250859,2615.6551905928122,,,,,,,,,,,,,,,,,11.0,16243.107769423557
1470.0,-33.40510488819174,4.723853434846017,34.86173456420159,23.432419273909204,6.06185590356639,-29.457715013406432,-42.8532283991575,2.125360983844722,-5.2774816319228535,-5.277481631923228,39.70536997481566,41434.31215170995,25753.437796930804,25753.437796930804,67187.74994864076,73831.05609472487,73866.38450683611,25753.437796930804,99619.82230376691,99619.82230376691,99619.82230376691,125472.93485703031,123385.42793968593,2087.5069173443812,0.0,90562.55586900222,58213.68934765497,35943.18502371916,25853.11255326341,61796.29757698257,19706.654234490106,1450.0,0.0,0.8865728637446222,2.855333277228743,0.001494314312251686,1.0,1.0,-5.2774816319228535,350836.45643094415,1541868.8112508545,4.394836348925282,1541868.8112508545,4.394836348925282,0.7622546103061991,0.09142037449055068,4.229226189963218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.229226189963218,1.2819476499566262,1.2821567278840544,3.299063101450602,6990.318835253312,16243.107769423557,6468.081207222221,0.00018885808848483987,21413.50493003304,2183.569815383749,19333.527572381605,1971.471151961333,0.9028660948103733,0.9028660948103733,37669.760555693494,35405.22815468563,1.0805797580595942,0.8,4546.341024503588,4273.035954225843,1.0805797580595942,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.559365985499232,4.723853434846017,-2.5976640625046024,7.321517497350619,3.5,3.5,1.0,0.6,0.00016308547637688522,1.0008013774557125,0.0001629548880033412,201.7703654808336,0.0,0.0,0.0,0.014090424466163893,5.686898819350329e-05,0.00010621648818338193,0.00044921355363107757,0.09142941762716958,0.09142941762716958,0.09142941762716958,0.09141762809693038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,511831.91194142523,587.7231607778332,0.0,0.09142941762716958,0.09142037449055068,0.0914203744905507,0.375,0.375,0.5,4.658834156081784,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25853.11255326341,19706.654234490106,0.7622546103061991,1.0872455564986203,0.6704982948224895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.48012472217624,259.48012472217624,-13.669875277823735,241.7232578714715,277.2369939329473,150941.85532071965,151006.8446110079,-64.9892902882282,0.0,nan,277.2369939329473,4.086993932947337,270.1342467025047,-3.01575329749528,263.03149742143967,-10.11850257856031,255.92874948684542,-17.22125051315456,248.82600291784877,-24.32399708215121,241.7232578714715,-31.426742128528474,1.0,1.0,26022.01252070864,26022.01252070864,276.51583254775096,3.3658325477509834,276.51583254775096,276.51583254775096,73870.09758321063,73866.38450683611,3.713076374522643,0.0,8546.071908451686,8546.071908451686,0.866100305114292,4250.372320913034,276.51583254775096,3.3658325477509834,1.0,0.002,0.47884800280326434,0.0035935175456908463,0.0007415340598584701,0.0012585282335862914,0.37076702992923505,0.37076702992923505,0.0,6.229344476143747e-08,0.9999699301623278,0.9999699301623278,0.0,0.09141762549472982,2.748995820860335e-06,0.0,0.0,0.0,1601559.9086055935,267.8725183680771,0.0,1.0,1280192.6005978407,2615.6750779781014,,,,,,,,,,,,,,,,,14.0,16243.107769423557
1485.0,-33.432488488320146,4.722332929948956,34.861077932289476,23.3974200434983,6.037865903339339,-29.485437098522006,-42.8792969911359,2.089380137391192,-5.281926800579015,-5.281926800579386,39.720426827270614,41434.8215643104,25760.96880611048,25760.96880611048,67195.79037042087,73801.65792585963,73806.73121568628,25760.96880611048,99567.70002179676,99567.70002179676,99567.70002179676,125424.80925013294,123348.27437595084,2076.534874182088,0.0,90588.07960332441,58220.88161829658,35963.55331669759,25857.109228336187,61820.662545033774,19710.758579763067,1450.0,0.0,0.8864954327047906,2.8548647908459936,0.001494314312251686,1.0,1.0,-5.281926800579015,350775.53260314243,1542514.119598109,4.397439320100088,1542514.119598109,4.397439320100088,0.7622955221213406,0.09143984591738122,4.230224274387555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.230224274387555,1.2821155025267716,1.2823244403918468,3.2994096600896725,6991.053151423604,16243.107769423557,6467.233101704386,0.00018867012445334368,21414.486260646216,2183.6698832574034,19330.992528233575,1971.212649399497,0.9027063406026454,0.9027063406026455,37676.8723463393,35405.22815468563,1.0808347715720739,0.8,4547.199342292015,4273.035954225843,1.0808347715720739,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.56099169607815,4.722332929948956,-2.601325579250896,7.323658509199852,3.5,3.5,1.0,0.6,0.0001629548880033412,1.0029359508879703,0.00016247786098311232,201.79356900617228,0.0,1.7565909238349543e-06,4.978178678148261,0.014116773330021417,5.6697296535601924e-05,0.00010625759146773927,0.0004494934427647866,0.09145144416158744,0.09145144416158744,0.09145144416158744,0.09139464595195608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512031.10881281784,587.657918707121,0.0,0.09145144416158744,0.09143984591738122,0.09143984591738122,0.375,0.375,0.5,4.633056573936244,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25857.109228336187,19710.758579763067,0.7622955221213406,1.086947108039671,0.6702422759401334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.95248576783,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.459021466773,259.459021466773,-13.690978533226996,241.6984695346385,277.21957402125446,150905.32235663777,151140.60598405814,-235.28362742038874,0.0,nan,277.21957402125446,4.069574021254482,270.1153531148791,-3.0346468851208783,263.01113166106506,-10.138868338934913,255.9069105952101,-17.243089404789885,248.80268987359062,-24.347310126409354,241.6984695346385,-31.451530465361486,1.0,1.0,26022.01252070864,26022.01252070864,276.5044071790931,3.35440717909313,276.5044071790931,276.5044071790931,73795.3149670485,73806.73121568628,-11.416248637775425,0.0,8546.071908451686,8546.071908451686,0.8660367682088047,4251.375395759493,276.5044071790931,3.35440717909313,1.0,0.002,0.47953576600933195,0.0035898692036979594,0.000742592285740301,0.0012574568207954111,0.3712961428701505,0.3712961428701505,0.0,4.910653571190554e-08,0.9995030307858371,0.9995030307858371,0.0,0.09139440312901248,4.5442788368734664e-05,0.0,0.0,0.0,1601554.7758539056,267.86807319942096,0.0,1.0,1280207.8804757055,2615.6126505756715,,,,,,,,,,,,,,,,,9.0,16243.107769423557
1500.0,-33.45784479979936,4.721266263394863,34.860578692310696,23.397548600938194,6.038879728310612,-29.508171706777663,-42.90118468981234,2.0894869552327586,-5.282198867896227,-5.28219886789654,39.719686239759845,41416.49893810354,25758.92271307536,25758.92271307536,67175.4216511789,73797.88038938837,73800.94954354224,25758.92271307536,99559.8722566176,99559.8722566176,99559.8722566176,125416.61511076507,123351.21530150865,2065.3998092564184,0.0,90588.15489909737,58213.26312449357,35972.101971781995,25856.742854147462,61828.84482592945,19710.424841034266,1450.0,0.0,0.8864967342776057,2.8548361190274787,0.001494314312251686,1.0,1.0,-5.282198867896227,350771.80401943845,1542482.374638802,4.397395563051936,1542482.374638802,4.397395563051936,0.7622934161590535,0.09142199811140779,4.2302272082398495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.2302272082398495,1.2821159880653656,1.2823243143737557,3.2994106988892655,6991.05535251529,16243.107769423557,6467.23055631638,0.00018866956091484786,21414.489208202624,2183.6701838245094,19330.98491989849,1971.2118735652327,0.9027058610622349,0.902705861062235,37676.893250832974,35405.22815468563,1.0808355211799832,0.8,4547.201865242938,4273.035954225843,1.0808355211799832,0.8,17887.489023156744,17887.489023156744,1.0,0.8,4632.441516551485,4632.441516551485,5.560550008249431,4.721266263394863,-2.6018105562427656,7.323076819637629,3.5,3.5,1.0,0.6,0.00016247786098311232,1.002718895346954,0.00016203729852611666,201.81505906117994,0.0,6.417398994957741e-06,18.186908751710238,0.014213034314945784,5.6553511469183574e-05,0.00010592434951392874,0.00044808406532892886,0.09144743391896236,0.09144743391896236,0.09144743391896236,0.09139386224871192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,512144.81725243106,587.6201952548131,0.0,0.09144743391896236,0.09142199811140779,0.09142199811140779,0.375,0.375,0.5,4.608986642314914,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,25856.742854147462,19710.424841034266,0.7622934161590535,1.086473826905581,0.6698572333787888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41078.1612158414,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,259.44478764609374,259.44478764609374,-13.705212353906234,241.67425559509675,277.2153198447977,151044.6414788623,151203.29331305154,-158.6518341892506,0.0,nan,277.2153198447977,4.0653198447977275,270.10710699003374,-3.0428930099662352,262.99889401044953,-10.151105989550445,255.89068112200684,-17.259318877993138,248.78246831417778,-24.3675316858222,241.67425559509675,-31.475744404903224,1.0,1.0,26022.01252070864,26022.01252070864,276.5034585819964,3.353458581996449,276.5034585819964,276.5034585819964,73799.31615357673,73800.94954354224,-1.6333899655146524,0.0,8546.071908451686,8546.071908451686,0.8660365814429163,4251.378344281049,276.5034585819964,3.353458581996449,1.0,0.002,0.47995901261897705,0.0035885287128486587,0.0007432472922228434,0.0012569998988492266,0.3716236461114217,0.3716236461114217,0.0,2.47191072069719e-07,0.9996912642495611,0.9996912642495611,0.0,0.09139377287221424,2.822523919354755e-05,0.0,0.0,0.0,1601554.4616936834,267.86780113210375,0.0,1.0,1280208.815670739,2615.6088298153227,,,,,,,,,,,,,,,,,13.0,16243.107769423557
