time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_open_loop_air_speed_step_output
0.0,-30.0,5.0,35.0,24.630070686712884,5.0,-26.5,-40.00001469450069,1.5,-4.99999999999244,-5.0,40.0,41059.97430708969,25750.0,25750.0,66809.9743070897,77223.01455923119,73357.26647469425,25750.0,99107.26647469425,99107.26647469425,99107.26647469425,125165.21020559939,120661.6860653521,4503.524140247293,0.0,90991.71439716448,54828.674145023,40181.155835712765,26057.943730905146,66239.09956661791,19885.46631875494,1450.0,0.0,0.8869186971918838,2.884698101094474,0.001494314320929203,1.0,1.0,-4.99999999999244,354655.99021540873,1554533.227913749,4.3832143564516315,1554533.227913749,4.3832143564516315,0.7631249235975,0.09239381280812412,3.913849170705986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913849170705986,1.2847212910722052,1.2850212022149787,3.046457778744803,6455.078468247549,15243.107769423557,6454.11178072111,0.00033059665397512704,23248.651245482528,2370.7026604888038,19291.772021735764,1967.2132707637945,0.8298017729301338,0.8298017729301338,35405.22815468563,35405.22815468563,1.0,0.8,4273.035954225843,4273.035954225843,1.0,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885554614010179e-05,0.00015457681929845402,0.0006049903560216233,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.55335087446,595.7628554101648,0.0,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.375,0.375,0.5,10.0,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26057.943730905146,19885.46631875494,0.7631249235975,1.0218714084525122,3.9516937952822238,1.0086183952409806,0.6198751881552209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65000000000003,260.65000000000003,-12.499999999999943,244.89999999999998,276.4,123902.68012162475,123902.68012162475,0.0,0.0,nan,276.4,3.25,270.09999999999997,-3.0500000000000114,263.79999999999995,-9.350000000000023,257.5,-15.649999999999977,251.2,-21.94999999999999,244.89999999999998,-28.25,1.0,1.0,26022.012520719443,26022.012520719443,276.7337408414674,3.5837408414674314,276.7337408414674,276.7337408414674,73357.26647469455,73357.26647469425,3.055902197957039e-10,0.0,8546.071908451686,8546.071908451686,0.8861283279244683,3933.418416559516,276.7337408414674,3.5837408414674314,1.0,0.002,0.1290764584623183,0.005192456612122998,0.0002000000000000031,0.0017999999999995032,0.10000000000000155,0.10000000000000155,0.0,-4.939625097843958e-16,0.9672931060717994,0.9672931060717994,0.0,0.08937189817298678,0.003021914635137336,0.0,0.0,0.0,1601879.7459045043,268.15000000000754,0.0,1.0,1279238.0167156027,2619.5792953992536,1.0,285.0,285.0,0.0,1.2667265844345095,15243.107769423557,35405.22815468563,4273.035954225843,4632.441516551485,17887.488988751174,0.001494314320929203,0.375,6.516156486788614e-06,41059.97430708969,41059.97430708969,6.173730061729009,0.0,
30.0,-30.030401689474612,4.882237830016841,34.95465839606452,25.24370877016338,5.807093633274905,-26.484424704159483,-39.985526784416265,2.061665884180876,-5.240232536535359,-5.240232536508514,39.59125960226407,40666.79571605701,26065.361193802786,26065.361193802786,66732.1569098598,76074.85579097772,75267.57586153709,26065.361193802786,101332.93705533988,101332.93705533988,101332.93705533988,127156.7727013027,122575.25155978068,4581.521141522026,0.0,90734.44923271891,54553.90160759921,40200.60847235522,25823.83564596283,66024.44411831805,19676.371384613016,1450.0,0.0,0.8871767644614051,2.8592614137232775,0.001494314320929203,1.0,1.0,-5.240232536535359,351347.30516885815,1536984.8869531434,4.374545825004879,1536984.8869531434,4.374545825004879,0.7619461204125624,0.09645748654678778,3.894033644214161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894033644214161,1.2820993668977418,1.2823986659666897,3.0372323275039435,6435.530844091971,15243.107769423557,6467.310877819309,0.0003356038296243678,23300.889905646836,2376.029521360183,19331.22500624586,1971.2363555593256,0.8296346227343466,0.8296346227343466,35261.75217930005,35405.22815468563,0.9949370745709522,0.8,4255.719923985572,4273.035954225843,0.9949370745709522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.626700542397036,4.882237830016841,-2.5279572499555214,7.410195079972363,3.5,3.5,1.0,0.6,0.0002334323654385558,1.003169633971216,0.00023269480806997162,198.947321676904,0.0,0.0,0.0,0.0,7.898492935971898e-05,0.00015444743607883683,0.0006014235123536066,0.09186177525568466,0.09186177525568466,0.09186177525568466,0.09160574958597079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486604.90564887977,595.9943863658212,0.0,0.09186177525568466,0.09645748654678775,0.0964574865467878,0.375,0.375,0.5,9.750548169859526,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,-2.6830093702301383e-11,25823.83564596283,19676.371384613016,0.7619461204125624,1.0115965220780767,3.9552690152265817,1.0107189511550223,0.6159354502581003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9874406600533,260.9874406600533,-12.162559339946654,244.9096768979491,277.0652107108633,127170.81018225286,125279.50405042518,1891.3061318276616,0.0,nan,277.0652107108633,3.9152107108633345,270.63409991550157,-2.515900084498412,264.20299140924146,-8.947008590758514,257.77188489683385,-15.378115103166124,251.34078012993098,-21.809219870069,244.9096768979491,-28.240323102050866,1.0,1.0,26022.012520719443,26022.012520719443,276.7170389992131,3.567038999213139,276.7170389992131,276.7170389992131,75278.01188934085,75267.57586153709,10.436027803763864,0.0,8546.071908451686,8546.071908451686,0.8873803714261479,3913.503812435232,276.7170389992131,3.567038999213139,1.0,0.002,0.27481177636404486,0.005041661322547194,0.0004256006062435711,0.0017632739941438832,0.21280030312178555,0.21280030312178555,0.0,0.0001888746003874545,0.9496486862382161,0.9496486862382161,0.0,0.09160072537699741,0.0048567611697903626,0.0,0.0,0.0,1601602.9082121456,267.9097674634646,0.0,1.0,1280064.5449218033,2616.1983445232,,,,,,,,,,,,,,,,,34.0,15243.107769423557
60.0,-29.904486414157287,4.871209943589545,34.95771465793668,25.85378405582162,6.231753250292831,-26.290862460191494,-39.80651325602082,2.6181271365024,-5.145916431883222,-5.145916431850077,39.91831694041506,40234.10678625424,25794.100416757025,25794.100416757025,66028.20720301126,76407.56689161218,76219.5122041608,25794.100416757025,102013.61262091782,102013.61262091782,102013.61262091782,127990.65116952498,123771.01587809832,4219.63529142666,0.0,90478.91260880971,54305.44409316274,40192.7427951633,25977.038548607157,66169.78134377046,19817.179049044928,1450.0,0.0,0.8864712810776412,2.869226731731128,0.001494314320929203,1.0,1.0,-5.145916431883222,352643.4044406182,1551014.3048407615,4.3982512796490925,1551014.3048407615,4.3982512796490925,0.762872912243782,0.09229454786215441,3.8741123147126384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8741123147126384,1.279513787686623,1.2798115394023246,3.0278003660414496,6415.545649557297,15243.107769423557,6480.379753647171,0.0003406466291895501,23354.746909427424,2381.521407353931,19370.28875066451,1975.219748911658,0.8293940767495733,0.8293940767495733,35117.36285864656,35405.22815468563,0.9898471161610503,0.8,4238.293662647472,4273.035954225843,0.9898471161610503,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568143780033914,4.871209943589545,-2.4618676446853733,7.333077588274918,3.5,3.5,1.0,0.6,0.00023269480806997162,0.986983606722374,0.00023576359980559001,198.84433722134995,0.0,4.891168768762912e-06,13.861572290674092,0.00014673506306288735,8.059987374239462e-05,0.000152094934327577,0.0005892328580838761,0.09226939884302718,0.09226939884302718,0.09226939884302718,0.09185192217668482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489998.4953256969,594.9063238942526,0.0,0.09226939884302718,0.09229454786215441,0.09229454786215441,0.375,0.375,0.5,9.37482060167739,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,25977.038548607157,19817.179049044928,0.762872912243782,1.0010291407904592,3.934307874130212,0.9978604411578197,0.6080435203076588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.83587938036,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2710865365855,261.2710865365855,-11.878913463414449,245.0337192206615,277.50845467277856,127416.62826578152,125835.86635865802,1580.7619071234872,0.0,nan,277.50845467277856,4.358454672778578,271.0135070563741,-2.1364929436258535,264.51855973845517,-8.63144026154481,258.02361268066664,-15.126387319333332,251.52866585057703,-21.62133414942295,245.0337192206615,-28.116280779338467,1.0,1.0,26022.012520719443,26022.012520719443,276.9227438626863,3.7727438626862977,276.9227438626863,276.9227438626863,76398.11425608883,76219.5122041608,178.60205192802823,0.0,8546.071908451686,8546.071908451686,0.888637920340191,3893.4828762862016,276.9227438626863,3.7727438626862977,1.0,0.002,0.28867683790145704,0.004455406031101935,0.0004471607015592247,0.0015528246534021579,0.22358035077961236,0.22358035077961236,0.0,-1.4645038617575046e-08,0.9949924707400619,0.9949924707400619,0.0,0.09183238021320192,0.00046216764895249394,0.0,0.0,0.0,1601711.695170162,268.00408356811676,0.0,1.0,1279740.1818507104,2617.5244322775557,,,,,,,,,,,,,,,,,12.0,15243.107769423557
90.0,-29.784792157445317,4.876708835735837,34.961143915702685,25.91336698913949,6.2787146253899655,-26.178441476057717,-39.70198523076249,2.6723644341968376,-5.1147493258101235,-5.114749325800682,39.92536047696819,40262.22337544965,25728.004765956535,25728.004765956535,65990.22814140619,76418.03349888453,76366.89139001284,25728.004765956535,102094.89615596937,102094.89615596937,102094.89615596937,128085.38469059473,123973.95761410399,4111.427076490748,0.0,90453.94229189906,54298.13407630015,40173.120239554344,25990.488534625354,66163.6087741797,19828.082461516256,1450.0,0.0,0.8866047542699973,2.8725258308489536,0.001494314320929203,1.0,1.0,-5.1147493258101235,353072.52916302305,1551317.504428994,4.393764386332954,1551317.504428994,4.393764386332954,0.7628976436937942,0.0922348358843664,3.8721523043676056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8721523043676056,1.2792621860068634,1.2795598791731124,3.026863724045722,6413.56101756231,15243.107769423557,6481.6549780358455,0.00034114325232233574,23360.119949277632,2382.069304938754,19374.100481700272,1975.6084373053259,0.8293664811553924,0.8293664811553924,35103.14873744236,35405.22815468563,0.9893463277403561,0.8,4236.57816880295,4273.035954225843,0.9893463277403561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553875785378325,4.876708835735837,-2.437578233477108,7.314287069212945,3.5,3.5,1.0,0.6,0.00023269480806997162,0.974779618662347,0.00023871529894037985,198.7465396546555,0.0,0.0,0.0,0.00014673506306288735,8.155691808081729e-05,0.00015113788998915434,0.0005852289289987616,0.0922347952694159,0.0922347952694159,0.0922347952694159,0.09197138126555746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491176.87258910877,594.5226675530987,0.0,0.0922347952694159,0.0922348358843664,0.0922348358843664,0.375,0.375,0.5,9.137748166815587,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,25990.488534625354,19828.082461516256,0.7628976436937942,1.0022179789711125,3.9301315221050523,0.9973795166862003,0.6085252017142383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3805427951673,261.3805427951673,-11.76945720483269,245.1508183172468,277.61026738008746,126612.44759051953,126002.44653443343,610.0010560861216,0.0,nan,277.61026738008746,4.460267380087487,271.1183774989167,-2.031622501083291,264.62648765665386,-8.523512343346113,258.1345978483462,-15.015402151653802,251.64270806975287,-21.507291930247106,245.1508183172468,-27.999181682753175,1.0,1.0,26022.012520719443,26022.012520719443,276.9711562233311,3.8211562233311156,276.9711562233311,276.9711562233311,76408.72334987334,76366.89139001284,41.83195986050123,0.0,8546.071908451686,8546.071908451686,0.8887615806412269,3891.5130658894436,276.9711562233311,3.8211562233311156,1.0,0.002,0.2966106934676746,0.004425183732566584,0.0004594799049811728,0.0015405200744753242,0.2297399524905864,0.2297399524905864,0.0,-2.0543503096576154e-11,0.9971327335834062,0.9971327335834062,0.0,0.09197037403699511,0.0002644618473712891,0.0,0.0,0.0,1601747.6159474219,268.03525067418985,0.0,1.0,1279632.9566143996,2617.9630078897303,,,,,,,,,,,,,,,,,9.0,15243.107769423557
120.0,-29.67190892760079,4.885960602383339,34.96334874661092,25.947103870008164,6.299802359980218,-26.074854142070656,-39.60568662788717,2.7030657702217487,-5.1000649306382115,-5.10006493059072,39.91212065580905,40305.37844202803,25714.015747408197,25714.015747408197,66019.39418943622,76445.32699559853,76419.42427262139,25714.015747408197,102133.44002002958,102133.44002002958,102133.44002002958,128124.17450728771,124078.36603718584,4045.808470101863,0.0,90439.80377862568,54301.093287178475,40154.12276827467,25990.734487258138,66144.85725553281,19827.355145894864,1450.0,0.0,0.8867276206907189,2.8740812407136773,0.001494314320929203,1.0,1.0,-5.1000649306382115,353274.8534417218,1550747.6135171156,4.389634864777987,1550747.6135171156,4.389634864777987,0.762862440675355,0.09216053531369266,3.8710414607549675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8710414607549675,1.2791198092740659,1.2794174693082636,3.026332195536777,6412.4347724335275,15243.107769423557,6482.376871089958,0.00034142474703624146,23363.17104725281,2382.3804303460215,19376.258268348094,1975.828470308219,0.8293505290509987,0.8293505290509987,35095.09218919007,35405.22815468563,0.9890625039228844,0.8,4235.6058287802125,4273.035954225843,0.9890625039228844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550855991496771,4.885960602383339,-2.4243494892749977,7.310310091658336,3.5,3.5,1.0,0.6,0.00023269480806997162,0.9634191322584076,0.00024153019208212942,198.65439521891665,0.0,0.0,0.0,0.00014673506306288735,8.24479009168359e-05,0.00015024690715313572,0.0005816120069399905,0.09218957595593091,0.09218957595593091,0.09218957595593091,0.0920339341270174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491787.53672199725,594.3228799033483,0.0,0.09218957595593091,0.09216053531369266,0.09216053531369266,0.375,0.375,0.5,8.998001464685792,-4.746425474877469e-11,-4.746425474877469e-11,-4.746425474877469e-11,-4.746425474877469e-11,-4.746425474877469e-11,-4.746425474877469e-11,25990.734487258138,19827.355145894864,0.762862440675355,1.0037668778029654,3.930606224040724,0.9981032075462511,0.6093501462452185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45306756992613,261.45306756992613,-11.696932430073844,245.26025926888417,277.6458759624778,126151.90187700621,125747.70445063086,404.197426375375,0.0,nan,277.6458759624778,4.4958759624778395,271.16875256544057,-1.9812474345594069,264.69162920111046,-8.458370798889518,258.21450586570995,-14.935494134290025,251.73738255593395,-21.41261744406603,245.26025926888417,-27.889740731115808,1.0,1.0,26022.012520719443,26022.012520719443,276.99198763943804,3.8419876394380594,276.99198763943804,276.99198763943804,76437.45226762099,76419.42427262139,18.027994999603834,0.0,8546.071908451686,8546.071908451686,0.8888316601616093,3890.3966680587423,276.99198763943804,3.8419876394380594,1.0,0.002,0.3004230482505094,0.004410231357587646,0.00046539978061770824,0.0015344838794062777,0.23269989030885413,0.23269989030885413,0.0,-1.1633997601401269e-07,0.998620889703082,0.998620889703082,0.0,0.09203343577047207,0.00012709954322058403,0.0,0.0,0.0,1601764.535166145,268.04993506936177,0.0,1.0,1279582.4308087318,2618.16970584596,,,,,,,,,,,,,,,,,11.0,15243.107769423557
150.0,-29.565091531518956,4.897568342162137,34.964862530643856,25.975789816025667,6.317550753099866,-25.97682650381827,-39.514571882877476,2.7291700169461324,-5.084284151246663,-5.084284151223825,39.93110119254453,40347.24635375704,25703.27017046885,25703.27017046885,66050.51652422588,76469.22693085397,76442.95851248981,25703.27017046885,102146.22868295867,102146.22868295867,102146.22868295867,128149.44010704079,124145.69821153153,4003.7418955092608,0.0,90427.78650713789,54305.355831945424,40136.03408354719,26003.211424082125,66139.24550762931,19838.326858251043,1450.0,0.0,0.8867392240932879,2.8757535239312495,0.001494314320929203,1.0,1.0,-5.084284151246663,353492.3853293604,1551564.6552702815,4.389244916335717,1551564.6552702815,4.389244916335717,0.762918338612528,0.0921997338546971,3.870097245790827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.870097245790827,1.2789987763628488,1.2792964082318503,3.0258803349260517,6411.477334021188,15243.107769423557,6482.989556565703,0.00034166386216877645,23365.76596505125,2382.645038321063,19378.08962623601,1976.0152168412264,0.8293368021925879,0.8293368021925879,35088.24377490055,35405.22815468563,0.9888212542162765,0.8,4234.779297727771,4273.035954225843,0.9888212542162765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548536355749412,4.897568342162137,-2.4096868591083247,7.307255201270462,3.5,3.5,1.0,0.6,0.00023269480806997162,0.9528005444590886,0.00024422195119763924,198.5672808514835,0.0,0.0,0.0,0.00014673506306288735,8.329919692710768e-05,0.00014939561114286394,0.0005781755432172351,0.09219832881610449,0.09219832881610449,0.09219832881610449,0.0920886890651887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492356.2158627565,594.1382872960558,0.0,0.09219832881610449,0.0921997338546971,0.0921997338546971,0.375,0.375,0.5,8.899294317321825,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,-2.2851054382044822e-11,26003.211424082125,19838.326858251043,0.762918338612528,1.0052624100769445,3.929226103461156,0.9986584518356322,0.6100348748172957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5166866222616,261.5166866222616,-11.633313377738375,245.36354743657137,277.6698257875111,125784.57278987554,125430.01818514227,354.5546047332731,0.0,nan,277.6698257875111,4.519825787511138,271.2085701231635,-1.9414298768364802,264.7473144814574,-8.402685518542569,258.2860587928771,-14.863941207122878,251.82480311198879,-21.32519688801119,245.36354743657137,-27.78645256342861,1.0,1.0,26022.012520719443,26022.012520719443,277.0105222266503,3.860522226650346,277.0105222266503,277.0105222266503,76459.02522887834,76442.95851248981,16.066716388522764,0.0,8546.071908451686,8546.071908451686,0.8888912245113652,3889.447732019781,277.0105222266503,3.860522226650346,1.0,0.002,0.30376682137005384,0.004398176224974037,0.00047059516125987517,0.0015293995687859117,0.23529758062993758,0.23529758062993758,0.0,-5.269954213033695e-09,0.998791247027493,0.998791247027493,0.0,0.09208828715233587,0.0001114467023612193,0.0,0.0,0.0,1601782.7141495286,268.0657158487533,0.0,1.0,1279528.1278767549,2618.3918814403683,,,,,,,,,,,,,,,,,9.0,15243.107769423557
180.0,-29.464462210324843,4.908976163448013,34.966316491516565,26.001670339051657,6.3324017995797055,-25.884775809550913,-39.429021848458774,2.7527153738167356,-5.073302945690216,-5.073302945718804,39.933934694682726,40388.11108569956,25704.36870610455,25704.36870610455,66092.4797918041,76495.27148632152,76473.50156020145,25704.36870610455,102177.870266306,102177.870266306,102177.870266306,128185.9479045659,124206.47439134277,3979.473513223129,0.0,90416.94247013307,54309.78197232683,40119.06721978471,26008.0776382599,66127.1448580446,19842.28804324536,1450.0,0.0,0.8867848881756101,2.876917651486734,0.001494314320929203,1.0,1.0,-5.073302945690216,353643.8189818813,1551686.654939473,4.38771037878361,1551686.654939473,4.38771037878361,0.7629278995251774,0.09219029829116993,3.8692444715719385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8692444715719385,1.2788896274456816,1.2791872339149744,3.025471775308677,6410.61164521778,15243.107769423557,6483.542735065321,0.000341879914879889,23368.113112118717,2382.884380712957,19379.743113790075,1976.18382564791,0.8293242599780009,0.8293242599780009,35082.05829537946,35405.22815468563,0.9886033678896211,0.8,4234.032775878731,4273.035954225843,0.9886033678896211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.548773495415778,4.908976163448013,-2.398591343617957,7.30756750706597,3.5,3.5,1.0,0.6,0.00023269480806997162,0.942912535887294,0.00024678302516256456,198.48528299939636,0.0,0.0,0.0,0.00014673506306288735,8.410588965014185e-05,0.00014858891841982978,0.0005749268511327802,0.09219029938966107,0.09219029938966107,0.09219029938966107,0.09213071146486851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492629.0110087974,594.0494008981148,0.0,0.09219029938966107,0.09219029829116993,0.09219029829116993,0.375,0.375,0.5,8.845665186876278,2.859223968698643e-11,2.859223968698643e-11,2.859223968698643e-11,2.859223968698643e-11,2.859223968698643e-11,2.859223968698643e-11,26008.0776382599,19842.28804324536,0.7629278995251774,1.0067061346277306,3.929534570524446,0.9994757815974828,0.610764477619605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57519372869,261.57519372869,-11.574806271309967,245.4607940049225,277.6895934497188,125442.44744075507,125116.3866286587,326.0608120963625,0.0,nan,277.6895934497188,4.539593449718836,271.24383356163634,-1.9061664383636412,264.798073676362,-8.351926323637997,258.3523137849348,-14.797686215065198,251.90655389456555,-21.24344610543443,245.4607940049225,-27.689205995077486,1.0,1.0,26022.012520719443,26022.012520719443,277.02507736039263,3.875077360392652,277.02507736039263,277.02507736039263,76485.95257083657,76473.50156020145,12.451010635122657,0.0,8546.071908451686,8546.071908451686,0.8889450179990531,3888.5906939297984,277.02507736039263,3.875077360392652,1.0,0.002,0.30556065648540726,0.0043919458534586115,0.0004733849355821109,0.0015266150651499358,0.23669246779105543,0.23669246779105543,0.0,7.320468016491777e-13,0.9993514013410425,0.9993514013410425,0.0,0.09213050378732938,5.979450384054471e-05,0.0,0.0,0.0,1601795.362041385,268.07669705430976,0.0,1.0,1279490.3377868626,2618.546511895189,,,,,,,,,,,,,,,,,7.0,15243.107769423557
210.0,-29.370987298681573,4.919371504074842,34.96775746683943,26.02436161777007,6.3447383405289735,-25.79961393863635,-39.34988627498967,2.7733580714069923,-5.064671390475382,-5.064671390490076,39.93677137643111,40427.7709348284,25708.910453504664,25708.910453504664,66136.68138833306,76520.75284527174,76501.84867373078,25708.910453504664,102210.75912723545,102210.75912723545,102210.75912723545,128222.88594972635,124253.11620453888,3969.7697451874706,0.0,90407.4367110835,54314.42793591074,40103.34308352529,26012.126822490904,66115.4699060162,19845.617074438444,1450.0,0.0,0.8868185613489358,2.8778329517031547,0.001494314320929203,1.0,1.0,-5.064671390475382,353762.8860853511,1551808.7987743758,4.386578863448034,1551808.7987743758,4.386578863448034,0.7629371181321205,0.09218658347403931,3.86849681615258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86849681615258,1.2787939496748133,1.2790915338792266,3.025113480663798,6409.85246185946,15243.107769423557,6484.02723675337,0.0003420692707899646,23370.172190292345,2383.0943482527005,19381.191321758506,1976.3315017624273,0.8293131588396765,0.8293131588396765,35076.63505617745,35405.22815468563,0.9884123397261052,0.8,4233.3782483610075,4273.035954225843,0.9884123397261052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.549753917377693,4.919371504074842,-2.389487189174529,7.3088586932493715,3.5,3.5,1.0,0.6,0.00023269480806997162,0.933826660992213,0.00024918415567909343,198.40917556879654,0.0,0.0,0.0,0.00014673506306288735,8.485852032606738e-05,0.00014783628774390424,0.0005719042084491102,0.09218745178436709,0.09218745178436709,0.09218745178436709,0.09216352265348468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492746.5469719662,594.0111775666222,0.0,0.09218745178436709,0.09218658347403931,0.09218658347403931,0.375,0.375,0.5,8.824181226740402,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,26012.126822490904,19845.617074438444,0.7629371181321205,1.0080897956718322,3.930077075065827,1.0003208247985989,0.6114721863475655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6288303806651,261.6288303806651,-11.521169619334898,245.55123325328358,277.70642755462984,125120.7538126573,124821.84938499668,298.90442766062097,0.0,nan,277.70642755462984,4.556427554629863,271.2753886802941,-1.8746113197058776,264.84434975265174,-8.30565024734824,258.41331095313603,-14.736689046863944,251.9822720899955,-21.167727910004487,245.55123325328358,-27.598766746716393,1.0,1.0,26022.012520719443,26022.012520719443,277.0370258914008,3.8870258914008105,277.0370258914008,277.0370258914008,76512.35985384126,76501.84867373078,10.511180110479472,0.0,8546.071908451686,8546.071908451686,0.8889921786040869,3887.8393002333432,277.0370258914008,3.8870258914008105,1.0,0.002,0.3062533437128475,0.004390237508578836,0.00047446655337522834,0.0015255359003680398,0.23723327668761415,0.23723327668761415,0.0,2.4537432680334093e-09,0.9997492273369212,0.9997492273369212,0.0,0.09216346559900139,2.3117875037923172e-05,0.0,0.0,0.0,1601805.3024364605,268.0853286095246,0.0,1.0,1279460.631990672,2618.6680718625735,,,,,,,,,,,,,,,,,8.0,15243.107769423557
240.0,-29.282803929671438,4.92820147728286,34.96913400827362,26.043197116255783,6.354188851497083,-25.719104718185218,-39.275088301487244,2.790489934504735,-5.058080885973538,-5.058082164951572,39.939500481351864,40465.41997931168,25714.680378753656,25714.680378753656,66180.10035806533,76544.9536370435,76527.26097259703,25714.680378753656,102241.94135135069,102241.94135135069,102241.94135135069,128257.3669466164,124287.42677451806,3969.9401720983424,0.0,90399.54523182263,54320.012718994694,40088.36945869771,26015.425595265708,66103.79505396342,19848.358111127127,1450.0,0.0,0.8868422190591345,2.8785318165589393,0.001494314320929203,1.0,1.0,-5.057057715103042,353853.8016554611,1551926.3173474253,4.385783931349418,1551926.3173474253,4.385783931349418,0.7629457391901802,0.09218820553086872,3.867875736582809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.867875736582809,1.278714555299304,1.2790121210280965,3.0248156013813965,6409.221291404586,15243.107769423557,6484.429602432397,0.0003422266152864005,23371.884566200883,2383.2689620003653,19382.39401969943,1976.4541428213947,0.8293038571536148,0.8293038571536148,35072.129795922105,35405.22815468563,0.9882536520652674,0.8,4232.834511177049,4273.035954225843,0.9882536520652674,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.550999464726405,4.92820147728286,-2.3822975642960054,7.310499041578865,3.5,3.5,1.0,0.6,0.00023269480806997162,0.9253416717487806,0.00025146906831744365,198.3374300047104,0.0,0.0,0.0,0.00014673506306288735,8.557561547589615e-05,0.00014711919259407548,0.0005690387554202779,0.09218817191287698,0.09218817191287698,0.09218817191287698,0.09218836327319326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492758.93777747976,594.0072677933277,0.0,0.09218817191287698,0.09218820553086872,0.09218820553086872,0.375,0.375,0.5,8.824353496646319,0.0010244498485576514,0.0010244498485576514,-6.0254023992456496e-12,1.2789780612365576e-06,0.0010244498485576514,-6.0254023992456496e-12,26015.425595265708,19848.358111127127,0.7629457391901802,1.0094054840769326,3.9307307751446654,1.0011543256183646,0.6121497252355631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6782756678122,261.6782756678122,-11.471724332187762,245.63628756294983,277.7202637787432,124813.57089416179,124538.0117086712,275.55918549056724,0.0,nan,277.7202637787432,4.570263778743197,271.3034685337842,-1.8465314662157652,264.8866732817777,-8.263326718222288,258.46987804656953,-14.680121953430444,252.05308280304888,-21.096917196951097,245.63628756294983,-27.513712437050145,1.0,1.0,26022.012520719443,26022.012520719443,277.0465886817698,3.8965886817697992,277.0465886817698,277.0465886817698,76535.49220675502,76527.26097259703,8.231234157996369,0.0,8546.071908451686,8546.071908451686,0.8890313536851435,3887.2151152657234,277.0465886817698,3.8965886817697992,1.0,0.002,0.30624754458681197,0.004391303862900724,0.0004744640452621873,0.0015255359634989854,0.23723202263109364,0.23723202263109364,0.0,8.761172776844406e-12,1.0,1.000002099642076,0.0010244498545830538,0.09218820553086872,0.0,1.9330481913713776e-07,0.24732152228752538,0.0,1601812.8936611672,268.09191911402644,1.2789840866389568e-06,1.0,1279437.953960507,2618.7608786517994,,,,,,,,,,,,,,,,,6.0,15243.107769423557
270.0,-29.199227598105594,4.935630038480204,34.97046380882497,26.060726644378178,6.36261161296702,-25.64304367718156,-39.204427355993516,2.80642768292551,-5.052738904895477,-5.052830446539926,39.94211821202403,40502.04706401347,25720.28574892683,25720.28574892683,66222.33281294031,76568.89103028768,76552.40152093818,25720.28574892683,102272.68726986501,102272.68726986501,102272.68726986501,128290.9050257233,124314.11304475092,3976.7919809723885,0.0,90392.19643919093,54325.35243747598,40074.271113016606,26018.21775585829,66092.4888688749,19850.699587357194,1450.0,0.0,0.8868594682067885,2.879087667557422,0.001494314320929203,1.0,1.0,-4.9637368201966865,353926.2759541503,1552039.046332254,4.3852043540652925,1552039.046332254,4.3852043540652925,0.762953856933094,0.09219124882000806,3.8672965718335686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8672965718335686,1.2786407036733232,1.278938252216331,3.0245373549609873,6408.631720628394,15243.107769423557,6484.805088721618,0.00034237352190224677,23373.484489795424,2383.4321088032534,19383.516373345454,1976.5685910423492,0.8292951092426145,0.8292951092426145,35067.92845196704,35405.22815468563,0.9881056737646279,0.8,4232.327453470835,4273.035954225843,0.9881056737646279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552209489753842,4.935630038480204,-2.3764625696013404,7.312092608081544,3.5,3.5,1.0,0.6,0.00023269480806997162,0.9173767060948745,0.0002536524053030691,198.26948057930466,0.0,0.0,0.0,0.00014673506306288735,8.625818925790098e-05,0.00014643661881207066,0.0005663138339228199,0.09219124960302898,0.09219124960302898,0.09219124960302898,0.09220795847128584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492698.9693385679,594.0269711330905,0.0,0.09219124960302898,0.09219124882000806,0.09219124882000806,0.375,0.375,0.5,8.839391462870006,0.08909362634324225,0.08909362634324225,3.4788172342814505e-11,9.154164445135393e-05,0.08909362634324225,3.4788172342814505e-11,26018.21775585829,19850.699587357194,0.762953856933094,1.010674578454352,3.931444410952513,1.001964579429336,0.6128086225405743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7247246587737,261.7247246587737,-11.425275341226268,245.71678912771813,277.7326601906571,124523.66818205857,124264.80739210318,258.8607899553955,0.0,nan,277.7326601906571,4.582660190657123,271.3294859777694,-1.8205140222305545,264.9263117640675,-8.223688235932457,258.5231375525261,-14.626862447473854,252.11996333990382,-21.030036660096158,245.71678912771813,-27.433210872281848,1.0,1.0,26022.012520719443,26022.012520719443,277.0547821667159,3.904782166715904,277.0547821667159,277.0547821667159,76559.43687474997,76552.40152093818,7.035353811792447,0.0,8546.071908451686,8546.071908451686,0.8890678838309358,3886.6330546927366,277.0547821667159,3.904782166715904,1.0,0.002,0.30574317067627466,0.0043943886748926565,0.00047368778085439957,0.0015263122190719727,0.23684389042719978,0.23684389042719978,0.0,-7.362773585262161e-14,1.0,1.0001825528501842,0.08909362630845408,0.09219124882000806,0.0,1.6812463402754186e-05,21.510199885676208,0.0,1601819.1773705909,268.0972610951045,9.154160966318159e-05,1.0,1279419.8785974723,2618.834852962609,,,,,,,,,,,,,,,,,7.0,15243.107769423557
300.0,-29.120981989335647,4.94175723352734,34.97172284228784,26.0764084517956,6.369765721240075,-25.571907218546933,-39.138349844701565,2.820690983687142,-5.0485960133606795,-5.048724837927544,39.94457328997348,40536.84803418758,25725.491333996324,25725.491333996324,66262.3393681839,76591.80181825065,76576.17386718205,25725.491333996324,102301.66520117837,102301.66520117837,102301.66520117837,128322.21638410105,124334.26419590379,3987.9521881972546,0.0,90385.62924371629,54330.675588827326,40061.059616543294,26020.551182922678,66081.61079946597,19852.67503602144,1450.0,0.0,0.8868714713577192,2.8795227383786965,0.001494314320929203,1.0,1.0,-4.903441224348001,353982.94192220527,1552144.7765240944,4.384801053111787,1552144.7765240944,4.384801053111787,0.7629613568313178,0.09219586650963578,3.8667797288914763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8667797288914763,1.2785746182609283,1.2788721514254033,3.024289449880471,6408.106439510575,15243.107769423557,6485.139337757408,0.0003425043542298953,23374.910282160792,2383.577499162384,19384.515466081375,1976.670470148458,0.829287267077778,0.829287267077778,35064.17909306147,35405.22815468563,0.9879736188694213,0.8,4231.874945571753,4273.035954225843,0.9879736188694213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553333213615415,4.94175723352734,-2.3718152850217216,7.313572518549061,3.5,3.5,1.0,0.6,0.00023269480806997162,0.9099867808723986,0.0002557122949048651,198.2059073357007,0.0,0.0,0.0,0.00014673506306288735,8.690103721283606e-05,0.00014579377085713557,0.0005637523977490207,0.09219585059571012,0.09219585059571012,0.09219585059571012,0.09222314056864638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492592.2092153005,594.0619372891462,0.0,0.09219585059571012,0.09219586650963578,0.09219586650963578,0.375,0.375,0.5,8.863952397901235,0.14528361357952235,0.14528361357952235,1.1937117960769683e-11,0.0001288245668433774,0.14528361357952235,1.1937117960769683e-11,26020.551182922678,19852.67503602144,0.7629613568313178,1.0118765809541344,3.9321723983847794,1.0027349298319372,0.6134361366765468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76791353461294,261.76791353461294,-11.382086465387033,245.79223805679766,277.74358901243596,124249.316560077,124008.62443303733,240.6921270396873,0.0,nan,277.74358901243596,4.593589012435984,271.3533188215464,-1.796681178453582,264.9630486300607,-8.186951369939266,258.5727784389787,-14.577221561021304,252.18250824785804,-20.96749175214194,245.79223805679766,-27.35776194320232,1.0,1.0,26022.012520719443,26022.012520719443,277.0616694446728,3.911669444672839,277.0616694446728,277.0616694446728,76582.3982404233,76576.17386718205,6.224373241246212,0.0,8546.071908451686,8546.071908451686,0.8891004821824896,3886.1136275359336,277.0616694446728,3.911669444672839,1.0,0.002,0.30492062742402287,0.004398711503041969,0.0004724174329505578,0.0015275825590576478,0.2362087164752789,0.2362087164752789,0.0,-7.991794292311338e-12,1.0,1.0002976539797288,0.14528361356758523,0.09219586650963578,0.0,2.7418108410014456e-05,35.07888548641101,0.0,1601824.0022155177,268.1014039866393,0.00012882455490625944,1.0,1279405.7475386763,2618.8926870644855,,,,,,,,,,,,,,,,,6.0,15243.107769423557
330.0,-29.04753829092553,4.946765469888256,34.97290559139831,26.090591924171918,6.375927655012371,-25.50519169641104,-39.07638491420073,2.833581060531143,-5.045310875900611,-5.045454745118443,39.946870134737324,40569.85225403538,25729.967053642245,25729.967053642245,66299.81930767762,76613.67417545528,76598.96462985518,25729.967053642245,102328.93168349743,102328.93168349743,102328.93168349743,128351.46727668979,124349.72812326581,4001.739153423976,0.0,90379.68023429517,54335.858313004384,40048.69102365643,26022.53559319235,66071.22661684878,19854.3696314148,1450.0,0.0,0.8868797946568315,2.8798695124881553,0.001494314320929203,1.0,1.0,-4.865742329215209,354028.0811229529,1552243.6971861979,4.384521398027486,1552243.6971861979,4.384521398027486,0.7629682957032373,0.09220136259898692,3.8663101945720437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8663101945720437,1.2785149012117587,1.278812420479663,3.02406345902391,6407.627592003681,15243.107769423557,6485.443800241745,0.00034262357626140704,23376.210310590242,2383.7100651690685,19385.425524821687,1976.763270313684,0.8292800786464267,0.8292800786464267,35060.77284051075,35405.22815468563,0.9878536514667561,0.8,4231.463846974822,4273.035954225843,0.9878536514667561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55429938223944,4.946765469888256,-2.368079463627663,7.31484493351592,3.5,3.5,1.0,0.6,0.00023269480806997162,0.9031087859199061,0.0002576597766491097,198.14627264467975,0.0,0.0,0.0,0.00014673506306288735,8.750789530147415e-05,0.00014518691276849745,0.0005613376409552837,0.09220136270891396,0.09220136270891396,0.09220136270891396,0.09223511240271676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492456.6032413842,594.1063063361137,0.0,0.09220136270891396,0.09220136259898692,0.09220136259898692,0.375,0.375,0.5,8.89432709010677,0.17971241590322506,0.17971241590322506,4.831690603168681e-11,0.00014386921782261197,0.17971241590322506,4.831690603168681e-11,26022.53559319235,19854.3696314148,0.7629682957032373,1.0130131901207733,3.932885051211967,1.0034597918418324,0.614032073133779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8081580106452,261.8081580106452,-11.341841989354805,245.86301801294354,277.7532980083344,123990.74972245631,123766.46677010812,224.28295234820382,0.0,nan,277.7532980083344,4.603298008334434,271.37524200933996,-1.7747579906600208,264.99718601013257,-8.152813989867411,258.6191300111075,-14.530869988892505,252.2410740120134,-20.908925987986578,245.86301801294354,-27.286981987056436,1.0,1.0,26022.012520719443,26022.012520719443,277.06760634896176,3.917606348961783,277.06760634896176,277.06760634896176,76604.1400559535,76598.96462985518,5.175426098314347,0.0,8546.071908451686,8546.071908451686,0.8891300959294206,3885.641745544904,277.06760634896176,3.917606348961783,1.0,0.002,0.3039030732241761,0.004403772533465723,0.0004708441129601919,0.0015291558866491965,0.23542205648009595,0.23542205648009595,0.0,-3.906115882135186e-13,1.0,1.000368168918146,0.17971241585490816,0.09220136259898692,0.0,3.391847261186097e-05,43.3951070366006,0.0,1601827.8065861026,268.10468912409937,0.00014386916950570594,1.0,1279394.4919980194,2618.938753837014,,,,,,,,,,,,,,,,,7.0,15243.107769423557
360.0,-28.98597926425117,4.949750071272319,34.97365896115337,26.095056894142203,6.375556913988226,-25.452469520486645,-39.027425554208435,2.8376472669449564,-5.043321419838151,-5.043366944605669,39.95438552873517,40611.97269240014,25732.276315885814,25732.276315885814,66344.24900828596,76629.57195472321,76604.88490501815,25732.276315885814,102337.16122090396,102337.16122090396,102337.16122090396,128363.19219484972,124350.0036631155,4013.1885317342285,0.0,90377.81618635324,54343.11899024799,40038.552440116946,26026.030973945755,66064.5834140627,19857.597905023864,1450.0,0.0,0.8868632061533609,2.8800924441912583,0.001494314320929203,1.0,1.0,-5.003852467505794,354056.9027422139,1552567.4039742264,4.385078759796525,1552567.4039742264,4.385078759796525,0.7629898667569783,0.09223312409254979,3.86616416444687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86616416444687,1.278496064479235,1.278793579363701,3.023993793850011,6407.4799798597805,15243.107769423557,6485.537609452919,0.0003426603196396505,23376.6111168959,2383.7509360378826,19385.7059268316,1976.7918633612499,0.8292778551130624,0.8292778551130624,35059.71344317796,35405.22815468563,0.98781634033932,0.8,4231.335988940043,4273.035954225843,0.98781634033932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.554797880112607,4.949750071272319,-2.3657513689226537,7.315501440194972,3.5,3.5,1.0,0.6,0.00023269480806997162,0.8973869955817814,0.0002593026299864243,198.09631568686757,0.0,0.0,0.0,0.00014673506306288735,8.79901495777591e-05,0.00014470465849221253,0.0005594519650911145,0.09221456130036397,0.09221456130036397,0.09221456130036397,0.09224052702424336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492384.5412340584,594.1301931371754,0.0,0.09221456130036397,0.09223312409254979,0.09223312409254979,0.375,0.375,0.5,8.916782175795445,0.039514477099885426,0.039514477099885426,1.2846612662542611e-11,4.552476752905932e-05,0.039514477099885426,1.2846612662542611e-11,26026.030973945755,19857.597905023864,0.7629898667569783,1.0143217028922515,3.933056422359669,1.0042332151323872,0.6147313824392534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8399992730696,261.8399992730696,-11.310000726930355,245.92306695752782,277.75693175037765,123746.33844347631,123568.39024205397,177.94820142233914,0.0,nan,277.75693175037765,4.606931750377669,271.39015845608196,-1.7598415439180144,265.02338539190794,-8.12661460809204,258.65661253821617,-14.493387461783811,252.28984054430614,-20.860159455693832,245.92306695752782,-27.226933042472155,1.0,1.0,26022.012520719443,26022.012520719443,277.07038689758457,3.920386897584592,277.07038689758457,277.07038689758457,76607.85944709233,76604.88490501815,2.9745420741819544,0.0,8546.071908451686,8546.071908451686,0.8891393059708844,3885.4949852691043,277.07038689758457,3.920386897584592,1.0,0.002,0.3036809582349357,0.004405500982228926,0.00047050202009735843,0.001529638392723589,0.2352510100486792,0.2352510100486792,0.0,1.4041282094716737e-07,1.0,1.000080981539754,0.03951447708703881,0.09223312409254979,0.0,7.460558508009863e-06,9.544943848991048,0.0,1601829.9523466218,268.1066785801618,4.5524754682446655e-05,1.0,1279387.3057551028,2618.968166350009,,,,,,,,,,,,,,,,,11.0,15243.107769423557
390.0,-28.921624439836158,4.953324339027594,34.974750484841586,26.11345964195209,6.385069347332435,-25.39112057862393,-38.97045711111275,2.854377030826116,-5.040909364867446,-5.041062189888752,39.950552359194546,40628.07473778537,25735.545311959588,25735.545311959588,66363.62004974496,76652.064484511,76636.60091009765,25735.545311959588,102372.14622205724,102372.14622205724,102372.14622205724,128397.56747034242,124369.67389841094,4027.893571931471,0.0,90370.10489538708,54345.38293041414,40027.46884996993,26025.42124828517,66052.8900982551,19856.85784612457,1450.0,0.0,0.8868888123748455,2.880335527003458,0.001494314320929203,1.0,1.0,-4.827869344890814,354088.72150464385,1552402.2934148286,4.384218415142231,1552402.2934148286,4.384218415142231,0.7629793061441014,0.09221091068630974,3.8655562322811012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8655562322811012,1.2784185695586403,1.278716066409502,3.023701567175797,6406.860786603361,15243.107769423557,6485.930877681837,0.0003428144038157883,23378.292660887986,2383.922405805039,19386.881431885344,1976.911731517424,0.8292684890680535,0.8292684890680535,35055.30302255669,35405.22815468563,0.9876610118789596,0.8,4230.803697895183,4273.035954225843,0.9876610118789596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.555503554660702,4.953324339027594,-2.363106453285011,7.316430792312605,3.5,3.5,1.0,0.6,0.00023269480806997162,0.8914471363787393,0.00026103040614974745,198.04411678252626,0.0,0.0,0.0,0.00014673506306288735,8.855438527622614e-05,0.00014414042279374547,0.0005571829096539957,0.0922117529178186,0.0922117529178186,0.0922117529178186,0.09225097568793207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492195.65112013835,594.1916380217727,0.0,0.0922117529178186,0.09221091068630974,0.09221091068630974,0.375,0.375,0.5,8.952043279410377,0.21319284499793412,0.21319284499793412,1.1482370609883219e-11,0.00015282502130276043,0.21319284499793412,1.1482370609883219e-11,26025.42124828517,19856.85784612457,0.7629793061441014,1.0150048430508212,3.9341384264132504,1.0047042597383347,0.6150839831133843,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87627951034506,261.87627951034506,-11.27372048965492,245.9844944723129,277.76806451408476,123547.28120028951,123345.05727001665,202.22393027285185,0.0,nan,277.76806451408476,4.618064514084779,271.4113504936001,-1.738649506399895,265.05463648876844,-8.09536351123154,258.69792249578416,-14.452077504215822,252.34120859751988,-20.808791402480097,245.9844944723129,-27.16550552768709,1.0,1.0,26022.012520719443,26022.012520719443,277.07640283159174,3.9264028315917585,277.07640283159174,277.07640283159174,76641.90465800322,76636.60091009765,5.303747905563796,0.0,8546.071908451686,8546.071908451686,0.8891776471795148,3884.884013442507,277.07640283159174,3.9264028315917585,1.0,0.002,0.30247371109013504,0.004410845430439143,0.0004686338335203012,0.0015313639941706978,0.2343169167601506,0.2343169167601506,0.0,-2.172309001083339e-09,1.0,1.0004367376697474,0.21319284498645175,0.09221091068630974,0.0,4.024307850971681e-05,51.48616453738748,0.0,1601832.887060712,268.10909063513253,0.00015282500982038982,1.0,1279379.372653014,2619.000636216828,,,,,,,,,,,,,,,,,8.0,15243.107769423557
