time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_open_loop_air_speed_step_output
420.0,-28.860944526229005,4.956290830043917,34.9757571621887,26.12491431590172,6.389870311273393,-25.33586304257706,-38.919150014966704,2.864788819496299,-5.038948250751957,-5.039101026175991,39.952415605449566,40654.88399040924,25738.13402976626,25738.13402976626,66393.0180201755,76670.40575671573,76657.19644282945,25738.13402976626,102395.3304725957,102395.3304725957,102395.3304725957,128422.12092932481,124377.86797669642,4044.252952628388,0.0,90365.30445352633,54349.782655653755,40017.24644208064,26026.79045672911,66044.03689880975,19858.04663102829,1450.0,0.0,0.8868920445509751,2.880543666650093,0.001494314320929203,1.0,1.0,-4.826208241688619,354115.7985183024,1552482.5495250733,4.384109819502542,1552482.5495250733,4.384109819502542,0.7629848430233195,0.09221797805440417,3.865177588025228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865177588025228,1.2783703452441564,1.2786678308728863,3.023519438169552,6406.47487709401,15243.107769423557,6486.175787656266,0.00034291039984267707,23379.340895872057,2384.029296025866,19387.61348418829,1976.98638007763,0.8292626199574102,0.8292626199574102,35052.55596762268,35405.22815468563,0.9875642671554513,0.8,4230.472157467029,4273.035954225843,0.9875642671554513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556062378295588,4.956290830043917,-2.3608759161582893,7.317166746202206,3.5,3.5,1.0,0.6,0.00023269480806997162,0.8858853103497534,0.0002626692251823232,197.99492383004844,0.0,0.0,0.0,0.00014673506306288735,8.906540887608478e-05,0.00014362939919388684,0.0005551531347457401,0.09221797925983144,0.09221797925983144,0.09221797925983144,0.09225797817846437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492030.80445125425,594.2455114102028,0.0,0.09221797925983144,0.09221797805440417,0.09221797805440417,0.375,0.375,0.5,8.98804231862626,0.21289278448739424,0.21289278448739424,1.7621459846850485e-12,0.00015277542405556233,0.21289278448739424,1.7621459846850485e-12,26026.79045672911,19858.04663102829,0.7629848430233195,1.0159340685584524,3.9347356316078046,1.005284067082399,0.615572365037273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9094824513855,261.9094824513855,-11.240517548614491,246.0428438143584,277.7761210839292,123331.2416862199,123146.20129418063,185.04039203925828,0.0,nan,277.7761210839292,4.626121083929206,271.4294656284403,-1.7205343715596655,265.08281017501497,-8.067189824985007,258.73615472306585,-14.413845276934126,252.38949928350434,-20.760500716495642,246.0428438143584,-27.10715618564157,1.0,1.0,26022.012520719443,26022.012520719443,277.08077393673165,3.9307739367316685,277.08077393673165,277.08077393673165,76660.92282440483,76657.19644282945,3.7263815753831295,0.0,8546.071908451686,8546.071908451686,0.8892015269955831,3884.5034759653545,277.08077393673165,3.9307739367316685,1.0,0.002,0.3012680064755873,0.004416545947606433,0.0004667676867660254,0.0015332323138353054,0.23338384338301268,0.23338384338301268,0.0,6.013306172447663e-13,1.0,1.0004361302204756,0.2128927844856321,0.09221797805440417,0.0,4.019015405042472e-05,51.41818277128229,0.0,1601835.1446575257,268.111051749248,0.00015277542229341634,1.0,1279372.6221295465,2619.028266283466,,,,,,,,,,,,,,,,,7.0,15243.107769423557
450.0,-28.804395418039377,4.958636260934242,34.97665670877934,26.134613924101018,6.393382226643358,-25.284617661768667,-38.87157255141062,2.8736040800624147,-5.037566023360284,-5.037719692353668,39.954150645373545,40681.119355083305,25740.616579716363,25740.616579716363,66421.73593479967,76688.07865319005,76675.01761788692,25740.616579716363,102415.63419760327,102415.63419760327,102415.63419760327,128443.54481096512,124383.64139395495,4059.9034170101695,0.0,90361.23883742609,54354.27802309466,40007.73423814603,26027.910613361848,66035.64485150788,19859.03398346563,1450.0,0.0,0.8868927908176176,2.880690262648609,0.001494314320929203,1.0,1.0,-4.819660682382391,354134.87102509366,1552557.286188599,4.384084746284661,1552557.286188599,4.384084746284661,0.7629899410085831,0.09222177425121504,3.864856745915175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864856745915175,1.2783295184180197,1.2786269945460644,3.0233650167900987,6406.147676721006,15243.107769423557,6486.3833232177385,0.00034299177001035334,23380.229793233666,2384.119938330997,19388.23382186981,1977.0496369167668,0.8292576246398076,0.8292576246398076,35050.228223736056,35405.22815468563,0.9874822910505839,0.8,4230.1912234401025,4273.035954225843,0.9874822910505839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.55659828359331,4.958636260934242,-2.359236256398058,7.317872517332299,3.5,3.5,1.0,0.6,0.00023269480806997162,0.8807358034297101,0.0002642050058187995,197.9491016987774,0.0,0.0,0.0,0.00014673506306288735,8.954171891886281e-05,0.0001431530891511088,0.0005532661823042593,0.09222416047529532,0.09222416047529532,0.09222416047529532,0.09226275098484439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491871.4764618666,594.2975714941448,0.0,0.09222416047529532,0.09222177425121504,0.09222177425121504,0.375,0.375,0.5,9.022772534925673,0.21805900997128447,0.21805900997128447,2.0520474208751693e-11,0.00015366899339142037,0.21805900997128447,2.0520474208751693e-11,26027.910613361848,19859.03398346563,0.7629899410085831,1.016831373477162,3.9353406715759576,1.0058467072466692,0.6160478851469016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9399267582263,261.9399267582263,-11.21007324177367,246.0973217707345,277.7825317451469,123127.91943820698,122958.25294542863,169.66649277836598,0.0,nan,277.7825317451469,4.6325317451469346,271.445489750116,-1.704510249883981,265.10844775519075,-8.041552244809225,258.77140576060987,-14.378594239390111,252.43436376755966,-20.715636232440318,246.0973217707345,-27.052678229265467,1.0,1.0,26022.012520719443,26022.012520719443,277.08424057655753,3.9342405765575563,277.08424057655753,277.08424057655753,76677.83166349665,76675.01761788692,2.814045609731693,0.0,8546.071908451686,8546.071908451686,0.889221761059041,3884.181029644751,277.08424057655753,3.9342405765575563,1.0,0.002,0.30003298291574904,0.004422279971982561,0.0004648555411277543,0.001535144784310605,0.23242777056387715,0.23242777056387715,0.0,3.254383594206156e-10,1.0,1.00044671291095,0.218059009950764,0.09222177425121504,0.0,4.1167593759956764e-05,52.668496634408704,0.0,1601836.7371835797,268.1124339766397,0.00015366897287094616,1.0,1279367.8673937637,2619.0477277860114,,,,,,,,,,,,,,,,,6.0,15243.107769423557
480.0,-28.751249060682376,4.960575164444479,34.97747421578398,26.144161470606946,6.397110056562308,-25.236415171585293,-38.826823875401146,2.882283634156687,-5.036270517907042,-5.036419734326766,39.955726967839404,40705.46725732156,25742.261864335956,25742.261864335956,66447.72912165751,76704.42931750194,76692.0656924609,25742.261864335956,102434.32755679687,102434.32755679687,102434.32755679687,128463.27153887044,124388.04031884627,4075.2312200241745,0.0,90357.24001420305,54358.30695725429,39998.81450772085,26028.943982073568,66027.75848979442,19859.943149326842,1450.0,0.0,0.8868936976719817,2.880828302238998,0.001494314320929203,1.0,1.0,-4.839400959938587,354152.820686765,1552625.188472411,4.3840542776465705,1552625.188472411,4.3840542776465705,0.762994578766031,0.09223024005564232,3.864541504941493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864541504941493,1.2782893226479477,1.2785867894221585,3.023213474815061,6405.82657746044,15243.107769423557,6486.586885773592,0.00034307160347266515,23381.102233904203,2384.2089025206574,19388.842283971662,1977.111682783791,0.8292527054544293,0.8292527054544293,35047.94107905219,35405.22815468563,0.9874017460525698,0.8,4229.915189306838,4273.035954225843,0.9874017460525698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556953449354973,4.960575164444479,-2.357765095494669,7.3183402599391485,3.5,3.5,1.0,0.6,0.00023269480806997162,0.8759255931550536,0.00026565590717792935,197.9060561690562,0.0,0.0,0.0,0.00014673506306288735,8.999185636645107e-05,0.00014270295170352055,0.0005514814797359165,0.0922299951214259,0.0922299951214259,0.0922299951214259,0.09226726646085943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491717.1140580553,594.3479978323085,0.0,0.0922299951214259,0.09223024005564232,0.09223024005564232,0.375,0.375,0.5,9.056317619085803,0.19701877438819793,0.19701877438819793,5.229594535194337e-12,0.00014921641974297017,0.19701877438819793,5.229594535194337e-12,26028.943982073568,19859.943149326842,0.762994578766031,1.0176668423376476,3.935875817797069,1.0063605162657159,0.6164902184830824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.96862566254873,261.96862566254873,-11.181374337451246,246.1484931700576,277.7887581562201,122940.2783581388,122780.33902613932,159.9393319994843,0.0,nan,277.7887581562201,4.638758156220149,271.46070515813284,-1.689294841867138,265.13265216054157,-8.01734783945841,258.8045991633998,-14.345400836600163,252.47654616694038,-20.673453833059597,246.1484931700576,-27.00150682994237,1.0,1.0,26022.012520719443,26022.012520719443,277.0875353779179,3.937535377917925,277.0875353779179,277.0875353779179,76694.88658600922,76692.0656924609,2.820893548312597,0.0,8546.071908451686,8546.071908451686,0.8892416415565495,3883.8642124662006,277.0875353779179,3.937535377917925,1.0,0.002,0.2989169867299757,0.004427463220788537,0.000463127721837627,0.0015368704790404003,0.2315638609188135,0.2315638609188135,0.0,-1.7991219729285302e-09,1.0,1.000403635668452,0.19701877438296833,0.09223024005564232,0.0,3.7199189895344465e-05,47.59128179132719,0.0,1601838.2219857352,268.11372948209294,0.00014921641451337564,1.0,1279363.3927303161,2619.06604311675,,,,,,,,,,,,,,,,,9.0,15243.107769423557
510.0,-28.702328047826423,4.962329580600514,34.9780874664031,26.150414265599125,6.39905575987349,-25.192308153573478,-38.78588026911018,2.887965022511904,-5.034576140222441,-5.0346131275983605,39.96247567249201,40729.719930575164,25742.127473612098,25742.127473612098,66471.84740418725,76717.0491616671,76700.70650540362,25742.127473612098,102442.83397901572,102442.83397901572,102442.83397901572,128474.89337141099,124386.35056665012,4088.5428047608743,0.0,90354.61849010513,54363.12995404882,39990.542817840345,26032.05939239527,66022.60221023561,19862.82449711414,1450.0,0.0,0.886878456473245,2.8810216396025616,0.001494314320929203,1.0,1.0,-5.0030620187334875,354177.76727783657,1552915.9236916178,4.384566359506764,1552915.9236916178,4.384566359506764,0.7630139512864147,0.09226595810425381,3.864334463889637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864334463889637,1.2782630130130697,1.2785604736648464,3.0231137289819445,6405.615228009237,15243.107769423557,6486.720816113648,0.0003431241398273253,23381.676543380487,2384.2674657890807,19389.242610720707,1977.15250475144,0.8292494584273058,0.8292494584273057,35046.43892901372,35405.22815468563,0.9873488464535239,0.8,4229.733895711018,4273.035954225843,0.9873488464535239,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.556924438578824,4.962329580600514,-2.355972473020552,7.318302053621066,3.5,3.5,1.0,0.6,0.00023269480806997162,0.8715228646183686,0.00026699793834079893,197.8664494726995,0.0,0.0,0.0,0.00014673506306288735,9.040554879339292e-05,0.0001422892592765787,0.0005498532884638113,0.0922426219860393,0.0922426219860393,0.0922426219860393,0.09227187296432865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491623.28535094345,594.3789317998413,0.0,0.0922426219860393,0.09226595810425381,0.09226595810425381,0.375,0.375,0.5,9.082516400209087,0.031551108864846356,0.031551108864846356,1.1652900866465643e-11,3.6987375892749697e-05,0.031551108864846356,1.1652900866465643e-11,26032.05939239527,19862.82449711414,0.7630139512864147,1.018483797934472,3.935884406640934,1.0068044151383357,0.6169057045173654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.99448384648724,261.99448384648724,-11.155516153512735,246.19566363805046,277.79330411642115,122761.6119533239,122617.45635224314,144.15560108074501,0.0,nan,277.79330411642115,4.643304116421177,271.4737759816425,-1.676224018357459,265.15424786871336,-7.995752131286622,258.83471977516433,-14.315280224835647,252.51519169893157,-20.634808301068404,246.19566363805046,-26.954336361949515,1.0,1.0,26022.012520719443,26022.012520719443,277.09035307056223,3.940353070562253,277.09035307056223,277.09035307056223,76703.7670748027,76700.70650540362,3.060569399080123,0.0,8546.071908451686,8546.071908451686,0.8892546983090838,3883.656136209085,277.09035307056223,3.940353070562253,1.0,0.002,0.2987383563979475,0.004428803607705926,0.00046285269295040927,0.0015372334316411523,0.23142634647520463,0.23142634647520463,0.0,8.612459156173008e-08,1.0,1.00006466720666,0.031551108853193455,0.09226595810425381,0.0,5.959570815607159e-06,7.62441967718168,0.0,1601840.0073579291,268.11542385977754,3.698736423984883e-05,1.0,1279357.1740459143,2619.0914972325622,,,,,,,,,,,,,,,,,13.0,15243.107769423557
540.0,-28.660358534547353,4.962895576492304,34.97860230328371,26.153912138566398,6.398720168231653,-25.155387900055413,-38.75160883236674,2.891146398705617,-5.035139216952189,-5.035252515233368,39.9598351209898,40754.580758843535,25745.231336193603,25745.231336193603,66499.81209503714,76729.65227993176,76711.06910380327,25745.231336193603,102456.30043999688,102456.30043999688,102456.30043999688,128487.16440410704,124388.21353835861,4098.950865748427,0.0,90353.15520778076,54367.97304609351,39983.535735208054,26030.863964110165,66014.39969931822,19861.715256986343,1450.0,0.0,0.8868847632373715,2.8809526993043737,0.001494314320929203,1.0,1.0,-4.916385003125924,354168.9381137439,1552802.1634328354,4.384354460057538,1552802.1634328354,4.384354460057538,0.7630063790572036,0.09224795450822024,3.8642193035174826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8642193035174826,1.278248281022669,1.2785457382462095,3.0230584784560746,6405.498158774801,15243.107769423557,6486.794982850629,0.00034315323681477315,23381.994682738372,2384.2999069752027,19389.464300060783,1977.175110772872,0.8292476567183101,0.8292476567183101,35045.60339616529,35405.22815468563,0.9873194226389794,0.8,4229.633055747872,4273.035954225843,0.9873194226389794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5575944659435335,4.962895576492304,-2.3562888829799356,7.31918445947224,3.5,3.5,1.0,0.6,0.00023269480806997162,0.8677647768894674,0.0002681542444071931,197.83248337692197,0.0,0.0,0.0,0.00014673506306288735,9.075317629391037e-05,0.00014194163177606124,0.0005484935934818263,0.09224197839862787,0.09224197839862787,0.09224197839862787,0.09227032112748965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491488.76502212015,594.4226702934526,0.0,0.09224197839862787,0.09224795450822022,0.09224795450822024,0.375,0.375,0.5,9.10772649186752,0.11886751210744251,0.11886751210744251,-1.3244516594568267e-11,0.00011329828117823126,0.11886751210744251,-1.3244516594568267e-11,26030.863964110165,19861.715256986343,0.7630063790572036,1.0192840630388904,3.936668554582427,1.007353128982917,0.6173589541747274,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0159546925174,262.0159546925174,-11.134045307482552,246.23646494692957,277.79544484614246,122597.94444374145,122478.08291071108,119.86153303036394,0.0,nan,277.79544484614246,4.645444846142482,271.48364860864694,-1.6663513913530323,265.1718525130515,-7.978147486948501,258.86005654589474,-14.289943454105241,252.54826069443925,-20.601739305560727,246.23646494692957,-26.913535053070405,1.0,1.0,26022.012520719443,26022.012520719443,277.0909262398201,3.940926239820101,277.0909262398201,277.0909262398201,76712.20806431204,76711.06910380327,1.1389605087751988,0.0,8546.071908451686,8546.071908451686,0.8892619606751656,3883.54040003507,277.0909262398201,3.940926239820101,1.0,0.002,0.29806801603978045,0.004431243285097665,0.0004618134839233402,0.0015381164749210866,0.2309067419616701,0.2309067419616701,0.0,-7.004115557332491e-08,1.0,1.0002435759287502,0.11886751212068702,0.09224795450822024,0.0,2.244794238149556e-05,28.718985534043302,0.0,1601839.4714471118,268.1148607830478,0.00011329829442274786,1.0,1279359.3749473062,2619.0824885350785,,,,,,,,,,,,,,,,,10.0,15243.107769423557
570.0,-28.616680192732673,4.964139247700486,34.979298090628,26.166371872555487,6.404822985277267,-25.114500738718622,-38.71366001022977,2.902469259352414,-5.033727901394798,-5.033866139562684,39.95946909583629,40768.23468685569,25744.863872202663,25744.863872202663,66513.09855905836,76746.15666422885,76732.20817488355,25744.863872202663,102477.07204708621,102477.07204708621,102477.07204708621,128508.28389336079,124396.7609819407,4111.5229114200865,0.0,90347.93400038981,54369.33521881225,39976.22086841951,26031.21184627458,66007.43271469409,19861.958349768014,1450.0,0.0,0.8868931416499815,2.8810995092276963,0.001494314320929203,1.0,1.0,-4.868774130638485,354188.08249045134,1552786.394831474,4.38407295895772,1552786.394831474,4.38407295895772,0.7630055207211005,0.0922448702877076,3.863807176158356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863807176158356,1.2781958510364535,1.2784932960591733,3.0228600515525863,6405.077715976884,15243.107769423557,6487.061233678189,0.00034325771473453737,23383.137377528114,2384.416429415561,19390.260141601862,1977.256264025112,0.8292411676217784,0.8292411676217785,35042.61321266085,35405.22815468563,0.9872141228838914,0.8,4229.272172276979,4273.035954225843,0.9872141228838914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557515141900343,4.964139247700486,-2.3549407443969295,7.319079992097416,3.5,3.5,1.0,0.6,0.00023269480806997162,0.8638722371538691,0.0002693625261492517,197.79714670035864,0.0,0.0,0.0,0.00014673506306288735,9.113954571829484e-05,0.00014155526235167678,0.0005469422384973876,0.09224416498927972,0.09224416498927972,0.09224416498927972,0.09227589483673794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491349.18118913774,594.4681674028803,0.0,0.09224416498927972,0.0922448702877076,0.0922448702877076,0.375,0.375,0.5,9.136268100206967,0.16509200892420495,0.16509200892420495,-8.697043085703626e-12,0.0001382381678922684,0.16509200892420495,-8.697043085703626e-12,26031.21184627458,19861.958349768014,0.7630055207211005,1.0198121233380983,3.9372358513958075,1.0076607409736706,0.6176309698798537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0404039434821,262.0404039434821,-11.109596056517887,246.27814333030474,277.80266459372234,122461.75447412494,122325.49608185225,136.25839227268298,0.0,nan,277.80266459372234,4.652664593722363,271.4977603181474,-1.6522396818525635,265.19285605496066,-7.95714394503932,258.88795180285956,-14.262048197140416,252.58304756089748,-20.566952439102494,246.27814333030474,-26.871856669695234,1.0,1.0,26022.012520719443,26022.012520719443,277.0947861578745,3.944786157874546,277.0947861578745,277.0947861578745,76735.96533428044,76732.20817488355,3.7571593968896195,0.0,8546.071908451686,8546.071908451686,0.8892879503339791,3883.1262120391475,277.0947861578745,3.944786157874546,1.0,0.002,0.29713275459819005,0.004435806931458012,0.00046036575326717147,0.0015396219049695406,0.23018287663358572,0.23018287663358572,0.0,-1.2341763287997826e-08,1.0,1.0003382608278784,0.165092008932902,0.0922448702877076,0.0,3.1176672201785175e-05,39.88601907985138,0.0,1601841.1327579285,268.1162720986052,0.00013823817658931148,1.0,1279354.6027522306,2619.102022069647,,,,,,,,,,,,,,,,,11.0,15243.107769423557
600.0,-28.575442712864024,4.965570357804072,34.97995404183463,26.175080914422892,6.4086257482789595,-25.07706809758174,-38.678919745702274,2.910381675482808,-5.032217769372949,-5.03225742935174,39.96053037053452,40786.516475140146,25744.406551926215,25744.406551926215,66530.92302706637,76759.48018478513,76748.0040218239,25744.406551926215,102492.41057375012,102492.41057375012,102492.41057375012,128524.57359108793,124398.33487000548,4126.238721082459,0.0,90344.2830445179,54371.826273183266,39969.39641259403,26032.16301733781,66001.55942993185,19862.767863219924,1450.0,0.0,0.8868974837254522,2.8812716616025953,0.001494314320929203,1.0,1.0,-4.998248940410974,354210.298089113,1552832.1155668197,4.383927073673489,1552832.1155668197,4.383927073673489,0.7630087384590756,0.092275478872287,3.863518741935611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863518741935611,1.2781592155098045,1.2784566520071836,3.022721031193766,6404.78314851853,15243.107769423557,6487.24766819748,0.00034333089361979045,23383.93808315155,2384.4980786661654,19390.817406856226,1977.3130892665922,0.8292366041127853,0.8292366041127853,35040.52044479764,35405.22815468563,0.9871404270897602,0.8,4229.019597366736,4273.035954225843,0.9871404270897602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557416420680698,4.965570357804072,-2.353379621421575,7.318949979225647,3.5,3.5,1.0,0.6,0.00023269480806997162,0.8602145107238756,0.0002705078851485051,197.76379631450655,0.0,0.0,0.0,0.00014673506306288735,9.149457986779068e-05,0.00014120022820218094,0.0005455297280247113,0.09224860101298905,0.09224860101298905,0.09224860101298905,0.09228186032919668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491209.7321021312,594.5136860266293,0.0,0.09224860101298905,0.092275478872287,0.092275478872287,0.375,0.375,0.5,9.16621504326872,0.034008488940742154,0.034008488940742154,-5.115907697472721e-12,3.965997876775873e-05,0.034008488940742154,-5.115907697472721e-12,26032.16301733781,19862.767863219924,0.7630087384590756,1.0204436427838737,3.9375862339384637,1.0080204710571499,0.6179629212918775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0631758276533,262.0631758276533,-11.086824172346667,246.31781061266236,277.80854103702677,122317.12324420597,122190.218697125,126.90454708096266,0.0,nan,277.80854103702677,4.658541037026794,271.51039495309846,-1.6396050469015222,265.21224886910557,-7.937751130894412,258.9141027932642,-14.235897206735785,252.61595670076215,-20.534043299237823,246.31781061266236,-26.83218938733762,1.0,1.0,26022.012520719443,26022.012520719443,277.09824318472846,3.948243184728483,277.09824318472846,277.09824318472846,76749.9417352475,76748.0040218239,1.9377134235983249,0.0,8546.071908451686,8546.071908451686,0.8893061393001188,3882.836335645289,277.09824318472846,3.948243184728483,1.0,0.002,0.2969400020901217,0.004437098926443395,0.00046006864354460823,0.0015399790655595534,0.2300343217723041,0.2300343217723041,0.0,4.770910416165494e-08,1.0,1.0000697047422273,0.03400848894585806,0.092275478872287,0.0,6.4245211304182e-06,8.219205102480739,0.0,1601842.7260580866,268.11778223062703,3.965998388366643e-05,1.0,1279349.0651879474,2619.124688668278,,,,,,,,,,,,,,,,,10.0,15243.107769423557
630.0,-28.53725689388515,4.966449629676572,34.98056169281432,26.180811237450712,6.410345671617951,-25.04249663757138,-38.64683678895233,2.9155854150010647,-5.0320530951089495,-5.032184509732589,39.96166742929016,40804.5869482195,25746.48290897859,25746.48290897859,66551.06985719809,76771.27286971893,76760.36686681857,25746.48290897859,102506.84977579716,102506.84977579716,102506.84977579716,128539.45712703912,124402.86694846125,4136.590178577862,0.0,90341.87859624399,54375.192673567515,39962.984358529415,26032.607351241957,65995.59170977137,19863.191097193092,1450.0,0.0,0.8868937384292357,2.8812781136521113,0.001494314320929203,1.0,1.0,-4.881906400940522,354211.30510316783,1552881.1022827798,4.384052908278821,1552881.1022827798,4.384052908278821,0.7630119729918434,0.09225341761098352,3.8633284712574714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8633284712574714,1.278135122656614,1.2784325535474195,3.022629143644463,6404.58844982776,15243.107769423557,6487.3708477790215,0.00034337925339748295,23384.4673753145,2384.552051446162,19391.18559886863,1977.350634403046,0.829233580036066,0.829233580036066,35039.13989678057,35405.22815468563,0.9870918123706331,0.8,4228.8529798466425,4273.035954225843,0.9870918123706331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.557864641569176,4.966449629676572,-2.353090642954156,7.319540272630729,3.5,3.5,1.0,0.6,0.00023269480806997162,0.8568423639538356,0.0002715724827099102,197.73292395507528,0.0,0.0,0.0,0.00014673506306288735,9.182359187628489e-05,0.00014087121619368675,0.0005442317803017366,0.09225341809109999,0.09225341809109999,0.09225341809109999,0.09228167727684726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491092.44931332266,594.5519774477493,0.0,0.09225341809109999,0.09225341761098352,0.09225341761098352,0.375,0.375,0.5,9.1916483005138,0.15027810879206527,0.15027810879206527,-4.4281023292569444e-11,0.000131414623638193,0.15027810879206527,-4.4281023292569444e-11,26032.607351241957,19863.191097193092,0.7630119729918434,1.0210595530638957,3.9380517823469816,1.0084168977508308,0.6182926145683445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.0834963156594,262.0834963156594,-11.066503684340603,246.35460419677776,277.81238843380913,122176.84766317977,122063.6013370596,113.24632612016674,0.0,nan,277.81238843380913,4.662388433809156,271.52083158653244,-1.6291684134675393,265.22927473924113,-7.920725260758843,258.9377178929954,-14.212282107004569,252.6461610446005,-20.503838955399488,246.35460419677776,-26.79539580322222,1.0,1.0,26022.012520719443,26022.012520719443,277.09976271574135,3.9497627157413717,277.09976271574135,277.09976271574135,76761.73688340872,76760.36686681857,1.370016590153682,0.0,8546.071908451686,8546.071908451686,0.8893181378202708,3882.645113613759,277.09976271574135,3.9497627157413717,1.0,0.002,0.29608853706293675,0.004440774257244233,0.0004587494821743214,0.0015412505179099362,0.2293747410871607,0.2293747410871607,0.0,8.425768763253849e-14,1.0,1.0003079239195762,0.1502781088363463,0.09225341761098352,0.0,2.8382167507025252e-05,36.31069234397542,0.0,1601843.0506141165,268.117946904891,0.0001314146679192163,1.0,1279348.8141801597,2619.1257161108033,,,,,,,,,,,,,,,,,6.0,15243.107769423557
660.0,-28.966008602767854,4.980388587072094,34.96569215156943,24.60947708403694,6.742944096976696,-25.396782761326968,-38.97571322796864,3.337753710282099,-5.022674287708469,-5.022674287689387,40.14118904379899,43918.637330920006,25757.88690251081,25757.88690251081,69676.52423343081,75321.17429801996,76003.28055112946,25757.88690251081,101761.16745364027,101761.16745364027,101761.16745364027,127862.99606549676,123690.51743509453,4172.478630402221,0.0,89676.67005653106,58965.668659382325,34123.33488572082,26101.828611856494,60225.16349757731,19929.419120189596,1450.0,0.0,0.8862915142071394,2.8822896560254154,0.001494314320929203,1.0,1.0,-5.022674287708469,354342.6598293056,1560629.9056442382,4.40429584853268,1560629.9056442382,4.40429584853268,0.7635257826778028,0.0952604155379498,4.194271954318656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.194271954318656,1.276183542094257,1.276480518838756,3.286574239498281,6963.856435398698,16243.107769423557,6497.289999064462,0.00019557541736588575,21380.747608460384,2180.229498193612,19420.834605850414,1980.373991714848,0.9083328123739494,0.9083328123739495,37420.483832363854,35405.22815468563,1.0716488478175275,0.8,4516.255964842754,4273.035954225843,1.0716488478175275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.560326408974436,4.980388587072094,-2.34239375905749,7.322782346129584,3.5,3.5,1.0,0.6,0.00023269480806997162,0.8955391747671522,0.0002598376649804005,198.0801143198613,0.0,0.0,0.0,0.00014673506306288735,8.85021871509077e-05,0.0001441926209190639,0.0006047830659405313,0.09249786929477924,0.09249786929477924,0.09249786929477924,0.09225139130192021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493018.1835355543,593.9326218270535,0.0,0.09249786929477924,0.09526041553794942,0.09526041553795017,0.375,0.375,0.5,8.972966924423178,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,26101.828611856494,19929.419120189596,0.7635257826778028,1.2870558366585123,3.8724896521087655,1.1569337497312682,0.7292406492626081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,262.04430309596745,262.04430309596745,-11.105696904032527,246.01963185487534,278.0689749464129,135361.3301422717,135578.1332751023,-216.80313283059587,0.0,nan,278.0689749464129,4.918974946412902,271.65910595074826,-1.4908940492517218,265.2492371555498,-7.900762844450185,258.8393685490737,-14.31063145092628,252.42950011914488,-20.7204998808551,246.01963185487534,-27.130368145124635,1.0,1.0,26022.012520719443,26022.012520719443,277.0206841306929,3.8706841306929505,277.0206841306929,277.0206841306929,75908.17997680276,76003.28055112946,-95.10057432670146,0.0,8546.071908451686,8546.071908451686,0.8683252990731156,4215.243314090249,277.0206841306929,3.8706841306929505,1.0,0.002,0.3866823765800294,0.0040312219764841685,0.0005991242928792994,0.001398617916366207,0.2995621464396497,0.2995621464396497,0.0,-2.2577907544934356e-06,0.9682693215352762,0.9682693215352762,0.0,0.09223773792209913,0.0030226776158506614,0.0,0.0,0.0,1601853.6523471642,268.1273257122915,0.0,1.0,1279316.0766775324,2619.2597243952882,,,,,,,,,,,,,,,,,16.0,16243.107769423557
690.0,-29.327245115035463,5.004357129981373,34.96612998473626,24.786250513885193,6.894612475430051,-25.703548087404876,-39.260635001678,3.519096532382556,-4.986352630972135,-4.986352630987079,40.27509934353626,43576.18597163842,25726.07763449376,25726.07763449376,69302.26360613218,75333.62628070223,76227.28623154525,25726.07763449376,101953.36386603901,101953.36386603901,101953.36386603901,128116.86757676987,124133.24913967268,3983.6184370971846,0.0,89546.40298562693,58833.94139895089,34124.957318528934,26163.503710730853,60288.461029259786,19986.758518198752,1450.0,0.0,0.8859909080924256,2.8861484799883708,0.001494314320929203,1.0,1.0,-4.986352630972135,354844.6846310568,1566428.9599231076,4.4144072823065486,1566428.9599231076,4.4144072823065486,0.7639175065838474,0.09380375033865128,4.189079083850567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.189079083850567,1.2753470673020157,1.2756438493930402,3.2846581069986875,6959.796380561656,16243.107769423557,6501.552108101313,0.0001965960233650862,21376.15480472539,2179.761162550452,19433.5743349819,1981.6730825492803,0.909123952016194,0.909123952016194,37383.415411833725,35405.22815468563,1.070322054105865,0.8,4511.782199188722,4273.035954225843,1.070322054105865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.553459777651969,5.004357129981373,-2.309382069590414,7.313739199571787,3.5,3.5,1.0,0.6,0.00023269480806997162,0.9296073507623016,0.000250315154972856,198.37358065232166,0.0,0.0,0.0,0.00014673506306288735,8.571482464499456e-05,0.00014697998342497708,0.0006157107743102745,0.09265037374739979,0.09265037374739979,0.09265037374739979,0.09234356686357785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,495013.29192632425,593.2874764666649,0.0,0.09265037374739979,0.09380375033865104,0.09380375033865151,0.375,0.375,0.5,8.69451815899248,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,26163.503710730853,19986.758518198752,0.7639175065838474,1.2769594278137815,3.8626211929615057,1.1495112401774152,0.7227947973408975,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94811229956287,261.94811229956287,-11.201887700437112,245.68416742840773,278.2120572502964,136977.38019121895,137513.45266165424,-536.0724704353062,0.0,nan,278.2120572502964,5.062057250296448,271.7064792362022,-1.4435207637977783,265.20090124937894,-7.949098750621033,258.69532328644584,-14.454676713554136,252.189745346646,-20.960254653353985,245.68416742840773,-27.465832571592244,1.0,1.0,26022.012520719443,26022.012520719443,277.08321732444,3.9332173244400224,277.08321732444,277.08321732444,76260.84018454587,76227.28623154525,33.55395300062082,0.0,8546.071908451686,8546.071908451686,0.8686558128279659,4210.0244792698195,277.08321732444,3.9332173244400224,1.0,0.002,0.43068707281117885,0.003832223369891125,0.0006673552381025999,0.0013277984047623012,0.33367761905129995,0.33367761905129995,0.0,-4.846357135099028e-06,0.9843629641419176,0.9843629641419176,0.0,0.09233693773098318,0.0014668126076680995,0.0,0.0,0.0,1601895.447698122,268.16364736902784,0.0,1.0,1279191.0285457198,2619.771687522231,,,,,,,,,,,,,,,,,13.0,16243.107769423557
720.0,-29.592977088998058,5.030018155975464,34.97329071008848,24.902860284224175,6.983899603177247,-25.915364617937858,-39.45744844442231,3.6386914659369176,-4.9819640397259946,-4.9819640397215075,40.16453385226627,43272.853943592665,25780.8541539197,25780.8541539197,69053.70809751237,75386.73898980433,76528.1423183917,25780.8541539197,102308.99647231141,102308.99647231141,102308.99647231141,128433.6811935627,124524.36158867102,3909.319604891683,0.0,89460.34165294132,58744.91264466848,34128.25445363649,26124.684721251295,60252.93917488778,19948.764339720485,1450.0,0.0,0.8864145737768244,2.8866150014096252,0.001494314320929203,1.0,1.0,-4.9819640397259946,354905.3799260256,1561639.695016165,4.40015785430377,1561639.695016165,4.40015785430377,0.7635982808050132,0.09243051546663344,4.185640561404788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.185640561404788,1.2747960149921655,1.2750926688495028,3.2833806445735645,6957.089590974109,16243.107769423557,6504.363251028373,0.00019727493635199284,21373.154321429975,2179.455198404142,19441.977029312566,1982.5299189134482,0.9096447223898487,0.9096447223898487,37358.86504834967,35405.22815468563,1.0694435014852082,0.8,4508.819230403481,4273.035954225843,1.0694435014852082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565284324001929,5.030018155975464,-2.2992936148616927,7.3293117708371565,3.5,3.5,1.0,0.6,0.00023269480806997162,0.9555603805840284,0.0002435165927743373,198.5900154015181,0.0,0.0,0.0,0.00014673506306288735,8.383704393884332e-05,0.0001488577641311283,0.0006230650954272773,0.09247383711514634,0.09247383711514634,0.09247383711514634,0.09240265766830373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,494639.6387428457,593.4041136719538,0.0,0.09247383711514634,0.09243051546663325,0.09243051546663364,0.375,0.375,0.5,8.660911226523954,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,26124.684721251295,19948.764339720485,0.7635982808050132,1.2679480575948938,3.8724904902461312,1.1460637280627892,0.7181866069303375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85888554011507,261.85888554011507,-11.29111445988491,245.42497006986397,278.2927926528878,138227.45331391855,138726.21126039844,-498.7579464798843,0.0,nan,278.2927926528878,5.142792652887806,271.7192383821915,-1.4307616178084572,265.1456755971988,-8.00432440280116,258.57210260763554,-14.577897392364434,251.9985339309129,-21.151466069087064,245.42497006986397,-27.725029930136003,1.0,1.0,26022.012520719443,26022.012520719443,277.1228099357594,3.9728099357594147,277.1228099357594,277.1228099357594,76498.93643959932,76528.1423183917,-29.20587879238883,0.0,8546.071908451686,8546.071908451686,0.86887465985299,4206.568764211812,277.1228099357594,3.9728099357594147,1.0,0.002,0.43147238048225295,0.003831020879722321,0.0006685781631821856,0.0013271672376132416,0.3342890815910928,0.3342890815910928,0.0,-4.254599204572655e-06,0.9996980979703128,0.9996980979703128,0.0,0.09240261050640904,2.7904960224407273e-05,0.0,0.0,0.0,1601900.4963582295,268.168035960274,0.0,1.0,1279175.9177605184,2619.8335625550994,,,,,,,,,,,,,,,,,11.0,16243.107769423557
750.0,-29.845431462140738,5.072553618035504,34.977438348467246,24.99426392549651,7.093117074895188,-26.13852832990414,-39.66487889466805,3.732416086616459,-4.907046616081402,-4.907046616093556,40.42596202899258,43078.7166188152,25697.470602882328,25697.470602882328,68776.18722169753,75263.19241455708,76509.38955636704,25697.470602882328,102206.86015924937,102206.86015924937,102206.86015924937,128453.36675511354,124591.72742171017,3861.639333403373,0.0,89392.8505361933,58663.939502732625,34143.23448162298,26246.506595864175,60389.74107748715,20061.997110946428,1450.0,0.0,0.8858485241229028,2.894588156134055,0.001494314320929203,1.0,1.0,-4.907046616081402,355942.763510674,1572981.6354817182,4.419198244030455,1572981.6354817182,4.419198244030455,0.764368280314597,0.09331268096264,4.182939373771193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.182939373771193,1.2743644968963699,1.2746610503364593,3.2823728093166937,6954.9541090017165,16243.107769423557,6506.564218701864,0.00019780969833715266,21370.821460316747,2179.2173127741635,19448.555868977386,1983.2007738603281,0.9100518623063322,0.9100518623063322,37339.576279163186,35405.22815468563,1.0687533400825122,0.8,4506.491280308469,4273.035954225843,1.0687533400825122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.547284409542253,5.072553618035504,-2.2330528078016894,7.305606425837193,3.5,3.5,1.0,0.6,0.00023269480806997162,0.9809419107957459,0.00023721568577002506,198.79607366894754,0.0,0.0,0.0,0.00014673506306288735,8.189917737019999e-05,0.00015079563069977163,0.0006307689810467348,0.09281243023459025,0.09281243023459025,0.09281243023459025,0.09259871439418345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,496842.98169794,592.6964109389784,0.0,0.09281243023459025,0.09331268096263982,0.09331268096264017,0.375,0.375,0.5,8.467597762482649,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,26246.506595864175,20061.997110946428,0.764368280314597,1.261705789532084,3.8466324136770416,1.1388720334708768,0.7133449465123576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78497749820036,261.78497749820036,-11.365022501799615,245.18726171692546,278.38269534963615,139548.99495966858,139962.68677604783,-413.6918163792742,0.0,nan,278.38269534963615,5.232695349636174,271.74360911371684,-1.406390886283134,265.1045206944172,-8.045479305582774,258.4654322591374,-14.684567740862576,251.82634585536925,-21.323654144630723,245.18726171692546,-27.962738283074515,1.0,1.0,26022.012520719443,26022.012520719443,277.19553304576283,4.045533045762852,277.19553304576283,277.19553304576283,76532.94081433007,76509.38955636704,23.551257963030366,0.0,8546.071908451686,8546.071908451686,0.8690465747490573,4203.854070640049,277.19553304576283,4.045533045762852,1.0,0.002,0.45296744190520494,0.003738357042222886,0.0007019943494038786,0.0012914987621255496,0.3509971747019393,0.3509971747019393,0.0,-6.506888470571726e-06,0.9923155436094412,0.9923155436094412,0.0,0.09259562373509647,0.0007170572275435347,0.0,0.0,0.0,1601986.6387219052,268.2429533839186,0.0,1.0,1278917.9040210722,2620.890383998011,,,,,,,,,,,,,,,,,11.0,16243.107769423557
780.0,-30.108928542384643,5.103647458918052,34.97570592973378,24.88889938630166,7.040930047500428,-26.38692224997515,-39.8958444018848,3.624372705132854,-4.8845465721826145,-4.884546572150198,40.60705468049732,42976.5127316514,25719.59963000074,25719.59963000074,68696.11236165214,75095.4839829248,76245.9052212953,25719.59963000074,101965.50485129603,101965.50485129603,101965.50485129603,128285.57638601688,124589.62004701735,3695.9563389995305,0.0,89470.6782939909,58659.43192253089,34234.71819051113,26320.071534720846,60554.789725231974,20132.40991763291,1450.0,0.0,0.8853053883409367,2.8969861367745047,0.001494314320929203,1.0,1.0,-4.8845465721826145,356254.786367896,1580874.6689917124,4.437483311056992,1580874.6689917124,4.437483311056992,0.7649071124702184,0.0934038693134556,4.186053740944305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186053740944305,1.2748619658207565,1.2751586350253081,3.2835348870489853,6957.416412270936,16243.107769423557,6504.0251029123165,0.00019719302789513235,21373.51401365616,2179.491876803614,19440.9662819648,1982.426851367674,0.9095821243780223,0.9095821243780223,37361.81528090092,35405.22815468563,1.0695490700754875,0.8,4509.175292217565,4273.035954225843,1.0695490700754875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552061378024068,5.103647458918052,-2.208250090478036,7.311897549396088,3.5,3.5,1.0,0.6,0.00023269480806997162,1.0082113206165273,0.0002307996382421865,199.01220798445243,0.0,0.0,0.0,0.00014673506306288735,7.979020874928914e-05,0.00015290459932068248,0.0006400668699939329,0.09303198464062092,0.09303198464062092,0.09303198464062092,0.09261860487916837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,499553.01372517075,591.8173914146727,0.0,0.09303198464062092,0.09340386931345598,0.09340386931345519,0.375,0.375,0.5,8.089565039458815,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,26320.071534720846,20132.40991763291,0.7649071124702184,1.2553488097227345,3.8303499091912627,1.1344455603489254,0.7097128555256784,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6380425311886,261.6380425311886,-11.511957468811374,244.93622335492535,278.3398617904522,140250.51127885494,141069.43860820905,-818.9273293541303,0.0,nan,278.3398617904522,5.189861790452198,271.6591341673902,-1.4908658326097566,264.97840642851725,-8.171593571482731,258.2976785737462,-14.852321426253752,251.61695087210012,-21.533049127899858,244.93622335492535,-28.21377664507463,1.0,1.0,26022.012520719443,26022.012520719443,277.18720204382987,4.037202043829893,277.18720204382987,277.18720204382987,76217.77407814996,76245.9052212953,-28.131143145335955,0.0,8546.071908451686,8546.071908451686,0.8688483630634753,4206.984009649027,277.18720204382987,4.037202043829893,1.0,0.002,0.47661090505692083,0.0036387347738834827,0.000738670686001604,0.0012560414793010943,0.369335343000802,0.369335343000802,0.0,-5.287834697301815e-06,0.9915572386038516,0.9915572386038516,0.0,0.09261528273136506,0.0007885865820905343,0.0,0.0,0.0,1602012.4940730187,268.26545342781736,0.0,1.0,1278840.3929230745,2621.20798564277,,,,,,,,,,,,,,,,,29.0,16243.107769423557
810.0,-30.34565142065932,5.13521795900192,34.97361938906953,24.8894858052023,7.063961338421592,-26.6029115189579,-40.09932753453029,3.624877904090706,-4.85355327971422,-4.853553279706581,40.618026543532764,42791.292941417036,25721.085939674387,25721.085939674387,68512.37888109143,75000.9410975966,76164.43745813519,25721.085939674387,101885.52339780958,101885.52339780958,101885.52339780958,128220.6837964186,124609.1803531546,3611.503443263999,0.0,89470.89368990599,58605.828125814405,34294.51729343509,26335.16039860902,60629.67769204411,20144.90887614976,1450.0,0.0,0.8854244061493515,2.900291868741586,0.001494314320929203,1.0,1.0,-4.85355327971422,356684.9420622233,1581353.8437993932,4.433475197064887,1581353.8437993932,4.433475197064887,0.7649434661204411,0.09406288695101633,4.186062507393277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186062507393277,1.274863522075282,1.2751577754333194,3.283537755146536,6957.422489425483,16243.107769423557,6504.018811842988,0.0001971915046617319,21373.5207087533,2179.492559513524,19440.94747753758,1982.4249338497427,0.9095809596579819,0.9095809596579819,37361.877875487386,35405.22815468563,1.0695513099290408,0.8,4509.1828467210225,4273.035954225843,1.0695513099290408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.552382226040894,5.13521795900192,-2.17710213756507,7.31232009656699,3.5,3.5,1.0,0.6,0.0002307996382421865,1.0249913881220791,0.00022517227063248034,199.2080373434813,0.0,1.2572064397767774e-05,35.629230503273874,0.0005238969949959205,7.797390149020721e-05,0.0001528257367519793,0.0006397380867822154,0.09300216960137052,0.09300216960137052,0.09300216960137052,0.09273675694090361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500782.36410276935,591.4144458794988,0.0,0.09300216960137052,0.09406288695101632,0.09406288695101633,0.375,0.375,0.5,7.846925905172707,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,26335.16039860902,20144.90887614976,0.7649434661204411,1.2477590098522384,3.8246217419124195,1.1300139055511043,0.7057813033209007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41095.603537592964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5259663983303,261.5259663983303,-11.62403360166968,244.70891943822534,278.3430132778222,141331.4738605575,141956.0762323259,-624.6023717683744,0.0,nan,278.3430132778222,5.193013277822217,271.61619459567345,-1.5338054043265288,264.88937585487486,-8.26062414512512,258.1625570480501,-14.987442951949902,251.43573817533564,-21.714261824664334,244.70891943822534,-28.44108056177464,1.0,1.0,26022.012520719443,26022.012520719443,277.2086625633185,4.058662563318535,277.2086625633185,277.2086625633185,76141.58497554941,76164.43745813519,-22.85248258577485,0.0,8546.071908451686,8546.071908451686,0.8688478051224182,4206.992819930244,277.2086625633185,4.058662563318535,1.0,0.002,0.5164822286582329,0.0034759179078637007,0.0008005163093509059,0.0011984717555968878,0.40025815467545295,0.40025815467545295,0.0,-1.011935052206217e-06,0.9858439366745878,0.9858439366745878,0.0,0.09273132676676665,0.0013315601842496755,0.0,0.0,0.0,1602048.0971963569,268.29644672028576,0.0,1.0,1278733.6068929753,2621.6456298348326,,,,,,,,,,,,,,,,,16.0,16243.107769423557
