time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_open_loop_air_speed_step_output
840.0,-30.548681797163372,5.170547589542338,34.966463450097656,24.83798557603734,7.052527395086407,-26.78546504109559,-40.27684140074996,3.571770395560759,-4.808045618638914,-4.808045618588886,40.5938179296717,42662.04459480128,25694.8775109379,25694.8775109379,68356.92210573918,74860.17068033379,75917.56739371899,25694.8775109379,101612.44490465688,101612.44490465688,101612.44490465688,127955.17141879612,124241.79303829934,3713.378380496778,0.0,89510.90729815008,58557.91251609996,34392.21642450013,26342.72651413924,60734.942938639375,20148.920278506757,1450.0,0.0,0.8857453398020664,2.9051510952919193,0.001494314320929203,1.0,1.0,-4.808045618638914,357317.28095706634,1580296.7256202856,4.422670858200578,1580296.7256202856,4.422670858200578,0.7648760377059676,0.09693454459869,4.187661713612061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.187661713612061,1.275119722603504,1.2754068591546164,3.2841321794174823,6958.6820031266625,16243.107769423557,6502.712358757225,0.00019687567669943,21374.913596099093,2179.6345944944596,19437.042401836392,1982.0267269492022,0.9093389928548595,0.9093389928548594,37373.2961598682,35405.22815468563,1.0699599118319332,0.8,4510.560912680141,4273.035954225843,1.0699599118319332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.546724641667114,5.170547589542338,-2.1343216388692894,7.3048692284116274,3.5,3.5,1.0,0.6,0.00022517227063248034,1.0214356661907076,0.00022044684563661933,199.37626663659415,0.0,3.736722856466132e-05,105.89872575225019,0.0016449138519357602,7.642069622945346e-05,0.00014875157440302688,0.0006229212729670716,0.0929387610730354,0.0929387610730354,0.0929387610730354,0.09292580055052338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,500749.05004419276,591.4241548547928,0.0,0.0929387610730354,0.09693454459869,0.09693454459869,0.375,0.375,0.5,7.829523731949635,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,26342.72651413924,20148.920278506757,0.7648760377059676,1.240456388975557,3.8171845324097182,1.1254957821364928,0.702429977383906,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41165.87303284194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.41810887707453,261.41810887707453,-11.731891122925447,244.51107226366207,278.32514618631114,142122.92082491473,142724.28888798857,-601.3680630738598,0.0,nan,278.32514618631114,5.175146186311167,271.5623310099214,-1.587668990078555,264.7995160079927,-8.350483992007298,258.03670119663076,-15.113298803369219,251.27388659792936,-21.876113402070615,244.51107226366207,-28.638927736337905,1.0,1.0,26022.012520719443,26022.012520719443,277.22528326127224,4.075283261272261,277.22528326127224,277.22528326127224,75912.6862892884,75917.56739371899,-4.881104430591222,0.0,8546.071908451686,8546.071908451686,0.8687460229587753,4208.600022180121,277.22528326127224,4.075283261272261,1.0,0.002,0.6372304081816837,0.002981942055022411,0.0009877619348037418,0.0010264326845283729,0.4938809674018709,0.4938809674018709,0.0,1.4194619332114598e-05,0.9584749558063161,0.9584749558063161,0.0,0.09290933335033477,0.004025211248355221,0.0,0.0,0.0,1602100.34823751,268.34195438136106,0.0,1.0,1278576.7780489314,2622.2885518618077,,,,,,,,,,,,,,,,,23.0,16243.107769423557
870.0,-30.730077890011813,5.190840221992035,34.9654791511033,24.8326965951361,7.057532930044212,-26.94439598223404,-40.43119701147077,3.5661011395662885,-4.811804227430173,-4.811804227424635,40.60903054591334,42516.60113960275,25756.80945724792,25756.80945724792,68273.41059685068,74820.17835843189,75927.55348532017,25756.80945724792,101684.36294256808,101684.36294256808,101684.36294256808,128031.25041348966,124370.94953518364,3660.300878306018,0.0,89516.50149556102,58500.82593222985,34461.86173703464,26346.887470921574,60808.749207956214,20153.288949719492,1450.0,0.0,0.8856708831070197,2.9047495143461854,0.001494314320929203,1.0,1.0,-4.811804227430173,357265.02096818795,1580960.9529761518,4.425176997993671,1580960.9529761518,4.425176997993671,0.7649210546013145,0.09619433050304066,4.187885159053668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.187885159053668,1.2751555316729593,1.2754366503221761,3.2842151839778397,6958.857879829785,16243.107769423557,6502.529513831083,0.00019683155404008403,21375.10893822814,2179.6545138480665,19436.495866116173,1981.970995815714,0.9093051138258823,0.9093051138258823,37374.89148416668,35405.22815468563,1.0700170028009155,0.8,4510.753451422054,4273.035954225843,1.0700170028009155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5600938220634015,5.190840221992035,-2.131635814183636,7.3224760361756704,3.5,3.5,1.0,0.6,0.00022044684563661933,1.0191603479018851,0.00021630241609227305,199.52678346527787,0.0,3.1404586464867025e-05,89.00059804143315,0.002587051445881771,7.509342387222265e-05,0.00014535342176439668,0.0006087234378247852,0.09295746550901823,0.09295746550901823,0.09295746550901823,0.09290514499420591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501081.3091933951,591.3158088215747,0.0,0.09295746550901823,0.09619433050303958,0.09619433050304174,0.375,0.375,0.5,7.7762485075499965,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,26346.887470921574,20153.288949719492,0.7649210546013145,1.2337290847497087,3.8174144071736826,1.1227563711821553,0.6991855891362403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41148.97490513112,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3273479753771,261.3273479753771,-11.822652024622869,244.33563055039147,278.31906495605966,142884.25967069253,143390.30608918713,-506.0464184946268,0.0,nan,278.31906495605966,5.169064956059685,271.5223783767793,-1.6276216232207048,264.7256916042225,-8.424308395777473,257.9290046950736,-15.220995304926362,251.13231766973615,-22.017682330263824,244.33563055039147,-28.814369449608506,1.0,1.0,26022.012520719443,26022.012520719443,277.22269315320597,4.072693153205989,277.22269315320597,277.22269315320597,75905.62608843458,75927.55348532017,-21.92739688558504,0.0,8546.071908451686,8546.071908451686,0.8687318015826282,4208.824584848936,277.22269315320597,4.072693153205989,1.0,0.002,0.7364009935798287,0.00247769501719946,0.0011414759711419942,0.000852980606613471,0.5707379855709971,0.5707379855709971,0.0,-5.54342224453469e-06,0.9656321213157933,0.9656321213157933,0.0,0.09288833542220368,0.003305995080836981,0.0,0.0,0.0,1602096.0338126875,268.3381957725698,0.0,1.0,1278589.7325365222,2622.2354363774425,,,,,,,,,,,,,,,,,20.0,16243.107769423557
900.0,-30.894706719210916,5.206635067797411,34.968484422548926,24.886532057449244,7.102426023962486,-27.092913847762148,-40.57510126205159,3.6210992330399048,-4.805950607346233,-4.805950607301199,40.65432100020168,42384.04278543119,25782.40811337892,25782.40811337892,68166.45089881012,74829.92534906889,76024.99670551291,25782.40811337892,101807.40481889182,101807.40481889182,101807.40481889182,128172.76681277415,124595.0093268687,3577.757485905447,0.0,89478.25365313361,58424.803454836074,34503.83355366393,26365.36199388233,60869.19554754626,20171.006922518678,1450.0,0.0,0.885536335268779,2.905374951562325,0.001494314320929203,1.0,1.0,-4.805950607346233,357346.412760167,1582939.7155895801,4.429706467074485,1582939.7155895801,4.429706467074485,0.7650570823643175,0.09521945949050892,4.186356768334864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186356768334864,1.2749106338921374,1.2751864144992242,3.2836472275350452,6957.654448280408,16243.107769423557,6503.778598033332,0.00019713335980781668,21373.776437292003,2179.5186365672275,19440.22946238541,1982.3517166805598,0.9095364836167638,0.9095364836167639,37363.97895526096,35405.22815468563,1.0696264944670115,0.8,4509.4364247907915,4273.035954225843,1.0696264944670115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.565619775502755,5.206635067797411,-2.123118482559069,7.32975355035648,3.5,3.5,1.0,0.6,0.00021630241609227305,1.0173989076663272,0.00021260335003545435,199.6635624886158,0.0,2.7564156542729343e-05,78.11681964209495,0.0034139761421636515,7.387525085858352e-05,0.00014242716523368953,0.0005962509271708042,0.0930115564824789,0.0930115564824789,0.0930115564824789,0.09291103205562798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,501782.7058523443,591.0876738991843,0.0,0.0930115564824789,0.09521945949050896,0.09521945949050886,0.375,0.375,0.5,7.677029710759524,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,26365.36199388233,20171.006922518678,0.7650570823643175,1.2283864840557832,3.8160801086589795,1.1198842088452412,0.696313503146663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41138.091126731786,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2634444327137,261.2634444327137,-11.88655556728628,244.17870151670192,278.34818641570166,143700.35778873684,144056.4651018577,-356.1073131208775,0.0,nan,278.34818641570166,5.198186415701684,271.51429021130514,-1.6357097886948395,264.68039359050033,-8.469606409499647,257.8464961773131,-15.303503822686878,251.01259868475987,-22.137401315240112,244.17870151670192,-28.971298483298057,1.0,1.0,26022.012520719443,26022.012520719443,277.2399488796113,4.089948879611313,277.2399488796113,277.2399488796113,76020.1343779043,76024.99670551291,-4.862327608614578,0.0,8546.071908451686,8546.071908451686,0.8688290768497043,4207.288552176538,277.2399488796113,4.089948879611313,1.0,0.002,0.8059481451568357,0.0021729357077068514,0.0012492943661637126,0.000747901985565167,0.6246471830818563,0.6246471830818563,0.0,-2.8036482711203854e-06,0.9756500670562619,0.9756500670562619,0.0,0.09290087203697604,0.002318587453532879,0.0,0.0,0.0,1602102.7529661069,268.34404939265374,0.0,1.0,1278569.5572254194,2622.318159055659,,,,,,,,,,,,,,,,,16.0,16243.107769423557
930.0,-31.032600620158316,5.212226340770812,34.971281136391,24.871546017844253,7.097599868352875,-27.213827800377835,-40.692731354478724,3.6055391465600866,-4.818278900969688,-4.818278900979832,40.67590102104333,42278.84401442816,25828.550997507904,25828.550997507904,68107.39501193607,74795.50463036889,76039.7814079156,25828.550997507904,101868.3324054235,101868.3324054235,101868.3324054235,128237.04979848821,124779.8522111087,3457.1975873795145,0.0,89490.63430768719,58385.16287795723,34561.634921922174,26368.717393064704,60930.35231498688,20175.246258385287,1450.0,0.0,0.8853947523542662,2.904057843773672,0.001494314320929203,1.0,1.0,-4.818278900969688,357175.01066725666,1583883.215395126,4.4344737680169555,1583883.215395126,4.4344737680169555,0.7651205008436104,0.09401509678925038,4.186851650254366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186851650254366,1.2749898939329727,1.2752609751677169,3.283831244606298,6958.044358372949,16243.107769423557,6503.374415910085,0.00019703560142585603,21374.207109117495,2179.5625528715204,19439.021334971156,1982.228521969394,0.9094616345641726,0.9094616345641726,37367.51244083313,35405.22815468563,1.0697529382562116,0.8,4509.8628790655,4273.035954225843,1.0697529382562116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57558058859972,5.212226340770812,-2.1306453003117487,7.34287164108256,3.5,3.5,1.0,0.6,0.00021260335003545435,1.01457120031029,0.00020954995565657008,199.77825798121142,0.0,2.4618956892837933e-05,69.77012383430271,0.004152544848948789,7.289309392722844e-05,0.0001397102561082259,0.0005849461163441857,0.09303044480481269,0.09303044480481269,0.09303044480481269,0.09285406400997215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502690.5047418092,590.7903363709875,0.0,0.09303044480481269,0.09401509678925038,0.0940150967892504,0.375,0.375,0.5,7.511543685017609,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,26368.717393064704,20175.246258385287,0.7651205008436104,1.223288311155993,3.8160390635587818,1.1177909272516036,0.6938880608446596,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41129.74443092399,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19306772220904,261.19306772220904,-11.95693227779094,244.04411945576155,278.34201677578335,144203.0278108551,144595.66873643876,-392.64092558364837,0.0,nan,278.34201677578335,5.192016775783372,271.4824368947975,-1.6675631052024755,264.6228571927889,-8.527142807211078,257.76327764507556,-15.386722354924416,250.9036983690476,-22.246301630952388,244.04411945576155,-29.10588054423843,1.0,1.0,26022.012520719443,26022.012520719443,277.2293505856988,4.079350585698819,277.2293505856988,277.2293505856988,76010.32438588377,76039.7814079156,-29.457022031827364,0.0,8546.071908451686,8546.071908451686,0.8687975799382455,4207.785908505638,277.2293505856988,4.079350585698819,1.0,0.002,0.8409330139511184,0.0020046463646814874,0.0013034908227267192,0.0006902914683104935,0.6517454113633596,0.6517454113633596,0.0,-6.217708962787116e-06,0.9875908785117644,0.9875908785117644,0.0,0.09284845203146434,0.0011666447577860354,0.0,0.0,0.0,1602088.6011954818,268.3317210990303,0.0,1.0,1278612.0476098978,2622.143944524011,,,,,,,,,,,,,,,,,19.0,16243.107769423557
960.0,-31.168408507106093,5.219969452575802,34.97316771331518,24.903209146019094,7.12762020991215,-27.336390788573116,-40.81103514237327,3.637853107519372,-4.8099597942539845,-4.809959794213136,40.66043310290751,42172.271390741786,25827.067810481512,25827.067810481512,67999.3392012233,74786.08053951662,76079.81339420241,25827.067810481512,101906.88120468393,101906.88120468393,101906.88120468393,128273.00963126584,124863.36089356261,3409.6487377032317,0.0,89468.35095246055,58329.77752314132,34598.41492146581,26366.128426581912,60964.54334804772,20172.065394109824,1450.0,0.0,0.8854935965948266,2.9049465735954705,0.001494314320929203,1.0,1.0,-4.8099597942539845,357290.6653610543,1583206.8996394302,4.431145431800034,1583206.8996394302,4.431145431800034,0.7650749881720469,0.09389016955645776,4.185960880032151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.185960880032151,1.2748473001981266,1.275114458301153,3.283499819454143,6957.3421082454615,16243.107769423557,6504.102012692261,0.00019721165163858365,21373.432174018162,2179.483531483041,19441.196170443858,1982.4502934686013,0.9095963630060708,0.9095963630060708,37361.15222970131,35405.22815468563,1.0695253438387051,0.8,4509.095268962155,4273.035954225843,1.0695253438387051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575260414665285,5.219969452575802,-2.1224805290820554,7.3424499816578574,3.5,3.5,1.0,0.6,0.00020954995565657008,1.0143654793037173,0.000206582301874478,199.8913334680471,0.0,2.033339366477076e-05,57.62483764596033,0.004762546658891912,7.191750236307797e-05,0.0001376324532934921,0.00057612406530941,0.0929904841866397,0.0929904841866397,0.0929904841866397,0.09289284944224654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503071.4658083971,590.6642416477026,0.0,0.0929904841866397,0.09389016955645753,0.093890169556458,0.375,0.375,0.5,7.417531334981104,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,-4.087041816092096e-11,26366.128426581912,20172.065394109824,0.7650749881720469,1.21890761430741,3.8160000862531476,1.1153915943077568,0.6917507960320394,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41117.59914473565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.137884659842,261.137884659842,-12.012115340158005,243.91566501534868,278.36010439986933,144842.69281517158,145150.2788135061,-307.5859983345217,0.0,nan,278.36010439986933,5.210104399869351,271.4712166052204,-1.6787833947796003,264.5823285729597,-8.567671427040295,257.69344061181664,-15.456559388183337,250.8045527538373,-22.345447246162678,243.91566501534868,-29.234334984651298,1.0,1.0,26022.012520719443,26022.012520719443,277.2423539481932,4.092353948193249,277.2423539481932,277.2423539481932,76067.31656653316,76079.81339420241,-12.496827669252525,0.0,8546.071908451686,8546.071908451686,0.8688542731983417,4206.890684432312,277.2423539481932,4.092353948193249,1.0,0.002,0.870971882943364,0.0018694567873239999,0.0013500759618194965,0.0006435425675147498,0.6750379809097482,0.6750379809097482,0.0,-6.381470665753515e-06,0.9893297882208015,0.9893297882208015,0.0,0.09288834156330551,0.001001827993152257,0.0,0.0,0.0,1602098.1510228226,268.340040205746,0.0,1.0,1278583.3755151858,2622.261500999597,,,,,,,,,,,,,,,,,16.0,16243.107769423557
990.0,-31.239655958494925,5.229547950486698,34.97820238855124,24.975068214722,7.180087145231991,-27.38375528592088,-40.8592060097493,3.7113874651682397,-4.811561559512256,-4.8115615595073065,40.61734866578482,42040.38281073985,25855.856988234562,25855.856988234562,67896.23979897442,74830.04448114213,76254.68109087864,25855.856988234562,102110.5380791132,102110.5380791132,102110.5380791132,128460.52202389516,125094.56877019597,3365.9532536991833,0.0,89416.34554480789,58273.23965135356,34603.450992727034,26349.983944781954,60953.43493750899,20156.312676276666,1450.0,0.0,0.8856419170938773,2.904775440384506,0.001494314320929203,1.0,1.0,-4.811561559512256,357268.3948606785,1581324.2356253653,4.426152042477822,1581324.2356253653,4.426152042477822,0.7649459186964017,0.09292153509333137,4.183880283029182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.183880283029182,1.2745147802664059,1.2747780861707485,3.2827240200028474,6955.698282301548,16243.107769423557,6505.798897944075,0.00019762343019164133,21371.63099706795,2179.2998625491837,19446.26827401709,1982.9675040933541,0.9099103515630131,0.9099103515630133,37346.29545143092,35405.22815468563,1.068993745171454,0.8,4507.302213218072,4273.035954225843,1.068993745171454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.581475102460088,5.229547950486698,-2.1210865877462965,7.350634538232995,3.5,3.5,1.0,0.6,0.000206582301874478,1.0075172831880543,0.0002050409509808073,199.95070084584475,0.0,1.9773609059129372e-05,56.03840807357264,0.0053557549306657935,7.152373208981866e-05,0.00013505856978465933,0.000565068887176157,0.09292286894275355,0.09292286894275355,0.09292286894275355,0.09290293570407414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,502949.9652497117,590.7020082489303,0.0,0.09292286894275355,0.09292153509333119,0.09292153509333154,0.375,0.375,0.5,7.399369721656794,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,26349.983944781954,20156.312676276666,0.7649459186964017,1.214918790024033,3.8210991581767306,1.1139034226468676,0.6897131040086703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41116.01271516326,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1225397636363,261.1225397636363,-12.027460236363652,243.84240252327518,278.40267637280147,145349.41588086542,145435.76674130402,-86.35086043860524,0.0,nan,278.40267637280147,5.2526763728014885,271.49062676285524,-1.6593732371447345,264.5785675538233,-8.571432446176686,257.6665102449903,-15.483489755009657,250.75445512407234,-22.39554487592764,243.84240252327518,-29.307597476724794,1.0,1.0,26022.012520719443,26022.012520719443,277.26121394574744,4.1112139457474655,277.26121394574744,277.26121394574744,76234.74938803833,76254.68109087864,-19.931702840316575,0.0,8546.071908451686,8546.071908451686,0.8689866917496494,4204.799684444328,277.26121394574744,4.1112139457474655,1.0,0.002,0.8714642743428955,0.0018684477720470273,0.0013508347195038057,0.0006432331171687362,0.6754173597519029,0.6754173597519029,0.0,-5.9321633274580544e-06,0.999799443649576,0.999799443649576,0.0,0.09290289908937725,1.8636003954118038e-05,0.0,0.0,0.0,1602096.312372076,268.3384384404877,0.0,1.0,1278588.8961613686,2622.2388656046323,,,,,,,,,,,,,,,,,12.0,16243.107769423557
1020.0,-31.35995277706252,5.233641521350648,34.97598087879823,24.887896875757747,7.1302263899734815,-27.508849030328808,-40.97782970694823,3.6219171090185602,-4.801805713103192,-4.801805713017107,40.712593103260915,42040.086831995,25841.276628496966,25841.276628496966,67881.36346049196,74719.28193771573,76041.21712969246,25841.276628496966,101882.49375818943,101882.49375818943,101882.49375818943,128270.36775440478,124939.93089878767,3330.43685561711,0.0,89481.26046782444,58275.12864610629,34673.47980190905,26387.873996215356,61061.35379812441,20192.85748333189,1450.0,0.0,0.8853457744049842,2.905817882186207,0.001494314320929203,1.0,1.0,-4.801805713103192,357404.05433288484,1585488.4046631297,4.436123164921939,1585488.4046631297,4.436123164921939,0.765232450565287,0.09361015582694746,4.186477023524225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186477023524225,1.2749299434023362,1.2751913698597865,3.283691817882951,6957.748929876926,16243.107769423557,6503.680703694154,0.00019710967366293495,21373.880703278784,2179.529268738946,19439.936849654518,1982.3218784859782,0.9095183565178411,0.9095183565178411,37364.8375919623,35405.22815468563,1.0696572200223704,0.8,4509.540053144219,4273.035954225843,1.0696572200223704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57832765641344,5.233641521350648,-2.112847925272512,7.34648944662316,3.5,3.5,1.0,0.6,0.0002050409509808073,1.0127353796486234,0.00020246251400039752,200.0510105954942,0.0,1.0273139714627554e-05,29.114077951254487,0.00566394912210462,7.056253346339221e-05,0.00013447841751741506,0.0005629908050965558,0.09304706882508337,0.09304706882508337,0.09304706882508337,0.09290519972675722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504067.1431071288,590.339242819745,0.0,0.09304706882508337,0.0936101558269474,0.0936101558269475,0.375,0.375,0.5,7.264714523236131,-8.606093615526333e-11,-8.606093615526333e-11,-8.606093615526333e-11,-8.606093615526333e-11,-8.606093615526333e-11,-8.606093615526333e-11,26387.873996215356,20192.85748333189,0.765232450565287,1.2124565250494517,3.810862465867294,1.1116910981848727,0.6884892688587315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41089.088385040945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.04653731841796,261.04653731841796,-12.103462681582016,243.73123231884142,278.3618422188044,145537.76379988017,145961.33174197562,-423.5679420954823,0.0,nan,278.3618422188044,5.2118422188044065,271.43572093547624,-1.714279064523737,264.50959838371625,-8.640401616283725,257.5834760433234,-15.566523956676576,250.65735401034607,-22.49264598965391,243.73123231884142,-29.418767681158556,1.0,1.0,26022.012520719443,26022.012520719443,277.2459917715197,4.095991771519721,277.2459917715197,277.2459917715197,76004.54776106247,76041.21712969246,-36.669368629998644,0.0,8546.071908451686,8546.071908451686,0.8688214231819851,4207.409408641846,277.2459917715197,4.095991771519721,1.0,0.002,0.8926884637779219,0.001776812596212297,0.0013837618019301582,0.0006114672900816297,0.691880900965079,0.691880900965079,0.0,-4.770907988212256e-06,0.9924365593218476,0.9924365593218476,0.0,0.09290214096647774,0.0007080148604697193,0.0,0.0,0.0,1602107.5104355821,268.3481942868968,0.0,1.0,1278555.2708669582,2622.376738102845,,,,,,,,,,,,,,,,,16.0,16243.107769423557
1050.0,-31.44214346198709,5.240775802911725,34.97863129028657,24.949109006579988,7.173999834197743,-27.577511728015786,-41.045325610879786,3.684556096518831,-4.80158396979806,-4.801583969805858,40.658640222364326,41945.99137465606,25859.076414747775,25859.076414747775,67805.06778940384,74760.67105201723,76192.11013005447,25859.076414747775,102051.18654480224,102051.18654480224,102051.18654480224,128419.67749208462,125119.02784918738,3300.649642897242,0.0,89436.9890865493,58221.068198024375,34684.35654280548,26368.490947282375,61052.84749008785,20173.753549825502,1450.0,0.0,0.8855429993609241,2.9058415795651156,0.001494314320929203,1.0,1.0,-4.80158396979806,357407.1382438699,1583128.522248165,4.429482102755172,1583128.522248165,4.429482102755172,0.7650704619448341,0.09295149616824208,4.184706478290362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.184706478290362,1.2746467493391664,1.2749048309597948,3.283032322845447,6956.35153902969,16243.107769423557,6505.125604395425,0.0001974598429522051,21372.34464365307,2179.372634248502,19444.255754543374,1982.7622842197259,0.9097858039790557,0.9097858039790558,37352.195184880635,35405.22815468563,1.0692048404960681,0.8,4508.014248543501,4273.035954225843,1.0692048404960681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.582170076482254,5.240775802911725,-2.1107739951686657,7.3515497980803906,3.5,3.5,1.0,0.6,0.00020246251400039752,1.00869104799618,0.00020071806367529525,200.119597345894,0.0,1.719396412292564e-05,48.727694324371264,0.006179768045792389,7.002096597751839e-05,0.00013244154802287913,0.0005542290040061464,0.09296243994288833,0.09296243994288833,0.09296243994288833,0.09292665367305217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503868.50802658446,590.4018681099953,0.0,0.09296243994288833,0.09295149616824207,0.09295149616824208,0.375,0.375,0.5,7.251533649890081,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,26368.490947282375,20173.753549825502,0.7650704619448341,1.2093634005546183,3.8159084517931134,1.110596320677954,0.6870439807326947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41108.70200141406,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.01994837151443,261.01994837151443,-12.130051628485546,243.65084330842615,278.38905182616924,146090.00822223484,146239.3718355688,-149.3636133339691,0.0,nan,278.38905182616924,5.239051826169259,271.441415596656,-1.7085844033439912,264.4937703595194,-8.656229640480603,257.54612578295945,-15.603874217040527,250.5984833553561,-22.55151664464387,243.65084330842615,-29.49915669157383,1.0,1.0,26022.012520719443,26022.012520719443,277.2638699306819,4.113869930681915,277.2638699306819,277.2638699306819,76140.61785486473,76192.11013005447,-51.4922751897393,0.0,8546.071908451686,8546.071908451686,0.8689341092192686,4205.630010681814,277.2638699306819,4.113869930681915,1.0,0.002,0.8932206651407274,0.0017761890437441089,0.0013845874073920232,0.0006112477176723417,0.6922937036960116,0.6922937036960116,0.0,-4.164874935635304e-06,0.9997324588910708,0.9997324588910708,0.0,0.0929266278218806,2.486834636148319e-05,0.0,0.0,0.0,1602107.7649433697,268.3484160302019,0.0,1.0,1278554.506566687,2622.379872051967,,,,,,,,,,,,,,,,,11.0,16243.107769423557
1080.0,-31.546447736064938,5.252374835103329,34.96999100363521,24.82967177582907,7.110959108296193,-27.678800087717992,-41.14208046868441,3.561978799617308,-4.767317308688348,-4.76731730865707,40.68776735299313,41932.69938516454,25800.707270183026,25800.707270183026,67733.40665534756,74586.42389077133,75817.73233730413,25800.707270183026,101618.43960748715,101618.43960748715,101618.43960748715,128009.76893093812,124572.57287419791,3437.196056740218,0.0,89525.756955468,58239.56962514933,34762.43036702074,26391.329323450973,61153.75969047171,20193.619902967683,1450.0,0.0,0.8856125828439737,2.9095054416241135,0.001494314320929203,1.0,1.0,-4.767317308688348,357883.95526305767,1584402.2041418448,4.427139526211092,1584402.2041418448,4.427139526211092,0.765161150295825,0.09621283764543159,4.188254940214944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.188254940214944,1.275214965303256,1.275470937307333,3.2843520929186587,6959.1479734467575,16243.107769423557,6502.227704480612,0.0001967587662973942,21375.43158986246,2179.6874151583324,19435.593737770534,1981.8790043256909,0.9092491843293627,0.9092491843293627,37377.53155823227,35405.22815468563,1.0701114829776284,0.8,4511.072080392747,4273.035954225843,1.0701114829776284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.569569994137729,5.252374835103329,-2.0825810341740056,7.334955869277335,3.5,3.5,1.0,0.6,0.00020071806367529525,1.011050799109431,0.00019852421248476806,200.20669828833252,0.0,1.1636623221646006e-05,32.97819021014478,0.00652886674244177,6.925133556199646e-05,0.00013146672811329877,0.0005506161734944185,0.09299462200205663,0.09299462200205663,0.09299462200205663,0.09305113238047487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503797.0959964236,590.4268658107434,0.0,0.09299462200205663,0.09621283764543231,0.09621283764543086,0.375,0.375,0.5,7.295445745012631,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,26391.329323450973,20193.619902967683,0.765161150295825,1.206264894095157,3.803792144405236,1.10759186349586,0.6856929091098551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41092.95249729983,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.94369381741075,260.94369381741075,-12.20630618258923,243.55134718542524,278.3360402543904,146232.4666966085,146657.43232534782,-424.96562873934977,0.0,nan,278.3360402543904,5.186040254390434,271.37910234768367,-1.7708976523163074,264.42216326439234,-8.727836735607639,257.46522427878136,-15.684775721218614,250.5082855737913,-22.641714426208665,243.55134718542524,-29.598652814574734,1.0,1.0,26022.012520719443,26022.012520719443,277.25432958941354,4.104329589413567,277.25432958941354,277.25432958941354,75783.5307419164,75817.73233730413,-34.20159538772714,0.0,8546.071908451686,8546.071908451686,0.868708266493683,4209.196214916018,277.25432958941354,4.104329589413567,1.0,0.002,0.9884099304311165,0.0014272109510942925,0.0015322498578725409,0.0004905338626920926,0.7661249289362704,0.7661249289362704,0.0,2.2783720564633313e-05,0.9670173661352308,0.9670173661352308,0.0,0.09303948484828184,0.0031733527971497515,0.0,0.0,0.0,1602147.086215848,268.38268269131163,0.0,1.0,1278436.3853270758,2622.86428142614,,,,,,,,,,,,,,,,,19.0,16243.107769423557
1110.0,-31.63196052234397,5.259823788068067,34.97174784407312,24.908733798097842,7.166821022264907,-27.74844131409546,-41.20997765623031,3.6429496321669297,-4.772810039493834,-4.7728100394577915,40.70560949548737,41820.55535383166,25834.03210587908,25834.03210587908,67654.58745971075,74642.7656910014,75997.9549051928,25834.03210587908,101831.98701107188,101831.98701107188,101831.98701107188,128227.78477639065,124843.99740506984,3383.7873713208037,0.0,89468.19684998362,58180.27917746936,34764.35296946029,26395.797765318766,61160.15073477906,20198.441654005317,1450.0,0.0,0.8855196803471326,2.9089179021093483,0.001494314320929203,1.0,1.0,-4.772810039493834,357807.4909170628,1585182.7941726323,4.430267209078823,1585182.7941726323,4.430267209078823,0.7652142903043413,0.09481142976786247,4.185954809352229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.185954809352229,1.2748464193940585,1.2750995204515227,3.2834973261656386,6957.336825266307,16243.107769423557,6504.107480254111,0.00019721297574263144,21373.426356656895,2179.482938277281,19441.212513352115,1982.451959981453,0.9095973752143405,0.9095973752143405,37361.1088833565,35405.22815468563,1.0695237927620906,0.8,4509.09003751755,4273.035954225843,1.0695237927620906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.57676378937011,5.259823788068067,-2.084606092778865,7.344429880846931,3.5,3.5,1.0,0.6,0.00019852421248476806,1.0090580218971517,0.00019674211807118726,200.27815791091612,0.0,1.4640790113045844e-05,41.49199918037192,0.006968090445833145,6.871593137686919e-05,0.00012980828110789887,0.0005433715985973555,0.0930239751332639,0.0930239751332639,0.0930239751332639,0.0930225825520274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503920.655882635,590.3871083217863,0.0,0.0930239751332639,0.09481142976786258,0.09481142976786236,0.375,0.375,0.5,7.287883854253016,-3.603872755775228e-11,-3.603872755775228e-11,-3.603872755775228e-11,-3.603872755775228e-11,-3.603872755775228e-11,-3.603872755775228e-11,26395.797765318766,20198.441654005317,0.7652142903043413,1.2029723490199886,3.806545219440049,1.1061873891235947,0.6837876436110575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41101.46630627006,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9208450920367,260.9208450920367,-12.229154907963277,243.47013348869928,278.37155632500753,146836.35982030997,146963.23286211467,-126.87304180472373,0.0,nan,278.37155632500753,5.221556325007555,271.3912715906833,-1.7587284093166886,264.41098767078415,-8.739012329215825,257.43070310124017,-15.719296898759808,250.45041837580575,-22.699581624194224,243.47013348869928,-29.679866511300702,1.0,1.0,26022.012520719443,26022.012520719443,277.2699252100589,4.119925210058909,277.2699252100589,277.2699252100589,75986.65594145282,75997.9549051928,-11.298963739987812,0.0,8546.071908451686,8546.071908451686,0.8688546595667599,4206.884583398991,277.2699252100589,4.119925210058909,1.0,0.002,1.0421742477125808,0.0013129279554748286,0.001615577803727147,0.00045134582412792104,0.8077889018635735,0.8077889018635735,0.0,6.692362785506827e-05,0.9810923816932476,0.9810923816932476,0.0,0.09301877144269427,0.0017926583251682022,0.0,0.0,0.0,1602140.7844104967,268.37718996050614,0.0,1.0,1278455.32097441,2622.786618826521,,,,,,,,,,,,,,,,,17.0,16243.107769423557
1140.0,-31.70886553314315,5.260887112375158,34.97310803384118,24.892488866485678,7.156860310387832,-27.820159958864128,-41.27925279373301,3.6261970723105734,-4.781271420115672,-4.781271420131896,40.73119626450168,41780.896692436814,25858.55822120566,25858.55822120566,67639.45491364248,74625.08894286593,75992.62688689225,25858.55822120566,101851.18510809791,101851.18510809791,101851.18510809791,128253.16312575366,124931.00901374494,3322.1541120087236,0.0,89480.83861129305,58162.079540588544,34798.62118967167,26401.978017655747,61200.59920732742,20205.18378681601,1450.0,0.0,0.8853833774735,2.9080129991619397,0.001494314320929203,1.0,1.0,-4.781271420115672,357689.7250568712,1586302.717027585,4.434856821160769,1586302.717027585,4.434856821160769,0.7652905313876194,0.09407178186449101,4.186460152495031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186460152495031,1.2749272345640261,1.2751780795071064,3.283685561809049,6957.735674007035,16243.107769423557,6503.694440133624,0.00019711299694375917,21373.866071068318,2179.527776668722,19439.977908791334,1982.3260653527286,0.9095209001569119,0.9095209001569119,37364.71713105613,35405.22815468563,1.0696529094246805,0.8,4509.525514789012,4273.035954225843,1.0696529094246805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.582058214618429,5.260887112375158,-2.090515367001007,7.351402479376166,3.5,3.5,1.0,0.6,0.00019674211807118726,1.0081480120664965,0.00019515201708120844,200.3424635344268,0.0,1.1897152879176556e-05,33.71653125958636,0.0073250050322084415,6.81736092495269e-05,0.00012856850882166036,0.000538246939047587,0.09305796205025516,0.09305796205025516,0.09305796205025516,0.09297933122166008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504421.8426691456,590.2234077553484,0.0,0.09305796205025516,0.09407178186449115,0.09407178186449087,0.375,0.375,0.5,7.2103188579889945,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,26401.978017655747,20205.18378681601,0.7652905313876194,1.2006480505278612,3.8059135984764225,1.1052090304623055,0.6826877062248514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41093.69083834928,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8801079544855,260.8801079544855,-12.269892045514496,243.3956007226323,278.36461513937013,147057.51125199933,147284.53963600632,-227.02838400696174,0.0,nan,278.36461513937013,5.214615139370153,271.3708122368474,-1.7791877631525495,264.37700943404144,-8.772990565958537,257.3832065494902,-15.766793450509795,250.3894036445315,-22.760596355468465,243.3956007226323,-29.754399277367668,1.0,1.0,26022.012520719443,26022.012520719443,277.2608403829222,4.11084038292222,277.2608403829222,277.2608403829222,75966.84256040049,75992.62688689225,-25.78432649176102,0.0,8546.071908451686,8546.071908451686,0.8688224969427266,4207.3924532575065,277.2608403829222,4.11084038292222,1.0,0.002,1.0752976960782832,0.0009489254067709753,0.0016668964880236824,0.0003263140163170447,0.8334482440118411,0.8334482440118411,0.0,-6.789495659272841e-06,0.9882573669367265,0.9882573669367265,0.0,0.092967131448448,0.0011046504160430247,0.0,0.0,0.0,1602131.0758180993,268.3687285798843,0.0,1.0,1278484.4895882064,2622.6669930814464,,,,,,,,,,,,,,,,,24.0,16243.107769423557
1170.0,-31.790002363609727,5.2730421225858,34.966485890409714,24.822482268232875,7.125347709344139,-27.89645861680074,-41.352538916375465,3.5543165625242223,-4.747233932984727,-4.747233932961571,40.68108917819236,41755.50618589487,25802.210843034478,25802.210843034478,67557.71702892934,74500.00361602828,75754.2449403624,25802.210843034478,101556.45578339689,101556.45578339689,101556.45578339689,127952.5857202757,124455.07859412202,3497.507126153676,0.0,89533.0493608987,58166.059306158335,34852.21117193374,26396.129936878824,61248.341108812565,20196.810425897853,1450.0,0.0,0.8857395169085045,2.9116544927734016,0.001494314320929203,1.0,1.0,-4.747233932984727,358163.6452255233,1584110.1100795448,4.422866840888012,1584110.1100795448,4.422866840888012,0.765142862767935,0.09727472056663944,4.188546138914443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.188546138914443,1.2752616865327093,1.2755105693795645,3.284460109754117,6959.37684815943,16243.107769423557,6501.989390873451,0.00019670132924249029,21375.686548866146,2179.7134137413027,19434.88140245078,1981.806366338228,0.9092050146797127,0.9092050146797127,37379.610555439845,35405.22815468563,1.0701858851037191,0.8,4511.322993330743,4273.035954225843,1.0701858851037191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5698945687375545,5.2730421225858,-2.0623412016599647,7.335383324245765,3.5,3.5,1.0,0.6,0.00019515201708120844,1.0086039238616293,0.00019348726736460861,200.41034796431643,0.0,1.061882498669626e-05,30.093750012297203,0.007643569781809329,6.760419819651974e-05,0.0001275478188846887,0.0005342399243164215,0.09297973278923345,0.09297973278923345,0.09297973278923345,0.09313320962615887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,503534.0261354979,590.5131046036831,0.0,0.09297973278923345,0.09727472056663945,0.09727472056663941,0.375,0.375,0.5,7.34294102328704,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,26396.129936878824,20196.810425897853,0.765142862767935,1.198073372731091,3.7998833427065204,1.1030130091018737,0.6817410142049869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41090.068057101984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8258147510257,260.8258147510257,-12.324185248974288,243.31748438040137,278.3341447927612,147281.10668933217,147583.61269093544,-302.50600160324746,0.0,nan,278.3341447927612,5.184144792761231,271.33081293487,-1.819187065129995,264.3274809525444,-8.822519047455557,257.3241488384764,-15.825851161523588,250.3208166071011,-22.82918339289887,243.31748438040137,-29.83251561959861,1.0,1.0,26022.012520719443,26022.012520719443,277.26698412556476,4.116984125564784,277.26698412556476,277.26698412556476,75714.6183388345,75754.2449403624,-39.62660152791068,0.0,8546.071908451686,8546.071908451686,0.868689732819115,4209.488869609016,277.26698412556476,4.116984125564784,1.0,0.002,1.199970366274255,0.0005102833225518138,0.001860291958175473,0.00017525545041624033,0.9301459790877364,0.9301459790877364,0.0,3.554740859171334e-05,0.9572742763928624,0.9572742763928624,0.0,0.09311858774174767,0.004156132824891775,0.0,0.0,0.0,1602170.1241239584,268.40276606701525,0.0,1.0,1278367.1448209982,2623.1482916499285,,,,,,,,,,,,,,,,,15.0,16243.107769423557
1200.0,-31.852815353393055,5.272598076147813,34.96987890056628,24.874355631787353,7.154912588152361,-27.94989172067913,-41.40462811393661,3.607432730287853,-4.7711986856622275,-4.771198685663031,40.75291698888066,41684.79947676967,25862.776661662923,25862.776661662923,67547.5761384326,74566.88386364371,75924.01008886793,25862.776661662923,101786.78675053085,101786.78675053085,101786.78675053085,128200.22256894494,124830.57397274148,3369.648596203462,0.0,89495.37329634532,58124.29658969193,34856.75189628155,26413.435818414095,61270.18771469565,20215.708888893467,1450.0,0.0,0.8853560400894985,2.9090902536641536,0.001494314320929203,1.0,1.0,-4.7711986856622275,357829.92125693726,1587253.893615476,4.43577744432322,1587253.893615476,4.43577744432322,0.7653570337411428,0.09473648436997434,4.187041136276577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.187041136276577,1.2750203460040124,1.2752670590500608,3.2839014290234716,6958.193070731041,16243.107769423557,6503.220129194646,0.0001969983095855366,21374.371634650608,2179.579329806877,19438.56016165384,1982.181495378528,0.9094330581462069,0.9094330581462069,37368.86535989297,35405.22815468563,1.0698013524934362,0.8,4510.026162063157,4273.035954225843,1.0698013524934362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.58296884467003,5.272598076147813,-2.0800036755687246,7.352601751716538,3.5,3.5,1.0,0.6,0.00019348726736460861,1.0066583432998475,0.00019220748395165854,200.46292991241214,0.0,1.1121102332575611e-05,31.517204010519283,0.007977202851786597,6.720215879281657e-05,0.00012628510857179203,0.0005287609444892471,0.09309255010244315,0.09309255010244315,0.09309255010244315,0.09301090288674124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504275.79291197826,590.2726152181132,0.0,0.09309255010244315,0.09473648436997552,0.09473648436997315,0.375,0.375,0.5,7.262171939858864,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,26413.435818414095,20215.708888893467,0.7653570337411428,1.195888808022199,3.802218735030761,1.1024542058360844,0.6803439165369422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41091.491511100205,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8042791725787,260.8042791725787,-12.345720827421303,243.2566905122343,278.35186780489676,147669.22362083034,147789.24977596966,-120.026155139314,0.0,nan,278.35186780489676,5.201867804896779,271.3328323658318,-1.817167634168186,264.313796918175,-8.836203081824976,257.29476145396836,-15.855238546031615,250.27572598036562,-22.874274019634356,243.2566905122343,-29.89330948776569,1.0,1.0,26022.012520719443,26022.012520719443,277.26288407214554,4.112884072145562,277.26288407214554,277.26288407214554,75900.3880341602,75924.01008886793,-23.6220547077246,0.0,8546.071908451686,8546.071908451686,0.8687855200116623,4207.97634195796,277.26288407214554,4.112884072145562,1.0,0.002,1.2520787628170758,0.00015392351253698126,0.0019409781280881752,5.2911219048278074e-05,0.9704890640440875,0.9704890640440875,0.0,-6.110652863546787e-06,0.9816600531421015,0.9816600531421015,0.0,0.09299902228112487,0.0017374620888494638,0.0,0.0,0.0,1602142.6331608011,268.37880131433775,0.0,1.0,1278449.7660525998,2622.8094014297826,,,,,,,,,,,,,,,,,22.0,16243.107769423557
1230.0,-31.898305238785923,5.273594125227559,34.97303519767193,24.91147646158936,7.181861556260868,-27.990432121256262,-41.44416907858101,3.645436079573142,-4.7697544701038055,-4.769754470156278,40.76004550216915,41641.59172395711,25861.62263311338,25861.62263311338,67503.2143570705,74590.31676301,75999.72849883571,25861.62263311338,101861.3511319491,101861.3511319491,101861.3511319491,128277.87523865368,124963.9052999911,3313.9699386625875,0.0,89468.42312873155,58093.386026180124,34861.15233616825,26416.524106704594,61277.67644287284,20218.644950117312,1450.0,0.0,0.8853375295193036,2.9092447348436528,0.001494314320929203,1.0,1.0,-4.7697544701038055,357850.02593897487,1587566.153652107,4.436400834361932,1587566.153652107,4.436400834361932,0.7653787026804847,0.09417697608203451,4.185963895289373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.185963895289373,1.2748479112229698,1.2750929592891969,3.2835006108875775,6957.34378519794,16243.107769423557,6504.100277129504,0.00019721123133318238,21373.43402063592,2179.4837197856477,19441.190982730634,1982.449764469073,0.9095960417011268,0.9095960417011268,37361.173759472695,35405.22815468563,1.0695261142458137,0.8,4509.097867377475,4273.035954225843,1.0695261142458137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.582719725810046,5.273594125227559,-2.0786795444564152,7.352273669683974,3.5,3.5,1.0,0.6,0.00019220748395165854,1.0048197930571403,0.00019128552729526937,200.50102588480388,0.0,8.551637753775922e-06,24.23534139420096,0.008233751984399875,6.689844804405342e-05,0.0001253090359076051,0.0005245391000627546,0.09309285574160285,0.09309285574160285,0.09309285574160285,0.0930138973094968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504690.9732335058,590.1362535620891,0.0,0.09309285574160285,0.09417697608203467,0.09417697608203437,0.375,0.375,0.5,7.183825428913283,5.24664756085258e-11,5.24664756085258e-11,5.24664756085258e-11,5.24664756085258e-11,5.24664756085258e-11,5.24664756085258e-11,26416.524106704594,20218.644950117312,0.7653787026804847,1.1944984297250036,3.802617596106385,1.1015955283487537,0.6795556578059581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41084.20964848389,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.79336320987244,260.79336320987244,-12.356636790127538,243.21225005631158,278.37447088118194,147936.05222526597,147994.94228648205,-58.8900612160537,0.0,nan,278.37447088118194,5.224470881181958,271.34202982896636,-1.8079701710336167,264.30958738920987,-8.84041261079011,257.2771434060749,-15.872856593925064,250.2446976974899,-22.90530230251008,243.21225005631158,-29.937749943688402,1.0,1.0,26022.012520719443,26022.012520719443,277.2731883125595,4.1231883125595346,277.2731883125595,277.2731883125595,75984.86800601067,75999.72849883571,-14.860492825042456,0.0,8546.071908451686,8546.071908451686,0.868854081292292,4206.89371476582,277.2731883125595,4.1231883125595346,1.0,0.002,1.287115428259116,2.2681597930516674e-07,0.001995298103203605,7.796386989070981e-08,0.9976490516018024,0.9976490516018024,0.0,-4.6239329265043184e-06,0.9875956574125137,0.9875956574125137,0.0,0.09300877260685946,0.001168203475175064,0.0,0.0,0.0,1602144.290116739,268.3802455298962,0.0,1.0,1278444.7872737271,2622.829821312798,,,,,,,,,,,,,,,,,22.0,16243.107769423557
