time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_open_loop_air_speed_step_output
1260.0,-31.92634284509027,5.277675950764159,34.97898312158446,24.998510197643213,7.2450857759982625,-28.00552571289319,-41.45950792646033,3.7346345526872886,-4.768279334645513,-4.768279334656026,40.74774084926229,41557.34255352454,25868.334859956976,25868.334859956976,67425.67741348152,74644.71592286248,76200.43103462546,25868.334859956976,102068.76589458244,102068.76589458244,102068.76589458244,128481.39018201054,125226.80394803804,3254.586233972497,0.0,89404.4956957823,58049.248739745984,34839.1632844848,26412.6242874281,61251.7875719129,20214.682399004905,1450.0,0.0,0.8853898096943911,2.909402530072881,0.001494314320929203,1.0,1.0,-4.768279334645513,357870.5619666325,1587027.1851562054,4.434640213028135,1587027.1851562054,4.434640213028135,0.7653416858175166,0.09306339656612062,4.183405904625825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.183405904625825,1.274439107177696,1.2746829016258467,3.2825467149153718,6955.322594097214,16243.107769423557,6506.18548515143,0.00019771747722386826,21371.22185464307,2179.258141632777,19447.42380905029,1983.085335874156,0.9099818410628301,0.9099818410628301,37342.907882821964,35405.22815468563,1.0688725400910675,0.8,4506.893369574976,4273.035954225843,1.0688725400910675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.584168686756366,5.277675950764159,-2.0765059568284423,7.354181907592602,3.5,3.5,1.0,0.6,0.00019128552729526937,1.0029688325188548,0.00019071931359509458,200.52451276894743,0.0,6.161775180911742e-06,17.462470862703878,0.008418605239827227,6.678097383213294e-05,0.00012450455346313643,0.0005208530841104867,0.09306756972337503,0.09306756972337503,0.09306756972337503,0.09302443518575894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504847.1106283993,590.0841902270656,0.0,0.09306756972337503,0.09306339656612035,0.09306339656612089,0.375,0.375,0.5,7.139341735612731,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,26412.6242874281,20214.682399004905,0.7653416858175166,1.192834116427578,3.8054927707680197,1.100795259800706,0.6784674243953123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.43677795239,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.80730973411346,260.80730973411346,-12.342690265886517,243.1862126527845,278.42840686161213,148258.70232266662,148182.1019643719,76.60035829474256,0.0,nan,278.42840686161213,5.278406861612154,271.3799692880849,-1.7700307119150693,264.3315291602855,-8.81847083971445,257.283089647019,-15.866910352980995,250.23465079489452,-22.915349205105457,243.1862126527845,-29.963787347215487,1.0,1.0,26022.012520719443,26022.012520719443,277.2981482183659,4.148148218365918,277.2981482183659,277.2981482183659,76179.4582367933,76200.43103462546,-20.972797832160722,0.0,8546.071908451686,8546.071908451686,0.8690168830281169,4204.322934148954,277.2981482183659,4.148148218365918,1.0,0.002,1.2882609116371406,5.345795956874455e-06,0.0019970799543176277,1.837420525542241e-06,0.9985399771588138,0.9985399771588138,0.0,-1.0826251568302886e-06,0.9995831579809697,0.9995831579809697,0.0,0.09302460383199818,3.879273412243457e-05,0.0,0.0,0.0,1602145.9825159537,268.38172066535446,0.0,1.0,1278439.701859467,2622.8506787785764,,,,,,,,,,,,,,,,,12.0,16243.107769423557
1290.0,-31.90161319914153,5.285122338479089,34.98193827128554,25.01186525858941,7.252594568534321,-27.981162706752407,-41.43757576877249,3.748300221693708,-4.762919210776147,-4.762919210703722,40.74065980867817,41563.201785671095,25873.706989145736,25873.706989145736,67436.90877481684,74662.29691904364,76228.71021218698,25873.706989145736,102102.41720133272,102102.41720133272,102102.41720133272,128514.42197088915,125262.86145566076,3251.5605152283892,0.0,89394.80871577829,58045.288451624205,34832.80029350454,26412.004769556435,61244.80506306097,20213.65715619065,1450.0,0.0,0.8854429938580565,2.9099759593909047,0.001494314320929203,1.0,1.0,-4.762919210776147,357945.19045852456,1586717.0840340287,4.432849291818835,1586717.0840340287,4.432849291818835,0.7653208203070501,0.09305177259548061,4.183018112609633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.183018112609633,1.274377370037716,1.2746204310683387,3.2824014385046985,6955.014770815689,16243.107769423557,6506.501899767443,0.00019779451799671206,21370.887313707597,2179.224027951196,19448.36959351202,1983.1817790491168,0.9100403417053046,0.9100403417053046,37340.13857645072,35405.22815468563,1.0687734580878328,0.8,4506.559143634081,4273.035954225843,1.0687734580878328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.585328362311809,5.285122338479089,-2.0705868268786185,7.355709165357707,3.5,3.5,1.0,0.6,0.00019071931359509458,0.9973886982296007,0.00019121864317655487,200.50395760474274,0.0,3.7846575450217683e-06,10.72571948259169,0.00853214496617788,6.694900232895978e-05,0.00012377031126613482,0.0005177334538295741,0.09305315384440878,0.09305315384440878,0.09305315384440878,0.09304835880968856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504840.21276807564,590.0860986224588,0.0,0.09305315384440878,0.09305177259548034,0.09305177259548088,0.375,0.375,0.5,7.133662653433133,-7.241851562866941e-11,-7.241851562866941e-11,-7.241851562866941e-11,-7.241851562866941e-11,-7.241851562866941e-11,-7.241851562866941e-11,26412.004769556435,20213.65715619065,0.7653208203070501,1.1932202244854144,3.8064510734933426,1.1011041459823432,0.6786404453875781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.70002657228,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8232415192539,260.8232415192539,-12.326758480746093,243.20382512209335,278.4426343810234,148183.28875816197,148099.7245830559,83.56417510603453,0.0,nan,278.4426343810234,5.292634381023447,271.3948876646886,-1.7551123353113667,264.34713220601435,-8.802867793985627,257.29936944147573,-15.850630558524244,250.2516003002276,-22.89839969977237,243.20382512209335,-29.94617487790663,1.0,1.0,26022.012520719443,26022.012520719443,277.3068173687182,4.156817368718237,277.3068173687182,277.3068173687182,76191.67938247016,76228.71021218698,-37.030829716823064,0.0,8546.071908451686,8546.071908451686,0.8690415635305327,4203.933203172682,277.3068173687182,4.156817368718237,1.0,0.002,1.288271850793989,4.50375849558523e-06,0.00199711912309536,1.5476961089277098e-06,0.9985595615476801,0.9985595615476801,0.0,-1.333180795712232e-06,0.9999629961202846,0.9999629961202846,0.0,0.09304832931888019,3.4432766004271316e-06,0.0,0.0,0.0,1602152.1318338083,268.38708078922383,0.0,1.0,1278421.2228909126,2622.926470914663,,,,,,,,,,,,,,,,,8.0,16243.107769423557
1320.0,-31.9039650008113,5.285006985330874,34.98216558800815,25.014584243204467,7.251944833850424,-27.981191374415097,-41.43760266071183,3.7510878230843883,-4.76217632667192,-4.762176326746601,40.74027894746701,41552.63212243124,25871.497028599497,25871.497028599497,67424.12915103073,74675.02545112367,76235.09443025499,25871.497028599497,102106.59145885448,102106.59145885448,102106.59145885448,128518.72668759794,125267.1759226179,3251.550764980042,0.0,89392.8036161868,58044.16886543769,34831.81638972122,26412.135228743453,61243.95161846468,20213.72847192679,1450.0,0.0,0.8854481817981144,2.910055440627537,0.001494314320929203,1.0,1.0,-4.76217632667192,357955.53452615516,1586700.406216098,4.432674601096748,1586700.406216098,4.432674601096748,0.7653197402203535,0.09305199479407036,4.182937788873045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.182937788873045,1.2743645407052022,1.274607599288896,3.2823714528013386,6954.951234708455,16243.107769423557,6506.567171219739,0.00019781041760069364,21370.81834063584,2179.216994655243,19448.564694250897,1983.2016737877766,0.9100524081134578,0.9100524081134578,37339.564960915945,35405.22815468563,1.0687529351363636,0.8,4506.489914315933,4273.035954225843,1.0687529351363636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.584851300585644,5.285006985330874,-2.070073904107504,7.355080889438378,3.5,3.5,1.0,0.6,0.00019071931359509458,0.9976367177235829,0.00019117110487901825,200.50591222978886,0.0,0.0,0.0,0.00853214496617788,6.694879606293105e-05,0.00012377051753216354,0.0005177243749336606,0.09305217320069933,0.09305217320069933,0.09305217320069933,0.09305144547235072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,504838.5160377961,590.0866379820562,0.0,0.09305217320069933,0.09305199479407009,0.09305199479407063,0.375,0.375,0.5,7.133630143671163,7.469225238310173e-11,7.469225238310173e-11,7.469225238310173e-11,7.469225238310173e-11,7.469225238310173e-11,7.469225238310173e-11,26412.135228743453,20213.72847192679,0.7653197402203535,1.1929504811782745,3.8068305197188947,1.100910822526069,0.6784773193815824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.82378810199765,260.82378810199765,-12.326211898002327,243.20382913690142,278.44373000163284,148148.85077092663,148141.35267242143,7.498098505203359,0.0,nan,278.44373000163284,5.293730001632866,271.39576081752176,-1.7542391824782158,264.34778531956164,-8.80221468043834,257.2998044444105,-15.850195555589494,250.25181889195784,-22.898181108042138,243.20382913690142,-29.94617086309856,1.0,1.0,26022.012520719443,26022.012520719443,277.30830728805444,4.158307288054459,277.30830728805444,277.30830728805444,76195.15470678077,76235.09443025499,-39.939723474220955,0.0,8546.071908451686,8546.071908451686,0.8690466756175564,4203.8524778174105,277.30830728805444,4.158307288054459,1.0,0.002,1.2882718964333073,4.503757857850923e-06,0.0019971222722063456,1.5476536181444495e-06,0.9985611361031728,0.9985611361031728,0.0,-1.330074175509826e-06,0.9999940424443665,0.9999940424443665,0.0,0.09305144043163457,5.543624357923886e-07,0.0,0.0,0.0,1602152.984062983,268.38782367332806,0.0,1.0,1278418.661761488,2622.936975718858,,,,,,,,,,,,,,,,,9.0,16243.107769423557
1350.0,-31.955189640502645,5.2691857796035775,34.97989203010713,24.92242493843662,7.190513318579726,-28.037255503310668,-41.4898595661856,3.6565865170349094,-4.774927517397543,-4.774927517388848,40.78364779131973,41581.89203692187,25863.591739755495,25863.591739755495,67445.48377667737,74594.39601382101,76081.18882665233,25863.591739755495,101944.78056640783,101944.78056640783,101944.78056640783,128367.92859914024,125174.16562353376,3193.7629756064907,0.0,89460.87745382453,58070.72257442809,34877.94986599605,26423.148032732413,61301.09789872846,20225.587169422564,1450.0,0.0,0.8852251938360405,2.908691427425195,0.001494314320929203,1.0,1.0,-4.774927517397543,357778.016914909,1588600.3682789782,4.440184396954712,1588600.3682789782,4.440184396954712,0.7654495650695198,0.09303785988793903,4.1856621310249595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1856621310249595,1.2747996066297351,1.2750427481932234,3.283388313941238,6957.105841443911,16243.107769423557,6504.346445573842,0.00019727086405227636,21373.172189585664,2179.457020448947,19441.92679668435,1982.524796610907,0.909641611653588,0.909641611653588,37359.019063698484,35405.22815468563,1.0694490125867429,0.8,4508.83781842444,4273.035954225843,1.0694490125867429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.583144794671698,5.2691857796035775,-2.0836476929637273,7.352833472567305,3.5,3.5,1.0,0.6,0.00019071931359509458,1.0030553650213934,0.0001901383714656936,200.54868268400367,0.0,0.0,0.0,0.00853214496617788,6.654908466962918e-05,0.0001241702289254654,0.0005197346250140206,0.09310938187744647,0.09310938187744647,0.09310938187744647,0.0929844072701665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505668.979866052,589.8152139708267,0.0,0.09310938187744647,0.093037859887939,0.09303785988793904,0.375,0.375,0.5,7.006162544615316,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,26423.148032732413,20225.587169422564,0.7654495650695198,1.19221147448984,3.801893235019967,1.1002328847046043,0.678322142053909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77497107381095,260.77497107381095,-12.375028926189032,243.15886171074476,278.39108105424214,148067.16439728063,148338.72742366212,-271.56302638148117,0.0,nan,278.39108105424214,5.241081054242159,271.3446370020755,-1.805362997924476,264.298192853763,-8.851807146236979,257.2517487975948,-15.898251202405163,250.20530502444538,-22.944694975554597,243.15886171074476,-29.99113828925522,1.0,1.0,26022.012520719443,26022.012520719443,277.2775471682514,4.127547168251397,277.2775471682514,277.2775471682514,76005.15481928676,76081.18882665233,-76.03400736556796,0.0,8546.071908451686,8546.071908451686,0.868873287057702,4206.590441680084,277.2775471682514,4.127547168251397,1.0,0.002,1.290003258349719,3.5338276824621465e-06,0.0019997533805320745,1.21492009383144e-06,0.9998766902660372,0.9998766902660372,0.0,9.683006259057422e-07,0.9994250849081331,0.9994250849081331,0.0,0.09298437101817446,5.3488869764575365e-05,0.0,0.0,0.0,1602138.354912856,268.37507248260243,0.0,1.0,1278462.6206120593,2622.756680978459,,,,,,,,,,,,,,,,,19.0,16243.107769423557
1380.0,-31.95356615435086,5.269191599920266,34.979882286914716,24.92200112845751,7.194063007512525,-28.037143128675815,-41.490556905604876,3.65612136575542,-4.772100456182841,-4.772100456174721,40.78225167754063,41591.87951216198,25856.327044444588,25856.327044444588,67448.20655660657,74577.97571700142,76104.59348764735,25856.327044444588,101960.92053209193,101960.92053209193,101960.92053209193,128384.58831257207,125190.91029822272,3193.6780143493493,0.0,89461.40571279003,58067.50682284321,34882.10987771869,26423.66778048015,61305.777658198844,20225.880711315363,1450.0,0.0,0.8852447680450282,2.908993798652485,0.001494314320929203,1.0,1.0,-4.772100456182841,357817.3683105215,1588539.1786438364,4.439525074325818,1588539.1786438364,4.439525074325818,0.765445617896269,0.0930368598736106,4.185683216325706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.185683216325706,1.2748029392260558,1.2750453407998776,3.283396270537995,6957.1227005176725,16243.107769423557,6504.329009822128,0.00019726663919271355,21373.19072878177,2179.4589109208314,19441.874680055676,1982.5194821937846,0.909638384215356,0.909638384215356,37359.16962066769,35405.22815468563,1.0694543999432369,0.8,4508.855989055618,4273.035954225843,1.0694543999432369,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.581576572971555,5.269191599920266,-2.081576571918992,7.350768171839258,3.5,3.5,1.0,0.6,0.0001901383714656936,0.9998283028700142,0.000190171023284598,200.54733279667775,0.0,3.883572625566981e-06,11.006044820856824,0.00864865214494489,6.654376569918505e-05,0.00012359460576650855,0.0005173278669852671,0.09310573887845437,0.09310573887845437,0.09310573887845437,0.0929961297034549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505662.61377602734,589.8172404845392,0.0,0.09310573887845437,0.09303685987361057,0.09303685987361061,0.375,0.375,0.5,7.006073061337054,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,26423.66778048015,20225.880711315363,0.765445617896269,1.1923556131772068,3.800922097409938,1.1001933118384684,0.6784332749851287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41070.98035191054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77273108614185,260.77273108614185,-12.377268913858131,243.1565700627137,278.3889046855195,148164.8653527243,148257.10463150914,-92.23927878483933,0.0,nan,278.3889046855195,5.238904685519515,271.34243053959534,-1.8075694604046362,264.2959596863408,-8.854040313659198,257.2494924336835,-15.900507566316492,250.20302910899844,-22.94697089100154,243.1565700627137,-29.993429937286265,1.0,1.0,26022.012520719443,26022.012520719443,277.2831128749211,4.133112874921096,277.2831128749211,277.2831128749211,75983.52858126385,76104.59348764735,-121.06490638350078,0.0,8546.071908451686,8546.071908451686,0.8688719450866362,4206.611632407335,277.2831128749211,4.133112874921096,1.0,0.002,1.2900038709829078,3.533828866975982e-06,0.0019997660597768766,1.2147942178786477e-06,0.9998830298884382,0.9998830298884382,0.0,9.80853994755372e-07,0.999562470912336,0.999562470912336,0.0,0.09299615354119098,4.070633241962749e-05,0.0,0.0,0.0,1602141.5985394777,268.37789954381714,0.0,1.0,1278452.8747893465,2622.7966514202785,,,,,,,,,,,,,,,,,9.0,16243.107769423557
1410.0,-31.9533732225924,5.269234875799769,34.9798811197147,24.921781697217398,7.194471039593337,-28.0371285587235,-41.49054342471061,3.6558973497484724,-4.771898153171833,-4.771898153175453,40.78211902521823,41592.691944054146,25855.917549611193,25855.917549611193,67448.60949366534,74575.44148979917,76106.15621781145,25855.917549611193,101962.07376742264,101962.07376742264,101962.07376742264,128385.76695270868,125192.09985898861,3193.6670937200656,0.0,89461.55141802125,58067.59219538161,34882.176914044045,26423.693185286036,61305.87009933008,20225.890073027913,1450.0,0.0,0.8852462877482623,2.9090154371299697,0.001494314320929203,1.0,1.0,-4.771898153171833,357820.1844058478,1588533.3647781424,4.439473886627904,1588533.3647781424,4.439473886627904,0.7654452362582929,0.09303673700767306,4.185689129413862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.185689129413862,1.2748039709102317,1.2750463726802266,3.283398251752549,6957.126898473573,16243.107769423557,6504.324668127989,0.00019726558718369884,21373.19534538603,2179.4593816834526,19441.86170244135,1982.518158845411,0.909637580542602,0.909637580542602,37359.21184231149,35405.22815468563,1.0694559107546908,0.8,4508.861084760726,4273.035954225843,1.0694559107546908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.581488175777131,5.269234875799769,-2.08141687959787,7.350651755397639,3.5,3.5,1.0,0.6,0.0001901383714656936,0.9998079008488575,0.00019017490390330202,200.5471723800497,0.0,0.0,0.0,0.00864865214494489,6.654386852124971e-05,0.0001235945029444439,0.0005173281674298683,0.09310542711218688,0.09310542711218688,0.09310542711218688,0.09299698110085097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505662.02923745866,589.8174263302809,0.0,0.09310542711218688,0.09303673700767304,0.09303673700767308,0.375,0.375,0.5,7.006060373496308,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,26423.693185286036,20225.890073027913,0.7654452362582929,1.1923766124616022,3.800807038409578,1.1001982254616494,0.6784455041036707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.77246744244894,260.77246744244894,-12.377532557551035,243.15628764354247,278.3886622930239,148176.36868600946,148247.6487722963,-71.28008628686013,0.0,nan,278.3886622930239,5.2386622930239355,271.34217867699266,-1.8078213230073175,264.29569906657684,-8.854300933423133,257.24922378707936,-15.900776212920618,250.20275318747852,-22.947246812521456,243.15628764354247,-29.993712356457507,1.0,1.0,26022.012520719443,26022.012520719443,277.2834980373885,4.133498037388506,277.2834980373885,277.2834980373885,75981.39321534408,76106.15621781145,-124.76300246737082,0.0,8546.071908451686,8546.071908451686,0.8688715687489156,4206.617575060931,277.2834980373885,4.133498037388506,1.0,0.002,1.2900039482908316,3.537704601122659e-06,0.0019997670189894363,1.2161174998996684e-06,0.9998835094947182,0.9998835094947182,0.0,9.83136489335866e-07,0.9995726596567801,0.9995726596567801,0.0,0.09299697865654814,3.975835112491814e-05,0.0,0.0,0.0,1602141.8306472378,268.37810184682814,0.0,1.0,1278452.177377382,2622.7995117414903,,,,,,,,,,,,,,,,,9.0,16243.107769423557
1440.0,-31.969715093041344,5.281680326142006,34.98028993429521,24.959928402118408,7.2089132292763605,-28.040702430452523,-41.4938741485588,3.6950152196040498,-4.766418638462085,-4.766418638408699,40.763615883519535,41523.60547247159,25873.854833718065,25873.854833718065,67397.46030618965,74655.05950030067,76133.58521360463,25873.854833718065,102007.4400473227,102007.4400473227,102007.4400473227,128426.45381598664,125234.40625530676,3192.047560679875,0.0,89433.38415067992,58051.240798966224,34869.04816857077,26419.01376866394,61288.061937234714,20220.84392558755,1450.0,0.0,0.8853416458442233,2.9096015783706015,0.001494314320929203,1.0,1.0,-4.766418638462085,357896.4668781601,1587722.5694024542,4.43626220524543,1587722.5694024542,4.43626220524543,0.7653898098789688,0.09303155389047432,4.184562351991531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.184562351991531,1.2746238426323724,1.2748662101512869,3.2829782497630906,6956.236964656768,16243.107769423557,6505.243792850527,0.00019748853955359565,21372.219273567876,2179.3598500576527,19444.609027744842,1982.7983080608408,0.9098076703617294,0.9098076703617294,37351.166017895644,35405.22815468563,1.0691680158018744,0.8,4507.890038991439,4273.035954225843,1.0691680158018744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.585360277355269,5.281680326142006,-2.0740708703663273,7.355751196508334,3.5,3.5,1.0,0.6,0.0001901383714656936,1.0015376023859808,0.00018984646309107474,200.56085513996578,0.0,0.0,0.0,0.00864865214494489,6.651846874588979e-05,0.0001236199027198038,0.0005172951908781464,0.09307377016755275,0.09307377016755275,0.09307377016755275,0.09302573876813995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,505585.94269943296,589.84155284266,0.0,0.09307377016755275,0.0930315538904743,0.09303155389047434,0.375,0.375,0.5,7.003169518642001,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,-5.3375970310298726e-11,26419.01376866394,20220.84392558755,0.7653898098789688,1.190844248794233,3.8051728658114357,1.0996833343369805,0.6775153946782659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7699630598376,260.7699630598376,-12.38003694016237,243.14158076705925,278.3983371393586,148281.86436351942,148295.38789863407,-13.523535114626597,0.0,nan,278.3983371393586,5.248337139358625,271.34699340126133,-1.8030065987386479,264.29564682562193,-8.854353174378048,257.24428838681325,-15.905711613186725,250.19293183891142,-22.957068161088557,243.14158076705925,-30.008419232940724,1.0,1.0,26022.012520719443,26022.012520719443,277.29218709638644,4.142187096386465,277.29218709638644,277.29218709638644,76074.85663201139,76133.58521360463,-58.72858159324096,0.0,8546.071908451686,8546.071908451686,0.8689432820452814,4205.4851637514885,277.29218709638644,4.142187096386465,1.0,0.002,1.2900083746272626,3.465188118268636e-06,0.0019997966161686507,1.1909493464323931e-06,0.9998983080843253,0.9998983080843253,0.0,9.87565515083149e-07,0.9999374195278459,0.9999374195278459,0.0,0.09302573193190662,5.821958567698075e-06,0.0,0.0,0.0,1602148.117217705,268.3835813615379,0.0,1.0,1278433.2871936979,2622.8769884067424,,,,,,,,,,,,,,,,,8.0,16243.107769423557
1470.0,-32.01686486100412,5.279284982446137,34.978545348964715,24.91609345832842,7.1926398461944645,-28.09364840562292,-41.54362961472941,3.6500482446810967,-4.771594204700591,-4.771594204663398,40.776170842406295,41540.70775080548,25881.01390680705,25881.01390680705,67421.72165761254,74562.24834434697,76034.12211118847,25881.01390680705,101915.13601799551,101915.13601799551,101915.13601799551,128336.79948665142,125179.43532977997,3157.3641568714497,0.0,89465.867048712,58056.84811279123,34898.90992880085,26421.66346865591,61320.573397456756,20223.861751695375,1450.0,0.0,0.8852694753555174,2.9090479479189435,0.001494314320929203,1.0,1.0,-4.771594204700591,357824.41545746825,1588272.6852549412,4.438692880206009,1588272.6852549412,4.438692880206009,0.7654272705307521,0.09311869311204578,4.185861644183685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.185861644183685,1.2748315071483243,1.2750735420009203,3.283462654250722,6957.263359639113,16243.107769423557,6504.18350328181,0.00019723138838443634,21373.345479066684,2179.4746910582803,19441.43975126937,1982.4751318002957,0.9096114490036459,0.9096114490036458,37360.44365653744,35405.22815468563,1.0694999887869039,0.8,4509.009751687922,4273.035954225843,1.0694999887869039,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.586905698503794,5.279284982446137,-2.0785014871507497,7.357786469596887,3.5,3.5,1.0,0.6,0.00018984646309107474,1.005000973936324,0.00018890177026147168,200.60037624631187,0.0,1.9515131078691495e-06,5.530588147701169,0.008707197538180963,6.614010441420307e-05,0.00012370635867687166,0.0005178177019271467,0.09308521816617825,0.09308521816617825,0.09308521816617825,0.09300045635740954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506052.6564998169,589.6883393455522,0.0,0.09308521816617825,0.09311869311204618,0.09311869311204538,0.375,0.375,0.5,6.919710397861619,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,26421.66346865591,20223.861751695375,0.7654272705307521,1.1903153375149802,3.8015495265962396,1.0994959427500857,0.6774350833537438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.50489523739,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7420712545924,260.7420712545924,-12.40792874540756,243.09986739914237,278.38427404133853,148373.85016443097,148529.29120648513,-155.44104205416357,0.0,nan,278.38427404133853,5.234274041338551,271.3273936946283,-1.8226063053716643,264.27051297835953,-8.879487021640443,257.2136307147241,-15.936369285275873,250.15674869936169,-22.993251300638292,243.09986739914237,-30.05013260085761,1.0,1.0,26022.012520719443,26022.012520719443,277.27537307172867,4.1253730717286885,277.27537307172867,277.27537307172867,75992.4711383988,76034.12211118847,-41.650972789662774,0.0,8546.071908451686,8546.071908451686,0.8688605890616174,4206.790952404604,277.27537307172867,4.1253730717286885,1.0,0.002,1.2935390485245721,4.6577648309070546e-07,0.0020052484038766572,1.6011302966601205e-07,1.0,1.0026242019383287,0.0033856231196887077,5.408516906323015e-06,0.9987291826054313,0.9987291826054313,0.0,0.09300035625707949,0.0001183368549662915,0.0,0.0,0.0,1602142.1793744878,268.3784057952994,0.0,1.0,1278451.1295550843,2622.803809221664,,,,,,,,,,,,,,,,,18.0,16243.107769423557
1500.0,-32.058008084312576,5.278522117246482,34.97644855224459,24.89976945742967,7.183952390918463,-28.13156604372986,-41.580275574792154,3.6332602320147656,-4.76882391515494,-4.768823915157613,40.77568457041812,41520.15477700289,25871.91603344054,25871.91603344054,67392.07081044343,74538.79571258916,75981.89905794528,25871.91603344054,101853.81509138583,101853.81509138583,101853.81509138583,128276.30438157641,125139.37524009579,3136.9291414806244,0.0,89478.23183062652,58050.31477615443,34919.90783830232,26422.489290190588,61342.397128492914,20224.462087727417,1450.0,0.0,0.8852854452066636,2.909344275512672,0.001494314320929203,1.0,1.0,-4.76882391515494,357862.98050748114,1588251.375779682,4.438154998674079,1588251.375779682,4.438154998674079,0.7654260681349125,0.0933772310681164,4.186356132350097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186356132350097,1.2749107666954416,1.2751516121342037,3.2836463866417085,6957.652666528332,16243.107769423557,6503.780443863549,0.00019713380647148,21373.774471594246,2179.5184361218408,19440.23497969545,1982.35227928961,0.9095368253993477,0.9095368253993477,37363.97441423914,35405.22815468563,1.0696263319710289,0.8,4509.435876737565,4273.035954225843,1.0696263319710289,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.584941750694846,5.278522117246482,-2.0766778922604243,7.3552000095069054,3.5,3.5,1.0,0.6,0.00018890177026147168,1.0043640929592819,0.00018808096743571056,200.63487413301348,0.0,6.316857901852172e-06,17.901975293849056,0.008896703275236529,6.586270518328873e-05,0.00012303906507818294,0.0005150853446086738,0.09307487437424163,0.09307487437424163,0.09307487437424163,0.09301160762259657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506362.97288877267,589.585981922836,0.0,0.09307487437424163,0.09337723106811753,0.0933772310681153,0.375,0.375,0.5,6.855373705455636,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,26422.489290190588,20224.462087727417,0.7654260681349125,1.1890110068234776,3.800198786845849,1.0986214097450147,0.67685901954616,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41077.876282383535,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7167676707586,260.7167676707586,-12.433232329241378,243.06006102380277,278.3734741918296,148521.49517538474,148662.51160720608,-141.01643182131932,0.0,nan,278.3734741918296,5.2234741918296095,271.31079167565247,-1.83920832434751,264.24810912105823,-8.901890878941742,257.1854263664379,-15.964573633562054,250.12274364577064,-23.027256354229337,243.06006102380277,-30.089938976197203,1.0,1.0,26022.012520719443,26022.012520719443,277.2720325943462,4.122032594346194,277.2720325943462,277.2720325943462,75951.23528330518,75981.89905794528,-30.663774640095653,0.0,8546.071908451686,8546.071908451686,0.8688291173270751,4207.287913011847,277.2720325943462,4.122032594346194,1.0,0.002,1.3044862858797428,3.374579412560781e-06,0.0020222304698486603,1.1599106442509375e-06,1.0,1.0111152349243302,0.014340275986648887,2.3390380492911353e-05,0.996085439004171,0.996085439004171,0.0,0.09301170020147864,0.0003655308666377591,0.0,0.0,0.0,1602145.3577311642,268.38117608484504,0.0,1.0,1278441.579263213,2622.8429787132272,,,,,,,,,,,,,,,,,12.0,16243.107769423557
1530.0,-32.08411457552147,5.285569733837419,34.97511511401008,24.921340599562996,7.204616339924475,-28.15308805794756,-41.60146855339406,3.6553381242775203,-4.749307272712031,-4.749307272721534,40.82134736175196,41488.955140242455,25839.8082918893,25839.8082918893,67328.76343213176,74531.38387883239,75963.01991257681,25839.8082918893,101802.82820446612,101802.82820446612,101802.82820446612,128248.79485153471,125123.18114119132,3125.6137103433834,0.0,89462.62133242055,58032.32193357524,34922.5548876059,26445.966647068588,61368.52153467448,20246.14071557206,1450.0,0.0,0.885219476360076,2.911432573992992,0.001494314320929203,1.0,1.0,-4.749307272712031,358134.76304500527,1590253.3588954401,4.440376983721069,1590253.3588954401,4.440376983721069,0.7655662954493005,0.09382559855404707,4.185731869697098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.185731869697098,1.2748107621822424,1.2750505423062406,3.2834142869423943,6957.160875116686,16243.107769423557,6504.289526011973,0.00019725707251923793,21373.2327147115,2179.4631922941576,19441.75666030487,1982.5074475284496,0.9096310754583621,0.9096310754583621,37359.51702344001,35405.22815468563,1.0694668310230435,0.8,4508.89791688984,4273.035954225843,1.0694668310230435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5780106882223865,5.285569733837419,-2.0605022752284805,7.3460720090658995,3.5,3.5,1.0,0.6,0.00018808096743571056,1.002767701396776,0.00018756185223529705,200.65676953443722,0.0,5.489389054486806e-06,15.556928580415608,0.009061384946871132,6.570277207292095e-05,0.0001223781953627896,0.000512242312486046,0.09312726410996858,0.09312726410996858,0.09312726410996858,0.09307143450831808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506870.1355073043,589.4210403950325,0.0,0.09312726410996858,0.09382559855404622,0.0938255985540479,0.375,0.375,0.5,6.7968196349473935,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,26445.966647068588,20246.14071557206,0.7655662954493005,1.1880274875011219,3.7953308158560874,1.0971221360464032,0.6760624845231172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41075.5312356701,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7110551387076,260.7110551387076,-12.438944861292384,243.03409291856602,278.3880114606906,148731.97778295513,148761.85865798392,-29.880875028802528,0.0,nan,278.3880114606906,5.238011460690643,271.3172311069848,-1.8327688930151567,264.2464492593911,-8.903550740608864,257.1756657303586,-15.97433426964136,250.10488035625445,-23.045119643745522,243.03409291856602,-30.11590708143396,1.0,1.0,26022.012520719443,26022.012520719443,277.2893401346859,4.139340134685938,277.2893401346859,277.2893401346859,75958.96588014768,75963.01991257681,-4.054032429135987,0.0,8546.071908451686,8546.071908451686,0.8688688485486916,4206.660529045584,277.2893401346859,4.139340134685938,1.0,0.002,1.327103363419724,2.8850177412351526e-06,0.002057375050744588,9.909271986054497e-07,1.0,1.028687525372294,0.037009597638487435,5.836597794319333e-05,0.991961883681871,0.991961883681871,0.0,0.09307141747925156,0.0007541810747955072,0.0,0.0,0.0,1602167.7460396085,268.40069272728795,0.0,1.0,1278374.2933436665,2623.1189678942656,,,,,,,,,,,,,,,,,22.0,16243.107769423557
1560.0,-32.1190384508649,5.281969156121755,34.974649111108725,24.88153389366346,7.175035914215308,-28.187361861996365,-41.63413660190997,3.6144882372606464,-4.7687935307731095,-4.768793530860053,40.78132792773891,41485.82734767847,25880.713918978152,25880.713918978152,67366.54126665663,74509.3269683909,75950.80636655231,25880.713918978152,101831.52028553045,101831.52028553045,101831.52028553045,128256.05084309024,125179.93741700916,3076.113426081077,0.0,89492.18869818407,58038.64752617766,34948.37908000712,26424.530557559785,61372.9096375669,20226.475755783096,1450.0,0.0,0.8852650822576643,2.909347525749456,0.001494314320929203,1.0,1.0,-4.7687935307731095,357863.4035048895,1588498.6930128315,4.438840846689504,1588498.6930128315,4.438840846689504,0.7654431442679503,0.09317419755098466,4.186913894070922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186913894070922,1.2749999855857759,1.275239139394617,3.2838540716902984,6958.0927262247715,16243.107769423557,6503.324242973344,0.00019702347286782216,21374.260603953124,2179.5680078266405,19438.871364705665,1982.2132292582753,0.9094523419963583,0.9094523419963583,37367.956859375,35405.22815468563,1.0697688417348183,0.8,4509.916515675321,4273.035954225843,1.0697688417348183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.586840940464686,5.281969156121755,-2.0757320290888073,7.357701185210562,3.5,3.5,1.0,0.6,0.00018756185223529705,1.0037051492298865,0.0001868694729515015,200.6860667885472,0.0,3.4721326377065757e-06,9.840023895260435,0.00916554892600233,6.545694572300093e-05,0.0001221049065122961,0.0005112427296105636,0.09306841538474425,0.09306841538474425,0.09306841538474425,0.09300957211777389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506970.41108856205,589.3858870535518,0.0,0.09306841538474425,0.09317419755098416,0.09317419755098516,0.375,0.375,0.5,6.736074344227108,8.697043085703626e-11,8.697043085703626e-11,8.697043085703626e-11,8.697043085703626e-11,8.697043085703626e-11,8.697043085703626e-11,26424.530557559785,20226.475755783096,0.7654431442679503,1.1870601281022277,3.7991229652573146,1.097659238652439,0.6759631829852927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41069.81433098495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68231063243314,260.68231063243314,-12.467689367566834,243.00067817606705,278.36394235990593,148729.05848179417,148889.26031628865,-160.20183449446986,0.0,nan,278.36394235990593,5.213942359905957,271.2912899361174,-1.8587100638825973,264.21863732904853,-8.931362670951444,257.1459845184165,-16.00401548158345,250.07333147504343,-23.076668524956546,243.00067817606705,-30.149321823932922,1.0,1.0,26022.012520719443,26022.012520719443,277.2684247350476,4.118424735047597,277.2684247350476,277.2684247350476,75904.77559731949,75950.80636655231,-46.0307692328206,0.0,8546.071908451686,8546.071908451686,0.8687936184032685,4207.848463541276,277.2684247350476,4.118424735047597,1.0,0.002,1.332025167963314,1.4327728377628304e-06,0.002064921709205835,4.924722181722499e-07,1.0,1.0324608546029175,0.041879239403525226,6.541418142400708e-05,0.9982325910386548,0.9982325910386548,0.0,0.0930095206392669,0.0001646769117177579,0.0,0.0,0.0,1602145.3925905859,268.38120646922687,0.0,1.0,1278441.4745153058,2622.8434083300203,,,,,,,,,,,,,,,,,22.0,16243.107769423557
1590.0,-32.1496162041827,5.285892340485443,34.97636029665814,24.935857497062557,7.216159910653227,-28.210486290681875,-41.65665088277308,3.6701633445256054,-4.759621404117922,-4.759621404081193,40.766313462635345,41430.88289641404,25867.197892259082,25867.197892259082,67298.08078867312,74536.38932265168,76048.08792697398,25867.197892259082,101915.28581923306,101915.28581923306,101915.28581923306,128337.72451217446,125263.42074025534,3074.3037719191157,0.0,89452.31997500354,58007.68405202187,34938.484358868525,26422.4386929414,61360.92305180992,20223.697701601955,1450.0,0.0,0.8853666689947763,2.9103288051080236,0.001494314320929203,1.0,1.0,-4.759621404117922,357991.1115717921,1587840.7560561877,4.435419497106032,1587840.7560561877,4.435419497106032,0.7653986044446608,0.09306409829965137,4.185319961060451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.185319961060451,1.2747449714969046,1.2749831948193808,3.2832606165496165,6956.835265994332,16243.107769423557,6504.626149790444,0.00019733866342640114,21372.87490735563,2179.4267060979673,19442.762851305582,1982.6100504561275,0.9096933817085233,0.9096933817085233,37356.575820392165,35405.22815468563,1.0693615871521938,0.8,4508.542944841159,4273.035954225843,1.0693615871521938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.583923250803461,5.285892340485443,-2.0679663353522497,7.353858675837692,3.5,3.5,1.0,0.6,0.0001868694729515015,1.0032441924600766,0.00018626519281738862,200.7117244765268,0.0,4.631695839693404e-06,13.126226009691107,0.009304499801193132,6.528802178526341e-05,0.00012158145116623808,0.0005088572744607527,0.09304108785593326,0.09304108785593326,0.09304108785593326,0.09305161957199534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506876.48320880596,589.4161038239444,0.0,0.09304108785593326,0.09306409829965094,0.09306409829965182,0.375,0.375,0.5,6.740341943125005,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,-3.672084858408198e-11,26422.4386929414,20223.697701601955,0.7653986044446608,1.1858237029076373,3.799936424556186,1.0967579599780495,0.6751997987616971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41073.10053309938,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.68314033383314,260.68314033383314,-12.46685966616684,242.97284983562534,278.3934294832742,149026.38755636118,149021.50116155067,4.8863948104877934,0.0,nan,278.3934294832742,5.2434294832742125,271.3093144448729,-1.840685555127095,264.2251988679313,-8.924801132068694,257.1410830477432,-16.008916952256754,250.05696632355193,-23.093033676448044,242.97284983562534,-30.177150164374638,1.0,1.0,26022.012520719443,26022.012520719443,277.28898005184215,4.138980051842168,277.28898005184215,277.28898005184215,76008.15475555498,76048.08792697398,-39.93317141900479,0.0,8546.071908451686,8546.071908451686,0.8688950643881251,4206.246560865753,277.28898005184215,4.138980051842168,1.0,0.002,1.3323512604832606,2.683329467973513e-06,0.002065466529199579,9.220021626683993e-07,1.0,1.0327332645997893,0.042229884370154736,6.63885313622473e-05,0.9998662995532585,0.9998662995532585,0.0,0.09305165558813311,1.2442711518262635e-05,0.0,0.0,0.0,1602155.914983235,268.39037859588205,0.0,1.0,1278409.8534577,2622.9731045684202,,,,,,,,,,,,,,,,,12.0,16243.107769423557
1620.0,-32.1497344929975,5.28682680578417,34.976495673494064,24.93804101776334,7.214919297827157,-28.207414318989283,-41.65461635040117,3.6723700037263964,-4.7591544310975,-4.7591544311624725,40.76635814998491,41421.02130468552,25868.4016851376,25868.4016851376,67289.42298982313,74549.72686306345,76049.45379358936,25868.4016851376,101917.85547872697,101917.85547872697,101917.85547872697,128340.47881447033,125266.22519405054,3074.2536204198013,0.0,89450.94383952771,58003.843954166405,34941.22209484589,26422.623335743367,61363.84543058926,20223.8437478833,1450.0,0.0,0.8853688989870359,2.910378771177503,0.001494314320929203,1.0,1.0,-4.7591544310975,357997.6144250911,1587842.713959481,4.4353443988988595,1587842.713959481,4.4353443988988595,0.7653987831149744,0.09306273492195341,4.1852648108213675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1852648108213675,1.2747360481651846,1.2749734994823032,3.283240335789913,6956.792293498145,16243.107769423557,6504.670550209029,0.0001973494301322864,21372.827737983145,2179.4218961605793,19442.89556712801,1982.6235837037123,0.909701598940728,0.909701598940728,37356.18201980883,35405.22815468563,1.0693474961035412,0.8,4508.4954172826865,4273.035954225843,1.0693474961035412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.584183112233815,5.28682680578417,-2.0673740997275862,7.354200905511756,3.5,3.5,1.0,0.6,0.00018626519281738862,1.0000125313835615,0.00018626285868606314,200.71182374377878,0.0,4.042870259490035e-06,11.45749431539476,0.009425785908977833,6.530327022699789e-05,0.00012096192259039073,0.0005062576780668606,0.09304090892900078,0.09304090892900078,0.09304090892900078,0.0930534515067431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506876.7593332595,589.4160150251282,0.0,0.09304090892900078,0.09306273492195298,0.09306273492195385,0.375,0.375,0.5,6.740329946280681,6.497202775790356e-11,6.497202775790356e-11,6.497202775790356e-11,6.497202775790356e-11,6.497202775790356e-11,6.497202775790356e-11,26422.623335743367,20223.8437478833,0.7653987831149744,1.185448556786325,3.8004602068546243,1.0965646386345929,0.6750069363162426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.43180140508,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6827136896455,260.6827136896455,-12.467286310354496,242.96938507803253,278.39602278967175,149015.47890481364,149019.98513952259,-4.506234708945236,0.0,nan,278.39602278967175,5.24602278967177,271.3107165893272,-1.8392834106727491,264.22539575206577,-8.924604247934212,257.14004990610573,-16.009950093894247,250.05471202266995,-23.09528797733003,242.96938507803253,-30.180614921967447,1.0,1.0,26022.012520719443,26022.012520719443,277.28960684866945,4.139606848669473,277.28960684866945,277.28960684866945,76013.14967423525,76049.45379358936,-36.304119354113936,0.0,8546.071908451686,8546.071908451686,0.8688985744074029,4206.191134875475,277.28960684866945,4.139606848669473,1.0,0.002,1.3323515814608604,2.652843561599285e-06,0.0020654690280900714,9.115114405247293e-07,1.0,1.0327345140450357,0.04223145538675577,6.638053953059598e-05,0.9999002447239675,0.9999002447239675,0.0,0.09305345142314293,9.283498810474542e-06,0.0,0.0,0.0,1602156.4506685482,268.3908455689025,0.0,1.0,1278408.24351627,2622.9797081095066,,,,,,,,,,,,,,,,,6.0,16243.107769423557
1650.0,-32.179630354762885,5.286295000175281,34.9761292866247,24.9110116501339,7.200054370999802,-28.23931380344674,-41.6843623626977,3.6446512713163903,-4.762121565558175,-4.762121565613759,40.783664026419665,41423.93570593307,25874.672656906776,25874.672656906776,67298.60836283985,74512.76614116995,75993.52223447904,25874.672656906776,101868.19489138582,101868.19489138582,101868.19489138582,128295.97665549183,125236.49551796005,3059.481137531778,0.0,89470.90283494693,58008.47238171423,34958.25605914745,26427.781764106003,61386.03782325345,20229.168120307186,1450.0,0.0,0.8852907909555316,2.9100612995918094,0.001494314320929203,1.0,1.0,-4.762121565558175,357956.29704019096,1588601.0798501477,4.437974951092371,1588601.0798501477,4.437974951092371,0.7654508539866285,0.09307711530209625,4.186062982939807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186062982939807,1.274863707392627,1.2751011795135998,3.283537650860902,6957.422268456739,16243.107769423557,6504.019040591902,0.00019719156004745876,21373.520465311518,2179.492534689371,19440.94816128339,1982.425003572412,0.9095810020083203,0.9095810020083204,37361.88127100498,35405.22815468563,1.0695514314325807,0.8,4509.183256524025,4273.035954225843,1.0695514314325807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.58553681993779,5.286295000175281,-2.0696886975949464,7.3559836977702275,3.5,3.5,1.0,0.6,0.00018626285868606314,1.0031725288402205,0.00018567380319056765,200.73691501497444,0.0,1.5616258506464777e-08,0.04425647660732118,0.009426254396733027,6.508065707567521e-05,0.00012118220161038794,0.0005072763283523935,0.0930647240635601,0.0930647240635601,0.0930647240635601,0.0930350926346915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507126.23238062876,589.334588792661,0.0,0.0930647240635601,0.09307711530209639,0.09307711530209613,0.375,0.375,0.5,6.706367764334392,5.559286364587024e-11,5.559286364587024e-11,5.559286364587024e-11,5.559286364587024e-11,5.559286364587024e-11,5.559286364587024e-11,26427.781764106003,20229.168120307186,0.7654508539866285,1.184954296228223,3.798557128030402,1.0963178395160516,0.6748103831884944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01856356629,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.66314726901885,260.66314726901885,-12.486852730981127,242.94327155743662,278.3830204607779,149048.5352597282,149157.59022350435,-109.05496377614334,0.0,nan,278.3830204607779,5.2330204607779365,271.2950734521383,-1.8549265478616803,264.20712453561157,-8.942875464388408,257.1191723653127,-16.030827634687284,250.03122124283595,-23.118778757164023,242.94327155743662,-30.20672844256336,1.0,1.0,26022.012520719443,26022.012520719443,277.28009500458904,4.130095004589066,277.28009500458904,277.28009500458904,75959.17054724351,75993.52223447904,-34.35168723552488,0.0,8546.071908451686,8546.071908451686,0.868847774856236,4206.993297854506,277.28009500458904,4.130095004589066,1.0,0.002,1.333593425208645,2.2482000506382837e-06,0.0020673814600351216,7.725610583851339e-07,1.0,1.0336907300175608,0.04346535645253913,6.815402109350667e-05,0.9995483527864935,0.9995483527864935,0.0,0.09303507728232883,4.2038019767419194e-05,0.0,0.0,0.0,1602153.0468840653,268.3878784344418,0.0,1.0,1278418.4729694312,2622.937750076273,,,,,,,,,,,,,,,,,14.0,16243.107769423557
