time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_open_loop_air_speed_step_output
1680.0,-32.20011176141865,5.289448192990023,34.976851817581085,24.931287683453434,7.218178437875367,-28.252914437524325,-41.69785635368896,3.665414217561743,-4.756169497097233,-4.756169497090614,40.78091162209098,41385.06346128305,25867.465551957637,25867.465551957637,67252.52901324068,74511.22882004458,76034.08079866819,25867.465551957637,101901.54635062582,101901.54635062582,101901.54635062582,128330.48773516968,125272.2528648574,3058.234870312288,0.0,89456.13905913281,57993.96887144813,34957.966875205195,26428.94138454385,61386.90825974905,20229.850376629103,1450.0,0.0,0.8853313000561538,2.9106981748431036,0.001494314320929203,1.0,1.0,-4.756169497097233,358039.1834440999,1588480.447637088,4.436610631152036,1588480.447637088,4.436610631152036,0.7654430831066092,0.09307128037069828,4.18547262132156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.18547262132156,1.2747692913658224,1.2750059949507309,3.2833177341737905,6956.956291386029,16243.107769423557,6504.501070627834,0.00019730833901934067,21373.007818382786,2179.440259250895,19442.388981318243,1982.571926327364,0.9096702320295775,0.9096702320295775,37357.66588640785,35405.22815468563,1.0694005922989052,0.8,4508.67450426106,4273.035954225843,1.0694005922989052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.583981030205014,5.289448192990023,-2.064486576578602,7.353934769568625,3.5,3.5,1.0,0.6,0.00018567380319056765,1.0021728419157607,0.0001852712380786854,200.7541081106634,0.0,3.9415060979460704e-06,11.170228281579163,0.00954449957967141,6.497990240688155e-05,0.0001206939007836861,0.000505161017290619,0.09305707696571491,0.09305707696571491,0.09305707696571491,0.09305971165894117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507123.9385905912,589.3352035738734,0.0,0.09305707696571491,0.09307128037069841,0.09307128037069817,0.375,0.375,0.5,6.7040802340604815,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,26428.94138454385,20229.850376629103,0.7654430831066092,1.1838521275857272,3.798059593514615,1.0955516562044822,0.6741675812401019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.14453537127,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65953965494697,260.65953965494697,-12.490460345053009,242.92366442853972,278.39541326446084,149218.780055084,149237.59144980778,-18.81139472378264,0.0,nan,278.39541326446084,5.245413264460865,271.3010623314269,-1.8489376685730576,264.2067158813087,-8.943284118691281,257.1123662461255,-16.037633753874502,250.01801577782052,-23.131984222179454,242.92366442853972,-30.226335571460254,1.0,1.0,26022.012520719443,26022.012520719443,277.2907929452068,4.14079294520684,277.2907929452068,277.2907929452068,75986.74918492475,76034.08079866819,-47.331613743444905,0.0,8546.071908451686,8546.071908451686,0.8688853483671141,4206.399984428168,277.2907929452068,4.14079294520684,1.0,0.002,1.3338541404419249,7.862876424554398e-07,0.002067811167057378,2.7013712540983976e-07,1.0,1.033905583528689,0.04374200477715706,6.808130418278768e-05,0.9998751890013661,0.9998751890013661,0.0,0.09305966405125107,1.1616319447205203e-05,0.0,0.0,0.0,1602159.8747429147,268.39383050290274,0.0,1.0,1278397.9525229558,2623.0219195106342,,,,,,,,,,,,,,,,,6.0,16243.107769423557
1710.0,-32.22373691424839,5.289141315934424,34.97621414389968,24.911615845654183,7.2037464223344285,-28.278008923004386,-41.721807746775426,3.645220728595263,-4.759150972797499,-4.759150972849322,40.78852219841085,41388.81252054196,25874.352643618146,25874.352643618146,67263.1651641601,74499.56237743642,75987.99777617125,25874.352643618146,101862.35041978939,101862.35041978939,101862.35041978939,128292.9535331636,125246.12359235562,3046.8299408079806,0.0,89470.79354620157,57994.572926305395,34973.57846655131,26430.60311337421,61404.18157992553,20231.723901784426,1450.0,0.0,0.885288355851729,2.9103791412177524,0.001494314320929203,1.0,1.0,-4.759150972797499,357997.66258413845,1588814.0204095223,4.438056966464442,1588814.0204095223,4.438056966464442,0.7654658433256456,0.0930953407315373,4.1860587073027045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1860587073027045,1.2748631166014877,1.2750993243660598,3.2835358187017296,6957.4183863313065,16243.107769423557,6504.023059378567,0.00019719253309932104,21373.516188417783,2179.4920985675826,19440.960173705673,1982.4262284985875,0.9095817460414233,0.9095817460414233,37361.850741915914,35405.22815468563,1.0695503389946979,0.8,4509.179571986399,4273.035954225843,1.0695503389946979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.585467739024953,5.289141315934424,-2.066751404355027,7.355892720289451,3.5,3.5,1.0,0.6,0.0001852712380786854,1.0025072326990112,0.0001848078817146155,200.77394352914894,0.0,2.6938866664129746e-06,7.6344748126143696,0.0096253161796638,6.480142143536235e-05,0.00012046981664332306,0.0005042937249269428,0.09306689526633054,0.09306689526633054,0.09306689526633054,0.09304499814606525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507292.60910571093,589.2799308010943,0.0,0.09306689526633054,0.09309534073153691,0.0930953407315377,0.375,0.375,0.5,6.677021112110603,5.184119800105691e-11,5.184119800105691e-11,5.184119800105691e-11,5.184119800105691e-11,5.184119800105691e-11,5.184119800105691e-11,26430.60311337421,20231.723901784426,0.7654658433256456,1.1834308736844348,3.7976399778128456,1.0954166871617423,0.6740389897823007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.6087819023,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.64254968708485,260.64254968708485,-12.507450312915125,242.90102568771673,278.38407349869505,149236.61337939533,149331.16633060027,-94.55295120494719,0.0,nan,278.38407349869505,5.234073498695068,271.287463741577,-1.8625362584229492,264.190854603011,-8.959145396988959,257.09424508057026,-16.055754919429717,249.99763551093886,-23.152364489061114,242.90102568771673,-30.248974312283252,1.0,1.0,26022.012520719443,26022.012520719443,277.28241916489105,4.1324191648910755,277.28241916489105,277.28241916489105,75952.82987902033,75987.99777617125,-35.167897150924546,0.0,8546.071908451686,8546.071908451686,0.868848046979366,4206.989000839218,277.28241916489105,4.1324191648910755,1.0,0.002,1.3353441121201086,5.147995469442308e-07,0.00207010819335973,1.7688401372279545e-07,1.0,1.035054096679865,0.045223995303527165,7.028507737345249e-05,0.999459118963776,0.999459118963776,0.0,0.0930449872271748,5.035350436249665e-05,0.0,0.0,0.0,1602156.4546357046,268.3908490272025,0.0,1.0,1278408.2315933849,2622.9797570140263,,,,,,,,,,,,,,,,,20.0,16243.107769423557
1740.0,-32.24085093032821,5.291231251116508,34.97678651652746,24.925631435494893,7.220016880723048,-28.292677104615162,-41.73612155774606,3.6595690556507994,-4.753552881661562,-4.753552881666552,40.7859961318648,41370.256738079406,25865.319141916378,25865.319141916378,67235.57587999578,74482.77488466362,76031.52178689052,25865.319141916378,101896.8409288069,101896.8409288069,101896.8409288069,128328.55769534691,125282.28992529558,3046.2677700513286,0.0,89460.62459016945,57983.15129914566,34974.97032335976,26431.716766540023,61406.68708989979,20232.38802981188,1450.0,0.0,0.885326227977088,2.910978189252569,0.001494314320929203,1.0,1.0,-4.753552881661562,358075.62627134274,1588703.2966434797,4.4367814508536005,1588703.2966434797,4.4367814508536005,0.7654587179681083,0.09307806329839038,4.185652014208861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.185652014208861,1.2747979839750845,1.2750335889553155,3.2833845572591276,6957.097881485307,16243.107769423557,6504.354677487679,0.00019727285879005344,21373.16343701797,2179.456127935429,19441.95140242569,1982.5273056982446,0.9096431354074871,0.9096431354074871,37358.946825776744,35405.22815468563,1.0694464277104083,0.8,4508.829100072576,4273.035954225843,1.0694464277104083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.583517687055707,5.291231251116508,-2.062093309485163,7.353324560601671,3.5,3.5,1.0,0.6,0.0001848078817146155,1.0018159139272915,0.00018447289481571188,200.78831448335157,0.0,3.1009961491213836e-06,8.788223086610001,0.009718346064137441,6.469497439323645e-05,0.00012011290732137906,0.0005027508324622125,0.0930600777491005,0.0930600777491005,0.0930600777491005,0.09306813097883128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507280.0704523602,589.28393861436,0.0,0.0930600777491005,0.09307806329839002,0.09307806329839076,0.375,0.375,0.5,6.677067341528101,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,26431.716766540023,20232.38802981188,0.7654587179681083,1.1828532334864694,3.796503076698026,1.0949227041276868,0.673709309175287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.7625301763,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.63997000520607,260.63997000520607,-12.51002999479391,242.88464925616103,278.39529080200475,149388.5875828478,149402.9670690354,-14.379486187609075,0.0,nan,278.39529080200475,5.245290802004774,271.29316243554996,-1.856837564450018,264.1910341437263,-8.958965856273664,257.08890584178664,-16.061094158213336,249.98677755200765,-23.163222447992325,242.88464925616103,-30.26535074383895,1.0,1.0,26022.012520719443,26022.012520719443,277.29311012343857,4.143110123438589,277.29311012343857,277.29311012343857,75959.86473201557,76031.52178689052,-71.65705487494415,0.0,8546.071908451686,8546.071908451686,0.8688739309409952,4206.580274279905,277.29311012343857,4.143110123438589,1.0,0.002,1.3356226769349469,9.795696271212298e-07,0.002070564087669698,3.36508746457584e-07,1.0,1.035282043834849,0.045517545788666514,7.090059641615522e-05,0.9998930147654133,0.9998930147654133,0.0,0.09306810531995352,9.957978436857991e-06,0.0,0.0,0.0,1602162.8762055845,268.3964471183384,0.0,1.0,1278388.931217237,2623.05892371448,,,,,,,,,,,,,,,,,3.0,16243.107769423557
1770.0,-32.2601995819067,5.291140162904339,34.97619418766009,24.911797663103812,7.206989876413361,-28.311173326974632,-41.753830353822536,3.6453652049368532,-4.756887042896267,-4.756887042899424,40.79036272424463,41364.48234437241,25873.67005494469,25873.67005494469,67238.1523993171,74486.68593355933,75987.23493826805,25873.67005494469,101860.90499321275,101860.90499321275,101860.90499321275,128292.9884426556,125254.21805279261,3038.770389862989,0.0,89470.95582510397,57983.10502325952,34986.500890938274,26432.083449442845,61418.584340381116,20233.010007295357,1450.0,0.0,0.8852932688406107,2.9106213911342973,0.001494314320929203,1.0,1.0,-4.756887042896267,358029.19035649486,1588894.6988946535,4.4378914951391755,1588894.6988946535,4.4378914951391755,0.7654716301874358,0.09311064686173301,4.186065136889059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186065136889059,1.2748640871311219,1.275099277243373,3.2835383623591836,6957.423776036219,16243.107769423557,6504.017479928338,0.00019719118217310753,21373.522126221793,2179.4927040550847,19440.943496355558,1982.4245278821575,0.9095807130685645,0.9095807130685645,37361.896650724295,35405.22815468563,1.069551981772964,0.8,4509.185112693212,4273.035954225843,1.069551981772964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.585320389366891,5.291140162904339,-2.0645585023251387,7.355698665229478,3.5,3.5,1.0,0.6,0.00018447289481571188,1.0020535772040509,0.0001840948418451154,200.80456414390923,0.0,2.2420484934955366e-06,6.353965430566351,0.009785607518942308,6.456350383088261e-05,0.00011990939098482926,0.000501948521187193,0.09306612717290898,0.09306612717290898,0.09306612717290898,0.0930532592953566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507393.6581635716,589.2466733926232,0.0,0.09306612717290898,0.093110646861733,0.09311064686173301,0.375,0.375,0.5,6.658085810863474,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,26432.083449442845,20233.010007295357,0.7654716301874358,1.182298351964831,3.7969143136395282,1.094752559366787,0.6734847894756236,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.32827252025,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6255570813282,260.6255570813282,-12.524442918671753,242.86596286517025,278.3851513064766,149394.29665852315,149474.61989050359,-80.32323198044469,0.0,nan,278.3851513064766,5.2351513064766095,271.28131360824784,-1.868686391752135,264.17747592443675,-8.972524075563229,257.0736382340805,-16.0763617659195,249.9698005495575,-23.180199450442473,242.86596286517025,-30.28403713482973,1.0,1.0,26022.012520719443,26022.012520719443,277.28459383302436,4.1345938330243825,277.28459383302436,277.28459383302436,75945.62642282386,75987.23493826805,-41.60851544419711,0.0,8546.071908451686,8546.071908451686,0.8688476377680285,4206.9954625735045,277.28459383302436,4.1345938330243825,1.0,0.002,1.337325415486922,4.787902004507656e-07,0.0020731894343292354,1.6449758774115892e-07,1.0,1.0365947171646177,0.047211359006981146,7.335393191697627e-05,0.9993832874379136,0.9993832874379136,0.0,0.09305322435614939,5.742250558362108e-05,0.0,0.0,0.0,1602159.0516443485,268.3931129571037,0.0,1.0,1278400.4263822704,2623.011772194498,,,,,,,,,,,,,,,,,13.0,16243.107769423557
1800.0,-32.27796832429751,5.2902981425622,34.97534114744876,24.901132319960766,7.199562094150665,-28.327914965119117,-41.76996439984066,3.634409208898852,-4.758340272718556,-4.758340272725562,40.78661402221282,41358.03205211987,25875.24391936598,25875.24391936598,67233.27597148585,74478.69726287987,75961.46089127008,25875.24391936598,101836.70481063606,101836.70481063606,101836.70481063606,128266.91429625463,125233.36629120311,3033.5480050515234,0.0,89478.94519141386,57981.858226459,34996.76329439429,26430.20948561857,61426.97278001286,20231.27190314262,1450.0,0.0,0.8852994478061418,2.9104658876681806,0.001494314320929203,1.0,1.0,-4.758340272718556,358008.9522449836,1588730.379772331,4.437683386992992,1588730.379772331,4.437683386992992,0.7654601418937308,0.09318031123946349,4.186384643678466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186384643678466,1.2749153249899272,1.2751500425440478,3.2836570097010496,6957.675175516345,16243.107769423557,6503.757124610712,0.0001971281637022041,21373.799305930726,2179.5209685193954,19440.165276888198,1982.345171581345,0.9095325074702095,0.9095325074702095,37364.17798904921,35405.22815468563,1.0696336166994702,0.8,4509.460446060463,4273.035954225843,1.0696336166994702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.585660137729751,5.2902981425622,-2.0658479610244336,7.356146103586633,3.5,3.5,1.0,0.6,0.0001840948418451154,1.0018860246321613,0.0001837482880477399,200.81948903911794,0.0,2.530492066131243e-06,7.171414515415943,0.009861522280926245,6.444393945688255e-05,0.00011965090238823284,0.0005009047003603691,0.0930590514888751,0.0930590514888751,0.0930590514888751,0.09304893724945112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507455.54879480915,589.2260504775514,0.0,0.0930590514888751,0.09318031123946352,0.09318031123946345,0.375,0.375,0.5,6.641600640710983,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,26430.20948561857,20231.27190314262,0.7654601418937308,1.181767345288886,3.7969408164112846,1.0945236746773601,0.6732878112068867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.145721605106,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6127220861144,260.6127220861144,-12.537277913885589,242.84852412144946,278.3769200639426,149449.2570762453,149520.78487323577,-71.5277969904708,0.0,nan,278.3769200639426,5.2269200639426,271.27124086754907,-1.8787591324509094,264.16556167504376,-8.984438324956216,257.0598824828505,-16.09011751714945,249.95420330585074,-23.195796694149237,242.84852412144946,-30.30147587855052,1.0,1.0,26022.012520719443,26022.012520719443,277.2801247091976,4.1301247091976165,277.2801247091976,277.2801247091976,75926.99560054629,75961.46089127008,-34.46529072379053,0.0,8546.071908451686,8546.071908451686,0.8688273027180006,4207.316566896859,277.2801247091976,4.1301247091976165,1.0,0.002,1.3412479595409355,1.482720785437967e-07,0.002079264090578625,5.0944447866818555e-08,1.0,1.0396320452893124,0.0511300128902159,7.931503502649163e-05,0.9985900785701949,0.9985900785701949,0.0,0.09304893432181106,0.00013137691765243014,0.0,0.0,0.0,1602157.3846178958,268.3916597272814,0.0,1.0,1278405.4366044411,2622.9912213527564,,,,,,,,,,,,,,,,,13.0,16243.107769423557
1830.0,-32.28937960387126,5.290825199225383,34.97379605444367,24.90532068712639,7.195612340786294,-28.33853549109947,-41.780345037672646,3.6386864940167287,-4.757337458544271,-4.757337458535006,40.79553779952214,41350.76669613868,25874.018843732996,25874.018843732996,67224.78553987168,74510.77931458715,75905.95633778149,25874.018843732996,101779.97518151448,101779.97518151448,101779.97518151448,128213.75753882171,125183.99420905723,3029.7633297644725,0.0,89475.97872141356,57975.95904295108,35000.02186495831,26433.78235730722,61433.804222265535,20234.723741792815,1450.0,0.0,0.885272146724873,2.9105731935174513,0.001494314320929203,1.0,1.0,-4.757337458544271,358022.91763799306,1589121.562192771,4.43860290474359,1589121.562192771,4.43860290474359,0.7654872642998527,0.09340991229394774,4.186266046381213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186266046381213,1.2748963335774917,1.275130605792042,3.283612899437961,6957.581711161946,16243.107769423557,6503.853942614118,0.00019715159369498676,21373.696208046884,2179.5104554610275,19440.454672379437,1982.374681708783,0.9095504344756425,0.9095504344756425,37363.33118619579,35405.22815468563,1.069603314740432,0.8,4509.35824592711,4273.035954225843,1.069603314740432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.585395682014854,5.290825199225383,-2.064972624152868,7.355797823378251,3.5,3.5,1.0,0.6,0.0001837482880477399,1.0012109634269113,0.00018352604471969864,200.82907502795484,0.0,2.3198252171171143e-06,6.574384665309902,0.00993111703743976,6.436712011755185e-05,0.00011938116793018804,0.00049976132988348,0.09306905375555345,0.09306905375555345,0.09306905375555345,0.0930494982952427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507620.258001911,589.1721391637665,0.0,0.09306905375555345,0.09340991229394772,0.09340991229394777,0.375,0.375,0.5,6.616677770516841,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,26433.78235730722,20234.723741792815,0.7654872642998527,1.181449738965411,3.7975949412540384,1.0942637590316653,0.6730946784043021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.548691755,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.60436929762517,260.60436929762517,-12.545630702374808,242.83665097013292,278.37208762154495,149485.76377452485,149532.31437075103,-46.550596226198664,0.0,nan,278.37208762154495,5.222087621544972,271.2650002857487,-1.8849997142512507,264.15791297445304,-8.992087025546937,257.0508256375771,-16.0991743624229,249.9437382962943,-23.206261703705678,242.83665097013292,-30.313349029867055,1.0,1.0,26022.012520719443,26022.012520719443,277.2746327788923,4.124632778892305,277.2746327788923,277.2746327788923,75960.88922741803,75905.95633778149,54.93288963653322,0.0,8546.071908451686,8546.071908451686,0.8688348508636576,4207.19737661312,277.2746327788923,4.124632778892305,1.0,0.002,1.3520420505329342,1.2763083538812337e-06,0.00209600194671176,4.3850755902982796e-07,1.0,1.04800097335588,0.0619267883271537,9.644045427078954e-05,0.9961416265610801,0.9961416265610801,0.0,0.09304950196942093,0.00036041032452680785,0.0,0.0,0.0,1602158.534967619,268.3926625414557,0.0,1.0,1278401.9792604782,2623.0054026016787,,,,,,,,,,,,,,,,,4.0,16243.107769423557
1860.0,-32.30450015133036,5.291730214114869,34.9744330812466,24.909320461470656,7.207153024254708,-28.35100698022417,-41.79228114718569,3.6427754717040126,-4.754940177913227,-4.754940177938047,40.79378090173301,41333.776311564856,25870.176259536256,25870.176259536256,67203.95257110111,74476.99176034646,75963.09482591542,25870.176259536256,101833.27108545168,101833.27108545168,101833.27108545168,128267.28794940442,125250.37162142414,3016.916327980269,0.0,89473.12818518227,57970.50899126382,35002.910215464944,26434.016863952736,61436.927079417685,20234.768496688175,1450.0,0.0,0.8852908215386055,2.910829726521524,0.001494314320929203,1.0,1.0,-4.754940177913227,358056.3043850302,1589044.541125748,4.43797392104286,1589044.541125748,4.43797392104286,0.7654821664384164,0.09316884679561466,4.186151963892214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186151963892214,1.2748779553367904,1.2751119408263243,3.2835707499439337,6957.492401441902,16243.107769423557,6503.94643027484,0.00019717398083681783,21373.597747271382,2179.5004152561155,19440.731124186612,1982.4028719477715,0.909567558726442,0.909567558726442,37362.51661523677,35405.22815468563,1.0695741663282106,0.8,4509.259935841945,4273.035954225843,1.0695741663282106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.584566187636345,5.291730214114869,-2.0629751901598303,7.3547054042747,3.5,3.5,1.0,0.6,0.00018352604471969864,1.0016050824126006,0.00018323194235160342,200.84177824498514,0.0,1.487764066721983e-06,4.2163233650900995,0.00997574995944142,6.427889460020355e-05,0.00011924715011949509,0.000499186691661274,0.09306369275952107,0.09306369275952107,0.09306369275952107,0.09305966257276187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507665.5283175263,589.1571027122227,0.0,0.09306369275952107,0.09316884679561464,0.09316884679561466,0.375,0.375,0.5,6.6056081047014885,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,2.4840574042173102e-11,26434.016863952736,20234.768496688175,0.7654821664384164,1.1808668495599208,3.796137701520615,1.0938690420539516,0.6727839147640623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.19063045478,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.601723294945,260.601723294945,-12.548276705055002,242.82311329859223,278.3803332564354,149598.54179048375,149613.28643804067,-14.744647556905818,0.0,nan,278.3803332564354,5.230333256435415,271.26888930758093,-1.8811106924190426,264.1574453045104,-8.99255469548956,257.0460013011072,-16.10399869889278,249.93455730144348,-23.2154426985565,242.82311329859223,-30.326886701407744,1.0,1.0,26022.012520719443,26022.012520719443,277.2837159952906,4.133715995290629,277.2837159952906,277.2837159952906,75940.87249542498,75963.09482591542,-22.222330490447348,0.0,8546.071908451686,8546.071908451686,0.8688421116572411,4207.082723711675,277.2837159952906,4.133715995290629,1.0,0.002,1.3552990044090432,1.1009720308565523e-07,0.0021010614876536848,3.7823305651633274e-08,1.0,1.0505307438268423,0.0651901595483968,0.0001010993109593363,0.9988276339778412,0.9988276339778412,0.0,0.09305961880530776,0.00010922799030689323,0.0,0.0,0.0,1602161.2848806113,268.39505982208675,0.0,1.0,1278393.7142156553,2623.0393043959343,,,,,,,,,,,,,,,,,12.0,16243.107769423557
1890.0,-32.31363801802653,5.301101742304228,34.9765942518543,24.957222514227055,7.243444270523865,-28.35479983328614,-41.79622085122389,3.6918838920877417,-4.74078238612401,-4.740782386123285,40.81519915828669,41296.19302023323,25857.851630700843,25857.851630700843,67154.04465093407,74500.68181412057,76042.12493084671,25857.851630700843,101899.97656154755,101899.97656154755,101899.97656154755,128346.81699057293,125328.91375669518,3017.9032338777456,0.0,89437.84913925017,57948.402681632826,34988.273841797054,26446.840429025382,61435.114270822436,20246.33677987485,1450.0,0.0,0.88528552771342,2.9123451160166276,0.001494314320929203,1.0,1.0,-4.74078238612401,358253.52870021097,1589983.693649456,4.438152219792831,1589983.693649456,4.438152219792831,0.7655484152902634,0.09310964434782953,4.184741030157298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.184741030157298,1.2746524098952892,1.2748859790913964,3.28304485024358,6956.3780830830865,16243.107769423557,6505.098216981311,0.0001974531943476783,21372.373701196117,2179.375597293277,19444.17389172982,1982.753936535904,0.9097807367387375,0.9097807367387375,37352.44190937973,35405.22815468563,1.069213668599919,0.8,4508.044025576736,4273.035954225843,1.069213668599919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.581905683711714,5.301101742304228,-2.0500998584636023,7.35120160076783,3.5,3.5,1.0,0.6,0.00018323194235160342,1.0009697960517518,0.00018305441690083724,200.84945594107563,0.0,1.9689347531435256e-06,5.5799610904087515,0.010034818002035725,6.424979891996068e-05,0.00011898214343164274,0.000497909457474456,0.09308986940115552,0.09308986940115552,0.09308986940115552,0.09310755303801864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507740.3586702405,589.133505255663,0.0,0.09308986940115552,0.09310964434782952,0.09310964434782953,0.375,0.375,0.5,6.611693492415593,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,26446.840429025382,20246.33677987485,0.7655484152902634,1.1802866642395122,3.7947267732850998,1.09308895161977,0.6721920112036994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.554268180094,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.6131712365297,260.6131712365297,-12.536828763470282,242.81537911834872,278.4109615377834,149759.61621934018,149695.27060340537,64.34561593484129,0.0,nan,278.4109615377834,5.26096153778343,271.2918462561312,-1.8581537438687974,264.1727302672344,-8.977269732765592,257.05361368350157,-16.09638631649841,249.93449655617874,-23.215503443821234,242.81537911834872,-30.33462088165126,1.0,1.0,26022.012520719443,26022.012520719443,277.3071213227894,4.157121322789408,277.3071213227894,277.3071213227894,76012.6446723952,76042.12493084671,-29.480258451512782,0.0,8546.071908451686,8546.071908451686,0.8689319101863135,4205.664735308084,277.3071213227894,4.157121322789408,1.0,0.002,1.3552990068003696,1.1006599595183982e-07,0.0021011232175269985,3.779290946911592e-08,1.0,1.0505616087634992,0.06522806236947298,0.00010116101043646745,0.9999774955494596,0.9999774955494596,0.0,0.09310754896644348,2.095381386061552e-06,0.0,0.0,0.0,1602177.5235355615,268.40921761387597,0.0,1.0,1278344.900444056,2623.239542627862,,,,,,,,,,,,,,,,,11.0,16243.107769423557
1920.0,-32.326307977505984,5.299005567737493,34.97634591700652,24.91257438613104,7.2128114420666485,-28.370072026485566,-41.810705967340596,3.646088897656146,-4.752424666286174,-4.7524246662783565,40.79306462580602,41315.20112150731,25882.43285259081,25882.43285259081,67197.63397409812,74465.21393860845,75985.27603954557,25882.43285259081,101867.70889213638,101867.70889213638,101867.70889213638,128302.37716175982,125286.01095562472,3016.3662061351015,0.0,89470.88141594167,57962.52804760313,35009.28152037615,26434.668269623457,61443.949789999606,20235.215962618597,1450.0,0.0,0.8853063174751682,2.911098930624636,0.001494314320929203,1.0,1.0,-4.752424666286174,358091.34035254136,1589013.140939734,4.437452018178794,1589013.140939734,4.437452018178794,0.765480230590646,0.0930705709805125,4.186062204855929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.186062204855929,1.2748636606916228,1.2750970422651107,3.2835371608168358,6957.421230112167,16243.107769423557,6504.020115493804,0.00019719182030800099,21373.519321369226,2179.4924180397206,19440.95137423711,1982.4253312025116,0.909581201014475,0.9095812010144751,37361.87571529728,35405.22815468563,1.0695512326298566,0.8,4509.182586008962,4273.035954225843,1.0695512326298566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.587212004752604,5.299005567737493,-2.0591842979599653,7.358189865697458,3.5,3.5,1.0,0.6,0.00018305441690083724,1.001345028223939,0.00018280853426267703,200.86010220424498,0.0,1.1885296734026618e-06,3.3682930944231435,0.010070473892237804,6.414292749908541e-05,0.00011891148940175183,0.0004977708915077997,0.09306200833765386,0.09306200833765386,0.09306200833765386,0.09306989811487061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507633.7015148,589.1675730493904,0.0,0.09306200833765386,0.09307057098051245,0.09307057098051254,0.375,0.375,0.5,6.611434197151883,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,26434.668269623457,20235.215962618597,0.765480230590646,1.1801213657429952,3.796062268218834,1.0936411836114572,0.6724047080747992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.34260018411,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5958499050984,260.5958499050984,-12.554150094901559,242.80256950204918,278.38913007763523,149658.4360390431,149754.96702970154,-96.53099065842937,0.0,nan,278.38913007763523,5.239130077635252,271.2718181138672,-1.8781818861327793,264.15450606444733,-8.995493935552645,257.0371939350708,-16.112806064929202,249.91988173752054,-23.230118262479436,242.80256950204918,-30.347430497950796,1.0,1.0,26022.012520719443,26022.012520719443,277.2888269933759,4.138826993375915,277.2888269933759,277.2888269933759,75932.95544473887,75985.27603954557,-52.32059480670432,0.0,8546.071908451686,8546.071908451686,0.8688478243774227,4206.992515880209,277.2888269933759,4.138826993375915,1.0,0.002,1.3552996264310333,5.228984916547345e-08,0.002101073418782602,1.7962236979178516e-08,1.0,1.050536709391301,0.06519751546689845,0.0001010913810195811,0.999992714779609,0.999992714779609,0.0,0.09306989294089099,6.780396215047056e-07,0.0,0.0,0.0,1602164.1703262106,268.3975753337138,0.0,1.0,1278385.0414272544,2623.074879344721,,,,,,,,,,,,,,,,,13.0,16243.107769423557
1950.0,-32.33311129940145,5.298190912770155,34.97623633640591,24.91605064077305,7.215487643334649,-28.37477645859991,-41.81543287178499,3.649640634296424,-4.752672653952402,-4.752672653960793,40.79258902065186,41304.315706065805,25880.973684332188,25880.973684332188,67185.28939039799,74466.78793631775,75986.00664158963,25880.973684332188,101866.98032592182,101866.98032592182,101866.98032592182,128301.38783675019,125285.0960594778,3016.291777272389,0.0,89468.41094429573,57958.71599827484,35010.77216224543,26434.40751082838,61445.179673073806,20234.97766212923,1450.0,0.0,0.8853067753464791,2.9110723906976532,0.001494314320929203,1.0,1.0,-4.752672653952402,358087.8862685571,1588992.291566444,4.437436597268021,1588992.291566444,4.437436597268021,0.7654787667868226,0.09306978124503792,4.185963384661267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.185963384661267,1.2748478062172088,1.275080871409053,3.283500480800186,6957.343509558367,16243.107769423557,6504.100562403441,0.00019721130041853622,21373.4337171073,2179.483688834342,19441.19183543352,1982.4498514205688,0.9095960945139475,0.9095960945139474,37361.17011344686,35405.22815468563,1.0695259837788273,0.8,4509.097427340783,4273.035954225843,1.0695259837788273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.586897015722865,5.298190912770155,-2.059584121865861,7.357775034636017,3.5,3.5,1.0,0.6,0.00018280853426267703,1.0007220662013925,0.0001826766296426278,200.86581929422636,0.0,1.6462670610369997e-06,4.665520850978857,0.010119861904068914,6.410808792571021e-05,0.00011870044633696682,0.0004968757221094928,0.09306139651983207,0.09306139651983207,0.09306139651983207,0.09306909774893007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507631.8720696815,589.1681524204314,0.0,0.09306139651983207,0.09306978124503788,0.09306978124503797,0.375,0.375,0.5,6.611333578701943,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,26434.40751082838,20234.97766212923,0.7654787667868226,1.1797602039353805,3.796104057923155,1.0934183893328182,0.6722140927218409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.639827940664,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5918063417125,260.5918063417125,-12.55819365828745,242.7954138673939,278.38819963324386,149727.57526366922,149750.54238023542,-22.96711656618543,0.0,nan,278.38819963324386,5.23819963324388,271.26964201934896,-1.880357980651013,264.15108460837394,-8.998915391626042,257.0325274242315,-16.11747257576849,249.91397049768312,-23.236029502316853,242.7954138673939,-30.354586132606073,1.0,1.0,26022.012520719443,26022.012520719443,277.2886644955011,4.138664495501132,277.2886644955011,277.2886644955011,75945.01283154992,75986.00664158963,-40.993810039712116,0.0,8546.071908451686,8546.071908451686,0.8688541137912187,4206.893201584574,277.2886644955011,4.138664495501132,1.0,0.002,1.3552996265441453,5.2280239680013736e-08,0.0021010723378009533,1.7959099726743576e-08,1.0,1.0505361689004766,0.06519685172712641,0.00010109029690068012,0.999992647746522,0.999992647746522,0.0,0.09306909697241507,6.842726228585416e-07,0.0,0.0,0.0,1602163.885873285,268.3973273460476,0.0,1.0,1278385.8964256705,2623.071372192914,,,,,,,,,,,,,,,,,7.0,16243.107769423557
1980.0,-32.33311129940145,5.298190912770155,34.97623633640591,24.916057485993974,7.215487643334649,-28.37477645859991,-41.81561622591687,3.649640634296424,-4.752672653952402,-4.752672653960793,40.79258902065186,41305.11021043714,25880.973684332188,25880.973684332188,67186.08389476933,74466.83087873069,75986.00664158963,25880.973684332188,101866.98032592182,101866.98032592182,101866.98032592182,128301.38783675019,125285.0960594778,3016.291777272389,0.0,89468.45671317977,57957.9441819048,35011.680590305514,26434.40751082838,61446.08810113389,20234.97766212923,1450.0,0.0,0.8853067753464791,2.9110723906976532,0.001494314320929203,1.0,1.0,-4.752672653952402,358087.8862685571,1588992.291566444,4.437436597268021,1588992.291566444,4.437436597268021,0.7654787667868226,0.09306978124503792,4.1859651951959655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1859651951959655,1.2748480765127155,1.2750809735868687,3.2835012048231413,6957.345043676129,16243.107769423557,6504.098974660894,0.00019721091591238233,21373.435406452612,2179.4838610996226,19441.187089564795,1982.4493674766404,0.9095958005747418,0.9095958005747418,37361.18304116471,35405.22815468563,1.0695264463757796,0.8,4509.098987579371,4273.035954225843,1.0695264463757796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.586897015722865,5.298190912770155,-2.059584121865861,7.357775034636017,3.5,3.5,1.0,0.6,0.0001826766296426278,1.0,0.0001826766296426278,200.86581929422636,0.0,8.831709858293915e-07,2.5029065738404954,0.010146357033643796,6.410673686977546e-05,0.00011856989277285235,0.0004963294443452776,0.09306139651983207,0.09306139651983207,0.09306139651983207,0.09306909774893007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507631.8720696815,589.1681524204314,0.0,0.09306139651983207,0.09306978124503788,0.09306978124503797,0.375,0.375,0.5,6.611333578701943,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,26434.40751082838,20234.97766212923,0.7654787667868226,1.179752285923522,3.7961056824124846,1.0934151541785377,0.6722170847142166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.47721366353,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5918063417125,260.5918063417125,-12.55819365828745,242.7954138673939,278.38819963324386,149727.6400295873,149750.6071461535,-22.96711656618543,0.0,nan,278.38819963324386,5.23819963324388,271.26964201934896,-1.880357980651013,264.15108460837394,-8.998915391626042,257.0325274242315,-16.11747257576849,249.91397049768312,-23.236029502316853,242.7954138673939,-30.354586132606073,1.0,1.0,26022.012520719443,26022.012520719443,277.2886644955011,4.138664495501132,277.2886644955011,277.2886644955011,75945.06062799426,75986.00664158963,-40.94601359537046,0.0,8546.071908451686,8546.071908451686,0.8688539985597339,4206.895021171946,277.2886644955011,4.138664495501132,1.0,0.002,1.3552996265441453,5.2280239680013736e-08,0.0021010723378009533,1.7959099726743576e-08,1.0,1.0505361689004766,0.06519685172712641,0.00010109029690068012,0.999992647746522,0.999992647746522,0.0,0.09306909697241507,6.842726228585416e-07,0.0,0.0,0.0,1602163.885873285,268.3973273460476,0.0,1.0,1278385.8964256705,2623.071372192914,,,,,,,,,,,,,,,,,10.0,16243.107769423557
2010.0,-32.33311129940145,5.298190912770155,34.97623633640591,24.916057485993974,7.215487643334649,-28.37477645859991,-41.81561622591687,3.649640634296424,-4.752672653952402,-4.752672653960793,40.79258902065186,41305.11021043714,25880.973684332188,25880.973684332188,67186.08389476933,74466.83087873069,75986.00664158963,25880.973684332188,101866.98032592182,101866.98032592182,101866.98032592182,128301.38783675019,125285.0960594778,3016.291777272389,0.0,89468.45671317977,57957.9441819048,35011.680590305514,26434.40751082838,61446.08810113389,20234.97766212923,1450.0,0.0,0.8853067753464791,2.9110723906976532,0.001494314320929203,1.0,1.0,-4.752672653952402,358087.8862685571,1588992.291566444,4.437436597268021,1588992.291566444,4.437436597268021,0.7654787667868226,0.09306978124503792,4.1859651951959655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1859651951959655,1.2748480765127155,1.2750809735868687,3.2835012048231413,6957.345043676129,16243.107769423557,6504.098974660894,0.00019721091591238233,21373.435406452612,2179.4838610996226,19441.187089564795,1982.4493674766404,0.9095958005747418,0.9095958005747418,37361.18304116471,35405.22815468563,1.0695264463757796,0.8,4509.098987579371,4273.035954225843,1.0695264463757796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.586897015722865,5.298190912770155,-2.059584121865861,7.357775034636017,3.5,3.5,1.0,0.6,0.0001826766296426278,1.0,0.0001826766296426278,200.86581929422636,0.0,0.0,0.0,0.010146357033643796,6.410673686977546e-05,0.00011856989277285235,0.0004963294443452776,0.09306139651983207,0.09306139651983207,0.09306139651983207,0.09306909774893007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507631.8720696815,589.1681524204314,0.0,0.09306139651983207,0.09306978124503788,0.09306978124503797,0.375,0.375,0.5,6.611333578701943,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,26434.40751082838,20234.97766212923,0.7654787667868226,1.179752285923522,3.7961056824124846,1.0934151541785377,0.6722170847142166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5918063417125,260.5918063417125,-12.55819365828745,242.7954138673939,278.38819963324386,149727.6400295873,149750.6071461535,-22.96711656618543,0.0,nan,278.38819963324386,5.23819963324388,271.26964201934896,-1.880357980651013,264.15108460837394,-8.998915391626042,257.0325274242315,-16.11747257576849,249.91397049768312,-23.236029502316853,242.7954138673939,-30.354586132606073,1.0,1.0,26022.012520719443,26022.012520719443,277.2886644955011,4.138664495501132,277.2886644955011,277.2886644955011,75945.06062799426,75986.00664158963,-40.94601359537046,0.0,8546.071908451686,8546.071908451686,0.8688539985597339,4206.895021171946,277.2886644955011,4.138664495501132,1.0,0.002,1.3552996265441453,5.2280239680013736e-08,0.0021010723378009533,1.7959099726743576e-08,1.0,1.0505361689004766,0.06519685172712641,0.00010109029690068012,0.999992647746522,0.999992647746522,0.0,0.09306909697241507,6.842726228585416e-07,0.0,0.0,0.0,1602163.885873285,268.3973273460476,0.0,1.0,1278385.8964256705,2623.071372192914,,,,,,,,,,,,,,,,,10.0,16243.107769423557
2040.0,-32.33311129940145,5.298190912770155,34.97623633640591,24.916057485993974,7.215487643334649,-28.37477645859991,-41.81561622591687,3.649640634296424,-4.752672653952402,-4.752672653960793,40.79258902065186,41305.11021043714,25880.973684332188,25880.973684332188,67186.08389476933,74466.83087873069,75986.00664158963,25880.973684332188,101866.98032592182,101866.98032592182,101866.98032592182,128301.38783675019,125285.0960594778,3016.291777272389,0.0,89468.45671317977,57957.9441819048,35011.680590305514,26434.40751082838,61446.08810113389,20234.97766212923,1450.0,0.0,0.8853067753464791,2.9110723906976532,0.001494314320929203,1.0,1.0,-4.752672653952402,358087.8862685571,1588992.291566444,4.437436597268021,1588992.291566444,4.437436597268021,0.7654787667868226,0.09306978124503792,4.1859651951959655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1859651951959655,1.2748480765127155,1.2750809735868687,3.2835012048231413,6957.345043676129,16243.107769423557,6504.098974660894,0.00019721091591238233,21373.435406452612,2179.4838610996226,19441.187089564795,1982.4493674766404,0.9095958005747418,0.9095958005747418,37361.18304116471,35405.22815468563,1.0695264463757796,0.8,4509.098987579371,4273.035954225843,1.0695264463757796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.586897015722865,5.298190912770155,-2.059584121865861,7.357775034636017,3.5,3.5,1.0,0.6,0.0001826766296426278,1.0,0.0001826766296426278,200.86581929422636,0.0,0.0,0.0,0.010146357033643796,6.410673686977546e-05,0.00011856989277285235,0.0004963294443452776,0.09306139651983207,0.09306139651983207,0.09306139651983207,0.09306909774893007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507631.8720696815,589.1681524204314,0.0,0.09306139651983207,0.09306978124503788,0.09306978124503797,0.375,0.375,0.5,6.611333578701943,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,26434.40751082838,20234.97766212923,0.7654787667868226,1.179752285923522,3.7961056824124846,1.0934151541785377,0.6722170847142166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5918063417125,260.5918063417125,-12.55819365828745,242.7954138673939,278.38819963324386,149727.6400295873,149750.6071461535,-22.96711656618543,0.0,nan,278.38819963324386,5.23819963324388,271.26964201934896,-1.880357980651013,264.15108460837394,-8.998915391626042,257.0325274242315,-16.11747257576849,249.91397049768312,-23.236029502316853,242.7954138673939,-30.354586132606073,1.0,1.0,26022.012520719443,26022.012520719443,277.2886644955011,4.138664495501132,277.2886644955011,277.2886644955011,75945.06062799426,75986.00664158963,-40.94601359537046,0.0,8546.071908451686,8546.071908451686,0.8688539985597339,4206.895021171946,277.2886644955011,4.138664495501132,1.0,0.002,1.3552996265441453,5.2280239680013736e-08,0.0021010723378009533,1.7959099726743576e-08,1.0,1.0505361689004766,0.06519685172712641,0.00010109029690068012,0.999992647746522,0.999992647746522,0.0,0.09306909697241507,6.842726228585416e-07,0.0,0.0,0.0,1602163.885873285,268.3973273460476,0.0,1.0,1278385.8964256705,2623.071372192914,,,,,,,,,,,,,,,,,10.0,16243.107769423557
2070.0,-32.33311129940145,5.298190912770155,34.97623633640591,24.916057485993974,7.215487643334649,-28.37477645859991,-41.81561622591687,3.649640634296424,-4.752672653952402,-4.752672653960793,40.79258902065186,41305.11021043714,25880.973684332188,25880.973684332188,67186.08389476933,74466.83087873069,75986.00664158963,25880.973684332188,101866.98032592182,101866.98032592182,101866.98032592182,128301.38783675019,125285.0960594778,3016.291777272389,0.0,89468.45671317977,57957.9441819048,35011.680590305514,26434.40751082838,61446.08810113389,20234.97766212923,1450.0,0.0,0.8853067753464791,2.9110723906976532,0.001494314320929203,1.0,1.0,-4.752672653952402,358087.8862685571,1588992.291566444,4.437436597268021,1588992.291566444,4.437436597268021,0.7654787667868226,0.09306978124503792,4.1859651951959655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1859651951959655,1.2748480765127155,1.2750809735868687,3.2835012048231413,6957.345043676129,16243.107769423557,6504.098974660894,0.00019721091591238233,21373.435406452612,2179.4838610996226,19441.187089564795,1982.4493674766404,0.9095958005747418,0.9095958005747418,37361.18304116471,35405.22815468563,1.0695264463757796,0.8,4509.098987579371,4273.035954225843,1.0695264463757796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.586897015722865,5.298190912770155,-2.059584121865861,7.357775034636017,3.5,3.5,1.0,0.6,0.0001826766296426278,1.0,0.0001826766296426278,200.86581929422636,0.0,0.0,0.0,0.010146357033643796,6.410673686977546e-05,0.00011856989277285235,0.0004963294443452776,0.09306139651983207,0.09306139651983207,0.09306139651983207,0.09306909774893007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507631.8720696815,589.1681524204314,0.0,0.09306139651983207,0.09306978124503788,0.09306978124503797,0.375,0.375,0.5,6.611333578701943,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,26434.40751082838,20234.97766212923,0.7654787667868226,1.179752285923522,3.7961056824124846,1.0934151541785377,0.6722170847142166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5918063417125,260.5918063417125,-12.55819365828745,242.7954138673939,278.38819963324386,149727.6400295873,149750.6071461535,-22.96711656618543,0.0,nan,278.38819963324386,5.23819963324388,271.26964201934896,-1.880357980651013,264.15108460837394,-8.998915391626042,257.0325274242315,-16.11747257576849,249.91397049768312,-23.236029502316853,242.7954138673939,-30.354586132606073,1.0,1.0,26022.012520719443,26022.012520719443,277.2886644955011,4.138664495501132,277.2886644955011,277.2886644955011,75945.06062799426,75986.00664158963,-40.94601359537046,0.0,8546.071908451686,8546.071908451686,0.8688539985597339,4206.895021171946,277.2886644955011,4.138664495501132,1.0,0.002,1.3552996265441453,5.2280239680013736e-08,0.0021010723378009533,1.7959099726743576e-08,1.0,1.0505361689004766,0.06519685172712641,0.00010109029690068012,0.999992647746522,0.999992647746522,0.0,0.09306909697241507,6.842726228585416e-07,0.0,0.0,0.0,1602163.885873285,268.3973273460476,0.0,1.0,1278385.8964256705,2623.071372192914,,,,,,,,,,,,,,,,,10.0,16243.107769423557
