time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_open_loop_air_speed_step_output
2520.0,-32.33311129940145,5.298190912770155,34.97623633640591,24.916057485993974,7.215487643334649,-28.37477645859991,-41.81561622591687,3.649640634296424,-4.752672653952402,-4.752672653960793,40.79258902065186,41305.11021043714,25880.973684332188,25880.973684332188,67186.08389476933,74466.83087873069,75986.00664158963,25880.973684332188,101866.98032592182,101866.98032592182,101866.98032592182,128301.38783675019,125285.0960594778,3016.291777272389,0.0,89468.45671317977,57957.9441819048,35011.680590305514,26434.40751082838,61446.08810113389,20234.97766212923,1450.0,0.0,0.8853067753464791,2.9110723906976532,0.001494314320929203,1.0,1.0,-4.752672653952402,358087.8862685571,1588992.291566444,4.437436597268021,1588992.291566444,4.437436597268021,0.7654787667868226,0.09306978124503792,4.1859651951959655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1859651951959655,1.2748480765127155,1.2750809735868687,3.2835012048231413,6957.345043676129,16243.107769423557,6504.098974660894,0.00019721091591238233,21373.435406452612,2179.4838610996226,19441.187089564795,1982.4493674766404,0.9095958005747418,0.9095958005747418,37361.18304116471,35405.22815468563,1.0695264463757796,0.8,4509.098987579371,4273.035954225843,1.0695264463757796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.586897015722865,5.298190912770155,-2.059584121865861,7.357775034636017,3.5,3.5,1.0,0.6,0.0001826766296426278,1.0,0.0001826766296426278,200.86581929422636,0.0,0.0,0.0,0.010146357033643796,6.410673686977546e-05,0.00011856989277285235,0.0004963294443452776,0.09306139651983207,0.09306139651983207,0.09306139651983207,0.09306909774893007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507631.8720696815,589.1681524204314,0.0,0.09306139651983207,0.09306978124503788,0.09306978124503797,0.375,0.375,0.5,6.611333578701943,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,26434.40751082838,20234.97766212923,0.7654787667868226,1.179752285923522,3.7961056824124846,1.0934151541785377,0.6722170847142166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5918063417125,260.5918063417125,-12.55819365828745,242.7954138673939,278.38819963324386,149727.6400295873,149750.6071461535,-22.96711656618543,0.0,nan,278.38819963324386,5.23819963324388,271.26964201934896,-1.880357980651013,264.15108460837394,-8.998915391626042,257.0325274242315,-16.11747257576849,249.91397049768312,-23.236029502316853,242.7954138673939,-30.354586132606073,1.0,1.0,26022.012520719443,26022.012520719443,277.2886644955011,4.138664495501132,277.2886644955011,277.2886644955011,75945.06062799426,75986.00664158963,-40.94601359537046,0.0,8546.071908451686,8546.071908451686,0.8688539985597339,4206.895021171946,277.2886644955011,4.138664495501132,1.0,0.002,1.3552996265441453,5.2280239680013736e-08,0.0021010723378009533,1.7959099726743576e-08,1.0,1.0505361689004766,0.06519685172712641,0.00010109029690068012,0.999992647746522,0.999992647746522,0.0,0.09306909697241507,6.842726228585416e-07,0.0,0.0,0.0,1602163.885873285,268.3973273460476,0.0,1.0,1278385.8964256705,2623.071372192914,,,,,,,,,,,,,,,,,10.0,16243.107769423557
2550.0,-32.33311129940145,5.298190912770155,34.97623633640591,24.916057485993974,7.215487643334649,-28.37477645859991,-41.81561622591687,3.649640634296424,-4.752672653952402,-4.752672653960793,40.79258902065186,41305.11021043714,25880.973684332188,25880.973684332188,67186.08389476933,74466.83087873069,75986.00664158963,25880.973684332188,101866.98032592182,101866.98032592182,101866.98032592182,128301.38783675019,125285.0960594778,3016.291777272389,0.0,89468.45671317977,57957.9441819048,35011.680590305514,26434.40751082838,61446.08810113389,20234.97766212923,1450.0,0.0,0.8853067753464791,2.9110723906976532,0.001494314320929203,1.0,1.0,-4.752672653952402,358087.8862685571,1588992.291566444,4.437436597268021,1588992.291566444,4.437436597268021,0.7654787667868226,0.09306978124503792,4.1859651951959655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1859651951959655,1.2748480765127155,1.2750809735868687,3.2835012048231413,6957.345043676129,16243.107769423557,6504.098974660894,0.00019721091591238233,21373.435406452612,2179.4838610996226,19441.187089564795,1982.4493674766404,0.9095958005747418,0.9095958005747418,37361.18304116471,35405.22815468563,1.0695264463757796,0.8,4509.098987579371,4273.035954225843,1.0695264463757796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.586897015722865,5.298190912770155,-2.059584121865861,7.357775034636017,3.5,3.5,1.0,0.6,0.0001826766296426278,1.0,0.0001826766296426278,200.86581929422636,0.0,0.0,0.0,0.010146357033643796,6.410673686977546e-05,0.00011856989277285235,0.0004963294443452776,0.09306139651983207,0.09306139651983207,0.09306139651983207,0.09306909774893007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507631.8720696815,589.1681524204314,0.0,0.09306139651983207,0.09306978124503788,0.09306978124503797,0.375,0.375,0.5,6.611333578701943,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,26434.40751082838,20234.97766212923,0.7654787667868226,1.179752285923522,3.7961056824124846,1.0934151541785377,0.6722170847142166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5918063417125,260.5918063417125,-12.55819365828745,242.7954138673939,278.38819963324386,149727.6400295873,149750.6071461535,-22.96711656618543,0.0,nan,278.38819963324386,5.23819963324388,271.26964201934896,-1.880357980651013,264.15108460837394,-8.998915391626042,257.0325274242315,-16.11747257576849,249.91397049768312,-23.236029502316853,242.7954138673939,-30.354586132606073,1.0,1.0,26022.012520719443,26022.012520719443,277.2886644955011,4.138664495501132,277.2886644955011,277.2886644955011,75945.06062799426,75986.00664158963,-40.94601359537046,0.0,8546.071908451686,8546.071908451686,0.8688539985597339,4206.895021171946,277.2886644955011,4.138664495501132,1.0,0.002,1.3552996265441453,5.2280239680013736e-08,0.0021010723378009533,1.7959099726743576e-08,1.0,1.0505361689004766,0.06519685172712641,0.00010109029690068012,0.999992647746522,0.999992647746522,0.0,0.09306909697241507,6.842726228585416e-07,0.0,0.0,0.0,1602163.885873285,268.3973273460476,0.0,1.0,1278385.8964256705,2623.071372192914,,,,,,,,,,,,,,,,,10.0,16243.107769423557
2580.0,-32.33311129940145,5.298190912770155,34.97623633640591,24.916057485993974,7.215487643334649,-28.37477645859991,-41.81561622591687,3.649640634296424,-4.752672653952402,-4.752672653960793,40.79258902065186,41305.11021043714,25880.973684332188,25880.973684332188,67186.08389476933,74466.83087873069,75986.00664158963,25880.973684332188,101866.98032592182,101866.98032592182,101866.98032592182,128301.38783675019,125285.0960594778,3016.291777272389,0.0,89468.45671317977,57957.9441819048,35011.680590305514,26434.40751082838,61446.08810113389,20234.97766212923,1450.0,0.0,0.8853067753464791,2.9110723906976532,0.001494314320929203,1.0,1.0,-4.752672653952402,358087.8862685571,1588992.291566444,4.437436597268021,1588992.291566444,4.437436597268021,0.7654787667868226,0.09306978124503792,4.1859651951959655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1859651951959655,1.2748480765127155,1.2750809735868687,3.2835012048231413,6957.345043676129,16243.107769423557,6504.098974660894,0.00019721091591238233,21373.435406452612,2179.4838610996226,19441.187089564795,1982.4493674766404,0.9095958005747418,0.9095958005747418,37361.18304116471,35405.22815468563,1.0695264463757796,0.8,4509.098987579371,4273.035954225843,1.0695264463757796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.586897015722865,5.298190912770155,-2.059584121865861,7.357775034636017,3.5,3.5,1.0,0.6,0.0001826766296426278,1.0,0.0001826766296426278,200.86581929422636,0.0,0.0,0.0,0.010146357033643796,6.410673686977546e-05,0.00011856989277285235,0.0004963294443452776,0.09306139651983207,0.09306139651983207,0.09306139651983207,0.09306909774893007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507631.8720696815,589.1681524204314,0.0,0.09306139651983207,0.09306978124503788,0.09306978124503797,0.375,0.375,0.5,6.611333578701943,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,26434.40751082838,20234.97766212923,0.7654787667868226,1.179752285923522,3.7961056824124846,1.0934151541785377,0.6722170847142166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5918063417125,260.5918063417125,-12.55819365828745,242.7954138673939,278.38819963324386,149727.6400295873,149750.6071461535,-22.96711656618543,0.0,nan,278.38819963324386,5.23819963324388,271.26964201934896,-1.880357980651013,264.15108460837394,-8.998915391626042,257.0325274242315,-16.11747257576849,249.91397049768312,-23.236029502316853,242.7954138673939,-30.354586132606073,1.0,1.0,26022.012520719443,26022.012520719443,277.2886644955011,4.138664495501132,277.2886644955011,277.2886644955011,75945.06062799426,75986.00664158963,-40.94601359537046,0.0,8546.071908451686,8546.071908451686,0.8688539985597339,4206.895021171946,277.2886644955011,4.138664495501132,1.0,0.002,1.3552996265441453,5.2280239680013736e-08,0.0021010723378009533,1.7959099726743576e-08,1.0,1.0505361689004766,0.06519685172712641,0.00010109029690068012,0.999992647746522,0.999992647746522,0.0,0.09306909697241507,6.842726228585416e-07,0.0,0.0,0.0,1602163.885873285,268.3973273460476,0.0,1.0,1278385.8964256705,2623.071372192914,,,,,,,,,,,,,,,,,10.0,16243.107769423557
2610.0,-32.33311129940145,5.298190912770155,34.97623633640591,24.916057485993974,7.215487643334649,-28.37477645859991,-41.81561622591687,3.649640634296424,-4.752672653952402,-4.752672653960793,40.79258902065186,41305.11021043714,25880.973684332188,25880.973684332188,67186.08389476933,74466.83087873069,75986.00664158963,25880.973684332188,101866.98032592182,101866.98032592182,101866.98032592182,128301.38783675019,125285.0960594778,3016.291777272389,0.0,89468.45671317977,57957.9441819048,35011.680590305514,26434.40751082838,61446.08810113389,20234.97766212923,1450.0,0.0,0.8853067753464791,2.9110723906976532,0.001494314320929203,1.0,1.0,-4.752672653952402,358087.8862685571,1588992.291566444,4.437436597268021,1588992.291566444,4.437436597268021,0.7654787667868226,0.09306978124503792,4.1859651951959655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1859651951959655,1.2748480765127155,1.2750809735868687,3.2835012048231413,6957.345043676129,16243.107769423557,6504.098974660894,0.00019721091591238233,21373.435406452612,2179.4838610996226,19441.187089564795,1982.4493674766404,0.9095958005747418,0.9095958005747418,37361.18304116471,35405.22815468563,1.0695264463757796,0.8,4509.098987579371,4273.035954225843,1.0695264463757796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.586897015722865,5.298190912770155,-2.059584121865861,7.357775034636017,3.5,3.5,1.0,0.6,0.0001826766296426278,1.0,0.0001826766296426278,200.86581929422636,0.0,0.0,0.0,0.010146357033643796,6.410673686977546e-05,0.00011856989277285235,0.0004963294443452776,0.09306139651983207,0.09306139651983207,0.09306139651983207,0.09306909774893007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507631.8720696815,589.1681524204314,0.0,0.09306139651983207,0.09306978124503788,0.09306978124503797,0.375,0.375,0.5,6.611333578701943,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,26434.40751082838,20234.97766212923,0.7654787667868226,1.179752285923522,3.7961056824124846,1.0934151541785377,0.6722170847142166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5918063417125,260.5918063417125,-12.55819365828745,242.7954138673939,278.38819963324386,149727.6400295873,149750.6071461535,-22.96711656618543,0.0,nan,278.38819963324386,5.23819963324388,271.26964201934896,-1.880357980651013,264.15108460837394,-8.998915391626042,257.0325274242315,-16.11747257576849,249.91397049768312,-23.236029502316853,242.7954138673939,-30.354586132606073,1.0,1.0,26022.012520719443,26022.012520719443,277.2886644955011,4.138664495501132,277.2886644955011,277.2886644955011,75945.06062799426,75986.00664158963,-40.94601359537046,0.0,8546.071908451686,8546.071908451686,0.8688539985597339,4206.895021171946,277.2886644955011,4.138664495501132,1.0,0.002,1.3552996265441453,5.2280239680013736e-08,0.0021010723378009533,1.7959099726743576e-08,1.0,1.0505361689004766,0.06519685172712641,0.00010109029690068012,0.999992647746522,0.999992647746522,0.0,0.09306909697241507,6.842726228585416e-07,0.0,0.0,0.0,1602163.885873285,268.3973273460476,0.0,1.0,1278385.8964256705,2623.071372192914,,,,,,,,,,,,,,,,,10.0,16243.107769423557
2640.0,-32.33311129940145,5.298190912770155,34.97623633640591,24.916057485993974,7.215487643334649,-28.37477645859991,-41.81561622591687,3.649640634296424,-4.752672653952402,-4.752672653960793,40.79258902065186,41305.11021043714,25880.973684332188,25880.973684332188,67186.08389476933,74466.83087873069,75986.00664158963,25880.973684332188,101866.98032592182,101866.98032592182,101866.98032592182,128301.38783675019,125285.0960594778,3016.291777272389,0.0,89468.45671317977,57957.9441819048,35011.680590305514,26434.40751082838,61446.08810113389,20234.97766212923,1450.0,0.0,0.8853067753464791,2.9110723906976532,0.001494314320929203,1.0,1.0,-4.752672653952402,358087.8862685571,1588992.291566444,4.437436597268021,1588992.291566444,4.437436597268021,0.7654787667868226,0.09306978124503792,4.1859651951959655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1859651951959655,1.2748480765127155,1.2750809735868687,3.2835012048231413,6957.345043676129,16243.107769423557,6504.098974660894,0.00019721091591238233,21373.435406452612,2179.4838610996226,19441.187089564795,1982.4493674766404,0.9095958005747418,0.9095958005747418,37361.18304116471,35405.22815468563,1.0695264463757796,0.8,4509.098987579371,4273.035954225843,1.0695264463757796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.586897015722865,5.298190912770155,-2.059584121865861,7.357775034636017,3.5,3.5,1.0,0.6,0.0001826766296426278,1.0,0.0001826766296426278,200.86581929422636,0.0,0.0,0.0,0.010146357033643796,6.410673686977546e-05,0.00011856989277285235,0.0004963294443452776,0.09306139651983207,0.09306139651983207,0.09306139651983207,0.09306909774893007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507631.8720696815,589.1681524204314,0.0,0.09306139651983207,0.09306978124503788,0.09306978124503797,0.375,0.375,0.5,6.611333578701943,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,26434.40751082838,20234.97766212923,0.7654787667868226,1.179752285923522,3.7961056824124846,1.0934151541785377,0.6722170847142166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5918063417125,260.5918063417125,-12.55819365828745,242.7954138673939,278.38819963324386,149727.6400295873,149750.6071461535,-22.96711656618543,0.0,nan,278.38819963324386,5.23819963324388,271.26964201934896,-1.880357980651013,264.15108460837394,-8.998915391626042,257.0325274242315,-16.11747257576849,249.91397049768312,-23.236029502316853,242.7954138673939,-30.354586132606073,1.0,1.0,26022.012520719443,26022.012520719443,277.2886644955011,4.138664495501132,277.2886644955011,277.2886644955011,75945.06062799426,75986.00664158963,-40.94601359537046,0.0,8546.071908451686,8546.071908451686,0.8688539985597339,4206.895021171946,277.2886644955011,4.138664495501132,1.0,0.002,1.3552996265441453,5.2280239680013736e-08,0.0021010723378009533,1.7959099726743576e-08,1.0,1.0505361689004766,0.06519685172712641,0.00010109029690068012,0.999992647746522,0.999992647746522,0.0,0.09306909697241507,6.842726228585416e-07,0.0,0.0,0.0,1602163.885873285,268.3973273460476,0.0,1.0,1278385.8964256705,2623.071372192914,,,,,,,,,,,,,,,,,10.0,16243.107769423557
2670.0,-32.33311129940145,5.298190912770155,34.97623633640591,24.916057485993974,7.215487643334649,-28.37477645859991,-41.81561622591687,3.649640634296424,-4.752672653952402,-4.752672653960793,40.79258902065186,41305.11021043714,25880.973684332188,25880.973684332188,67186.08389476933,74466.83087873069,75986.00664158963,25880.973684332188,101866.98032592182,101866.98032592182,101866.98032592182,128301.38783675019,125285.0960594778,3016.291777272389,0.0,89468.45671317977,57957.9441819048,35011.680590305514,26434.40751082838,61446.08810113389,20234.97766212923,1450.0,0.0,0.8853067753464791,2.9110723906976532,0.001494314320929203,1.0,1.0,-4.752672653952402,358087.8862685571,1588992.291566444,4.437436597268021,1588992.291566444,4.437436597268021,0.7654787667868226,0.09306978124503792,4.1859651951959655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1859651951959655,1.2748480765127155,1.2750809735868687,3.2835012048231413,6957.345043676129,16243.107769423557,6504.098974660894,0.00019721091591238233,21373.435406452612,2179.4838610996226,19441.187089564795,1982.4493674766404,0.9095958005747418,0.9095958005747418,37361.18304116471,35405.22815468563,1.0695264463757796,0.8,4509.098987579371,4273.035954225843,1.0695264463757796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.586897015722865,5.298190912770155,-2.059584121865861,7.357775034636017,3.5,3.5,1.0,0.6,0.0001826766296426278,1.0,0.0001826766296426278,200.86581929422636,0.0,0.0,0.0,0.010146357033643796,6.410673686977546e-05,0.00011856989277285235,0.0004963294443452776,0.09306139651983207,0.09306139651983207,0.09306139651983207,0.09306909774893007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507631.8720696815,589.1681524204314,0.0,0.09306139651983207,0.09306978124503788,0.09306978124503797,0.375,0.375,0.5,6.611333578701943,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,26434.40751082838,20234.97766212923,0.7654787667868226,1.179752285923522,3.7961056824124846,1.0934151541785377,0.6722170847142166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5918063417125,260.5918063417125,-12.55819365828745,242.7954138673939,278.38819963324386,149727.6400295873,149750.6071461535,-22.96711656618543,0.0,nan,278.38819963324386,5.23819963324388,271.26964201934896,-1.880357980651013,264.15108460837394,-8.998915391626042,257.0325274242315,-16.11747257576849,249.91397049768312,-23.236029502316853,242.7954138673939,-30.354586132606073,1.0,1.0,26022.012520719443,26022.012520719443,277.2886644955011,4.138664495501132,277.2886644955011,277.2886644955011,75945.06062799426,75986.00664158963,-40.94601359537046,0.0,8546.071908451686,8546.071908451686,0.8688539985597339,4206.895021171946,277.2886644955011,4.138664495501132,1.0,0.002,1.3552996265441453,5.2280239680013736e-08,0.0021010723378009533,1.7959099726743576e-08,1.0,1.0505361689004766,0.06519685172712641,0.00010109029690068012,0.999992647746522,0.999992647746522,0.0,0.09306909697241507,6.842726228585416e-07,0.0,0.0,0.0,1602163.885873285,268.3973273460476,0.0,1.0,1278385.8964256705,2623.071372192914,,,,,,,,,,,,,,,,,10.0,16243.107769423557
2700.0,-32.33311129940145,5.298190912770155,34.97623633640591,24.916057485993974,7.215487643334649,-28.37477645859991,-41.81561622591687,3.649640634296424,-4.752672653952402,-4.752672653960793,40.79258902065186,41305.11021043714,25880.973684332188,25880.973684332188,67186.08389476933,74466.83087873069,75986.00664158963,25880.973684332188,101866.98032592182,101866.98032592182,101866.98032592182,128301.38783675019,125285.0960594778,3016.291777272389,0.0,89468.45671317977,57957.9441819048,35011.680590305514,26434.40751082838,61446.08810113389,20234.97766212923,1450.0,0.0,0.8853067753464791,2.9110723906976532,0.001494314320929203,1.0,1.0,-4.752672653952402,358087.8862685571,1588992.291566444,4.437436597268021,1588992.291566444,4.437436597268021,0.7654787667868226,0.09306978124503792,4.1859651951959655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1859651951959655,1.2748480765127155,1.2750809735868687,3.2835012048231413,6957.345043676129,16243.107769423557,6504.098974660894,0.00019721091591238233,21373.435406452612,2179.4838610996226,19441.187089564795,1982.4493674766404,0.9095958005747418,0.9095958005747418,37361.18304116471,35405.22815468563,1.0695264463757796,0.8,4509.098987579371,4273.035954225843,1.0695264463757796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.586897015722865,5.298190912770155,-2.059584121865861,7.357775034636017,3.5,3.5,1.0,0.6,0.0001826766296426278,1.0,0.0001826766296426278,200.86581929422636,0.0,0.0,0.0,0.010146357033643796,6.410673686977546e-05,0.00011856989277285235,0.0004963294443452776,0.09306139651983207,0.09306139651983207,0.09306139651983207,0.09306909774893007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507631.8720696815,589.1681524204314,0.0,0.09306139651983207,0.09306978124503788,0.09306978124503797,0.375,0.375,0.5,6.611333578701943,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,26434.40751082838,20234.97766212923,0.7654787667868226,1.179752285923522,3.7961056824124846,1.0934151541785377,0.6722170847142166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5918063417125,260.5918063417125,-12.55819365828745,242.7954138673939,278.38819963324386,149727.6400295873,149750.6071461535,-22.96711656618543,0.0,nan,278.38819963324386,5.23819963324388,271.26964201934896,-1.880357980651013,264.15108460837394,-8.998915391626042,257.0325274242315,-16.11747257576849,249.91397049768312,-23.236029502316853,242.7954138673939,-30.354586132606073,1.0,1.0,26022.012520719443,26022.012520719443,277.2886644955011,4.138664495501132,277.2886644955011,277.2886644955011,75945.06062799426,75986.00664158963,-40.94601359537046,0.0,8546.071908451686,8546.071908451686,0.8688539985597339,4206.895021171946,277.2886644955011,4.138664495501132,1.0,0.002,1.3552996265441453,5.2280239680013736e-08,0.0021010723378009533,1.7959099726743576e-08,1.0,1.0505361689004766,0.06519685172712641,0.00010109029690068012,0.999992647746522,0.999992647746522,0.0,0.09306909697241507,6.842726228585416e-07,0.0,0.0,0.0,1602163.885873285,268.3973273460476,0.0,1.0,1278385.8964256705,2623.071372192914,,,,,,,,,,,,,,,,,10.0,16243.107769423557
2730.0,-32.33311129940145,5.298190912770155,34.97623633640591,24.916057485993974,7.215487643334649,-28.37477645859991,-41.81561622591687,3.649640634296424,-4.752672653952402,-4.752672653960793,40.79258902065186,41305.11021043714,25880.973684332188,25880.973684332188,67186.08389476933,74466.83087873069,75986.00664158963,25880.973684332188,101866.98032592182,101866.98032592182,101866.98032592182,128301.38783675019,125285.0960594778,3016.291777272389,0.0,89468.45671317977,57957.9441819048,35011.680590305514,26434.40751082838,61446.08810113389,20234.97766212923,1450.0,0.0,0.8853067753464791,2.9110723906976532,0.001494314320929203,1.0,1.0,-4.752672653952402,358087.8862685571,1588992.291566444,4.437436597268021,1588992.291566444,4.437436597268021,0.7654787667868226,0.09306978124503792,4.1859651951959655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1859651951959655,1.2748480765127155,1.2750809735868687,3.2835012048231413,6957.345043676129,16243.107769423557,6504.098974660894,0.00019721091591238233,21373.435406452612,2179.4838610996226,19441.187089564795,1982.4493674766404,0.9095958005747418,0.9095958005747418,37361.18304116471,35405.22815468563,1.0695264463757796,0.8,4509.098987579371,4273.035954225843,1.0695264463757796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.586897015722865,5.298190912770155,-2.059584121865861,7.357775034636017,3.5,3.5,1.0,0.6,0.0001826766296426278,1.0,0.0001826766296426278,200.86581929422636,0.0,0.0,0.0,0.010146357033643796,6.410673686977546e-05,0.00011856989277285235,0.0004963294443452776,0.09306139651983207,0.09306139651983207,0.09306139651983207,0.09306909774893007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507631.8720696815,589.1681524204314,0.0,0.09306139651983207,0.09306978124503788,0.09306978124503797,0.375,0.375,0.5,6.611333578701943,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,26434.40751082838,20234.97766212923,0.7654787667868226,1.179752285923522,3.7961056824124846,1.0934151541785377,0.6722170847142166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5918063417125,260.5918063417125,-12.55819365828745,242.7954138673939,278.38819963324386,149727.6400295873,149750.6071461535,-22.96711656618543,0.0,nan,278.38819963324386,5.23819963324388,271.26964201934896,-1.880357980651013,264.15108460837394,-8.998915391626042,257.0325274242315,-16.11747257576849,249.91397049768312,-23.236029502316853,242.7954138673939,-30.354586132606073,1.0,1.0,26022.012520719443,26022.012520719443,277.2886644955011,4.138664495501132,277.2886644955011,277.2886644955011,75945.06062799426,75986.00664158963,-40.94601359537046,0.0,8546.071908451686,8546.071908451686,0.8688539985597339,4206.895021171946,277.2886644955011,4.138664495501132,1.0,0.002,1.3552996265441453,5.2280239680013736e-08,0.0021010723378009533,1.7959099726743576e-08,1.0,1.0505361689004766,0.06519685172712641,0.00010109029690068012,0.999992647746522,0.999992647746522,0.0,0.09306909697241507,6.842726228585416e-07,0.0,0.0,0.0,1602163.885873285,268.3973273460476,0.0,1.0,1278385.8964256705,2623.071372192914,,,,,,,,,,,,,,,,,10.0,16243.107769423557
2760.0,-32.33311129940145,5.298190912770155,34.97623633640591,24.916057485993974,7.215487643334649,-28.37477645859991,-41.81561622591687,3.649640634296424,-4.752672653952402,-4.752672653960793,40.79258902065186,41305.11021043714,25880.973684332188,25880.973684332188,67186.08389476933,74466.83087873069,75986.00664158963,25880.973684332188,101866.98032592182,101866.98032592182,101866.98032592182,128301.38783675019,125285.0960594778,3016.291777272389,0.0,89468.45671317977,57957.9441819048,35011.680590305514,26434.40751082838,61446.08810113389,20234.97766212923,1450.0,0.0,0.8853067753464791,2.9110723906976532,0.001494314320929203,1.0,1.0,-4.752672653952402,358087.8862685571,1588992.291566444,4.437436597268021,1588992.291566444,4.437436597268021,0.7654787667868226,0.09306978124503792,4.1859651951959655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1859651951959655,1.2748480765127155,1.2750809735868687,3.2835012048231413,6957.345043676129,16243.107769423557,6504.098974660894,0.00019721091591238233,21373.435406452612,2179.4838610996226,19441.187089564795,1982.4493674766404,0.9095958005747418,0.9095958005747418,37361.18304116471,35405.22815468563,1.0695264463757796,0.8,4509.098987579371,4273.035954225843,1.0695264463757796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.586897015722865,5.298190912770155,-2.059584121865861,7.357775034636017,3.5,3.5,1.0,0.6,0.0001826766296426278,1.0,0.0001826766296426278,200.86581929422636,0.0,0.0,0.0,0.010146357033643796,6.410673686977546e-05,0.00011856989277285235,0.0004963294443452776,0.09306139651983207,0.09306139651983207,0.09306139651983207,0.09306909774893007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507631.8720696815,589.1681524204314,0.0,0.09306139651983207,0.09306978124503788,0.09306978124503797,0.375,0.375,0.5,6.611333578701943,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,26434.40751082838,20234.97766212923,0.7654787667868226,1.179752285923522,3.7961056824124846,1.0934151541785377,0.6722170847142166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5918063417125,260.5918063417125,-12.55819365828745,242.7954138673939,278.38819963324386,149727.6400295873,149750.6071461535,-22.96711656618543,0.0,nan,278.38819963324386,5.23819963324388,271.26964201934896,-1.880357980651013,264.15108460837394,-8.998915391626042,257.0325274242315,-16.11747257576849,249.91397049768312,-23.236029502316853,242.7954138673939,-30.354586132606073,1.0,1.0,26022.012520719443,26022.012520719443,277.2886644955011,4.138664495501132,277.2886644955011,277.2886644955011,75945.06062799426,75986.00664158963,-40.94601359537046,0.0,8546.071908451686,8546.071908451686,0.8688539985597339,4206.895021171946,277.2886644955011,4.138664495501132,1.0,0.002,1.3552996265441453,5.2280239680013736e-08,0.0021010723378009533,1.7959099726743576e-08,1.0,1.0505361689004766,0.06519685172712641,0.00010109029690068012,0.999992647746522,0.999992647746522,0.0,0.09306909697241507,6.842726228585416e-07,0.0,0.0,0.0,1602163.885873285,268.3973273460476,0.0,1.0,1278385.8964256705,2623.071372192914,,,,,,,,,,,,,,,,,10.0,16243.107769423557
2790.0,-32.33311129940145,5.298190912770155,34.97623633640591,24.916057485993974,7.215487643334649,-28.37477645859991,-41.81561622591687,3.649640634296424,-4.752672653952402,-4.752672653960793,40.79258902065186,41305.11021043714,25880.973684332188,25880.973684332188,67186.08389476933,74466.83087873069,75986.00664158963,25880.973684332188,101866.98032592182,101866.98032592182,101866.98032592182,128301.38783675019,125285.0960594778,3016.291777272389,0.0,89468.45671317977,57957.9441819048,35011.680590305514,26434.40751082838,61446.08810113389,20234.97766212923,1450.0,0.0,0.8853067753464791,2.9110723906976532,0.001494314320929203,1.0,1.0,-4.752672653952402,358087.8862685571,1588992.291566444,4.437436597268021,1588992.291566444,4.437436597268021,0.7654787667868226,0.09306978124503792,4.1859651951959655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1859651951959655,1.2748480765127155,1.2750809735868687,3.2835012048231413,6957.345043676129,16243.107769423557,6504.098974660894,0.00019721091591238233,21373.435406452612,2179.4838610996226,19441.187089564795,1982.4493674766404,0.9095958005747418,0.9095958005747418,37361.18304116471,35405.22815468563,1.0695264463757796,0.8,4509.098987579371,4273.035954225843,1.0695264463757796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.586897015722865,5.298190912770155,-2.059584121865861,7.357775034636017,3.5,3.5,1.0,0.6,0.0001826766296426278,1.0,0.0001826766296426278,200.86581929422636,0.0,0.0,0.0,0.010146357033643796,6.410673686977546e-05,0.00011856989277285235,0.0004963294443452776,0.09306139651983207,0.09306139651983207,0.09306139651983207,0.09306909774893007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507631.8720696815,589.1681524204314,0.0,0.09306139651983207,0.09306978124503788,0.09306978124503797,0.375,0.375,0.5,6.611333578701943,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,26434.40751082838,20234.97766212923,0.7654787667868226,1.179752285923522,3.7961056824124846,1.0934151541785377,0.6722170847142166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5918063417125,260.5918063417125,-12.55819365828745,242.7954138673939,278.38819963324386,149727.6400295873,149750.6071461535,-22.96711656618543,0.0,nan,278.38819963324386,5.23819963324388,271.26964201934896,-1.880357980651013,264.15108460837394,-8.998915391626042,257.0325274242315,-16.11747257576849,249.91397049768312,-23.236029502316853,242.7954138673939,-30.354586132606073,1.0,1.0,26022.012520719443,26022.012520719443,277.2886644955011,4.138664495501132,277.2886644955011,277.2886644955011,75945.06062799426,75986.00664158963,-40.94601359537046,0.0,8546.071908451686,8546.071908451686,0.8688539985597339,4206.895021171946,277.2886644955011,4.138664495501132,1.0,0.002,1.3552996265441453,5.2280239680013736e-08,0.0021010723378009533,1.7959099726743576e-08,1.0,1.0505361689004766,0.06519685172712641,0.00010109029690068012,0.999992647746522,0.999992647746522,0.0,0.09306909697241507,6.842726228585416e-07,0.0,0.0,0.0,1602163.885873285,268.3973273460476,0.0,1.0,1278385.8964256705,2623.071372192914,,,,,,,,,,,,,,,,,10.0,16243.107769423557
2820.0,-32.33311129940145,5.298190912770155,34.97623633640591,24.916057485993974,7.215487643334649,-28.37477645859991,-41.81561622591687,3.649640634296424,-4.752672653952402,-4.752672653960793,40.79258902065186,41305.11021043714,25880.973684332188,25880.973684332188,67186.08389476933,74466.83087873069,75986.00664158963,25880.973684332188,101866.98032592182,101866.98032592182,101866.98032592182,128301.38783675019,125285.0960594778,3016.291777272389,0.0,89468.45671317977,57957.9441819048,35011.680590305514,26434.40751082838,61446.08810113389,20234.97766212923,1450.0,0.0,0.8853067753464791,2.9110723906976532,0.001494314320929203,1.0,1.0,-4.752672653952402,358087.8862685571,1588992.291566444,4.437436597268021,1588992.291566444,4.437436597268021,0.7654787667868226,0.09306978124503792,4.1859651951959655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1859651951959655,1.2748480765127155,1.2750809735868687,3.2835012048231413,6957.345043676129,16243.107769423557,6504.098974660894,0.00019721091591238233,21373.435406452612,2179.4838610996226,19441.187089564795,1982.4493674766404,0.9095958005747418,0.9095958005747418,37361.18304116471,35405.22815468563,1.0695264463757796,0.8,4509.098987579371,4273.035954225843,1.0695264463757796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.586897015722865,5.298190912770155,-2.059584121865861,7.357775034636017,3.5,3.5,1.0,0.6,0.0001826766296426278,1.0,0.0001826766296426278,200.86581929422636,0.0,0.0,0.0,0.010146357033643796,6.410673686977546e-05,0.00011856989277285235,0.0004963294443452776,0.09306139651983207,0.09306139651983207,0.09306139651983207,0.09306909774893007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507631.8720696815,589.1681524204314,0.0,0.09306139651983207,0.09306978124503788,0.09306978124503797,0.375,0.375,0.5,6.611333578701943,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,26434.40751082838,20234.97766212923,0.7654787667868226,1.179752285923522,3.7961056824124846,1.0934151541785377,0.6722170847142166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5918063417125,260.5918063417125,-12.55819365828745,242.7954138673939,278.38819963324386,149727.6400295873,149750.6071461535,-22.96711656618543,0.0,nan,278.38819963324386,5.23819963324388,271.26964201934896,-1.880357980651013,264.15108460837394,-8.998915391626042,257.0325274242315,-16.11747257576849,249.91397049768312,-23.236029502316853,242.7954138673939,-30.354586132606073,1.0,1.0,26022.012520719443,26022.012520719443,277.2886644955011,4.138664495501132,277.2886644955011,277.2886644955011,75945.06062799426,75986.00664158963,-40.94601359537046,0.0,8546.071908451686,8546.071908451686,0.8688539985597339,4206.895021171946,277.2886644955011,4.138664495501132,1.0,0.002,1.3552996265441453,5.2280239680013736e-08,0.0021010723378009533,1.7959099726743576e-08,1.0,1.0505361689004766,0.06519685172712641,0.00010109029690068012,0.999992647746522,0.999992647746522,0.0,0.09306909697241507,6.842726228585416e-07,0.0,0.0,0.0,1602163.885873285,268.3973273460476,0.0,1.0,1278385.8964256705,2623.071372192914,,,,,,,,,,,,,,,,,10.0,16243.107769423557
2850.0,-32.33311129940145,5.298190912770155,34.97623633640591,24.916057485993974,7.215487643334649,-28.37477645859991,-41.81561622591687,3.649640634296424,-4.752672653952402,-4.752672653960793,40.79258902065186,41305.11021043714,25880.973684332188,25880.973684332188,67186.08389476933,74466.83087873069,75986.00664158963,25880.973684332188,101866.98032592182,101866.98032592182,101866.98032592182,128301.38783675019,125285.0960594778,3016.291777272389,0.0,89468.45671317977,57957.9441819048,35011.680590305514,26434.40751082838,61446.08810113389,20234.97766212923,1450.0,0.0,0.8853067753464791,2.9110723906976532,0.001494314320929203,1.0,1.0,-4.752672653952402,358087.8862685571,1588992.291566444,4.437436597268021,1588992.291566444,4.437436597268021,0.7654787667868226,0.09306978124503792,4.1859651951959655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1859651951959655,1.2748480765127155,1.2750809735868687,3.2835012048231413,6957.345043676129,16243.107769423557,6504.098974660894,0.00019721091591238233,21373.435406452612,2179.4838610996226,19441.187089564795,1982.4493674766404,0.9095958005747418,0.9095958005747418,37361.18304116471,35405.22815468563,1.0695264463757796,0.8,4509.098987579371,4273.035954225843,1.0695264463757796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.586897015722865,5.298190912770155,-2.059584121865861,7.357775034636017,3.5,3.5,1.0,0.6,0.0001826766296426278,1.0,0.0001826766296426278,200.86581929422636,0.0,0.0,0.0,0.010146357033643796,6.410673686977546e-05,0.00011856989277285235,0.0004963294443452776,0.09306139651983207,0.09306139651983207,0.09306139651983207,0.09306909774893007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507631.8720696815,589.1681524204314,0.0,0.09306139651983207,0.09306978124503788,0.09306978124503797,0.375,0.375,0.5,6.611333578701943,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,26434.40751082838,20234.97766212923,0.7654787667868226,1.179752285923522,3.7961056824124846,1.0934151541785377,0.6722170847142166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5918063417125,260.5918063417125,-12.55819365828745,242.7954138673939,278.38819963324386,149727.6400295873,149750.6071461535,-22.96711656618543,0.0,nan,278.38819963324386,5.23819963324388,271.26964201934896,-1.880357980651013,264.15108460837394,-8.998915391626042,257.0325274242315,-16.11747257576849,249.91397049768312,-23.236029502316853,242.7954138673939,-30.354586132606073,1.0,1.0,26022.012520719443,26022.012520719443,277.2886644955011,4.138664495501132,277.2886644955011,277.2886644955011,75945.06062799426,75986.00664158963,-40.94601359537046,0.0,8546.071908451686,8546.071908451686,0.8688539985597339,4206.895021171946,277.2886644955011,4.138664495501132,1.0,0.002,1.3552996265441453,5.2280239680013736e-08,0.0021010723378009533,1.7959099726743576e-08,1.0,1.0505361689004766,0.06519685172712641,0.00010109029690068012,0.999992647746522,0.999992647746522,0.0,0.09306909697241507,6.842726228585416e-07,0.0,0.0,0.0,1602163.885873285,268.3973273460476,0.0,1.0,1278385.8964256705,2623.071372192914,,,,,,,,,,,,,,,,,10.0,16243.107769423557
2880.0,-32.33311129940145,5.298190912770155,34.97623633640591,24.916057485993974,7.215487643334649,-28.37477645859991,-41.81561622591687,3.649640634296424,-4.752672653952402,-4.752672653960793,40.79258902065186,41305.11021043714,25880.973684332188,25880.973684332188,67186.08389476933,74466.83087873069,75986.00664158963,25880.973684332188,101866.98032592182,101866.98032592182,101866.98032592182,128301.38783675019,125285.0960594778,3016.291777272389,0.0,89468.45671317977,57957.9441819048,35011.680590305514,26434.40751082838,61446.08810113389,20234.97766212923,1450.0,0.0,0.8853067753464791,2.9110723906976532,0.001494314320929203,1.0,1.0,-4.752672653952402,358087.8862685571,1588992.291566444,4.437436597268021,1588992.291566444,4.437436597268021,0.7654787667868226,0.09306978124503792,4.1859651951959655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1859651951959655,1.2748480765127155,1.2750809735868687,3.2835012048231413,6957.345043676129,16243.107769423557,6504.098974660894,0.00019721091591238233,21373.435406452612,2179.4838610996226,19441.187089564795,1982.4493674766404,0.9095958005747418,0.9095958005747418,37361.18304116471,35405.22815468563,1.0695264463757796,0.8,4509.098987579371,4273.035954225843,1.0695264463757796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.586897015722865,5.298190912770155,-2.059584121865861,7.357775034636017,3.5,3.5,1.0,0.6,0.0001826766296426278,1.0,0.0001826766296426278,200.86581929422636,0.0,0.0,0.0,0.010146357033643796,6.410673686977546e-05,0.00011856989277285235,0.0004963294443452776,0.09306139651983207,0.09306139651983207,0.09306139651983207,0.09306909774893007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507631.8720696815,589.1681524204314,0.0,0.09306139651983207,0.09306978124503788,0.09306978124503797,0.375,0.375,0.5,6.611333578701943,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,26434.40751082838,20234.97766212923,0.7654787667868226,1.179752285923522,3.7961056824124846,1.0934151541785377,0.6722170847142166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5918063417125,260.5918063417125,-12.55819365828745,242.7954138673939,278.38819963324386,149727.6400295873,149750.6071461535,-22.96711656618543,0.0,nan,278.38819963324386,5.23819963324388,271.26964201934896,-1.880357980651013,264.15108460837394,-8.998915391626042,257.0325274242315,-16.11747257576849,249.91397049768312,-23.236029502316853,242.7954138673939,-30.354586132606073,1.0,1.0,26022.012520719443,26022.012520719443,277.2886644955011,4.138664495501132,277.2886644955011,277.2886644955011,75945.06062799426,75986.00664158963,-40.94601359537046,0.0,8546.071908451686,8546.071908451686,0.8688539985597339,4206.895021171946,277.2886644955011,4.138664495501132,1.0,0.002,1.3552996265441453,5.2280239680013736e-08,0.0021010723378009533,1.7959099726743576e-08,1.0,1.0505361689004766,0.06519685172712641,0.00010109029690068012,0.999992647746522,0.999992647746522,0.0,0.09306909697241507,6.842726228585416e-07,0.0,0.0,0.0,1602163.885873285,268.3973273460476,0.0,1.0,1278385.8964256705,2623.071372192914,,,,,,,,,,,,,,,,,10.0,16243.107769423557
2910.0,-32.33311129940145,5.298190912770155,34.97623633640591,24.916057485993974,7.215487643334649,-28.37477645859991,-41.81561622591687,3.649640634296424,-4.752672653952402,-4.752672653960793,40.79258902065186,41305.11021043714,25880.973684332188,25880.973684332188,67186.08389476933,74466.83087873069,75986.00664158963,25880.973684332188,101866.98032592182,101866.98032592182,101866.98032592182,128301.38783675019,125285.0960594778,3016.291777272389,0.0,89468.45671317977,57957.9441819048,35011.680590305514,26434.40751082838,61446.08810113389,20234.97766212923,1450.0,0.0,0.8853067753464791,2.9110723906976532,0.001494314320929203,1.0,1.0,-4.752672653952402,358087.8862685571,1588992.291566444,4.437436597268021,1588992.291566444,4.437436597268021,0.7654787667868226,0.09306978124503792,4.1859651951959655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.1859651951959655,1.2748480765127155,1.2750809735868687,3.2835012048231413,6957.345043676129,16243.107769423557,6504.098974660894,0.00019721091591238233,21373.435406452612,2179.4838610996226,19441.187089564795,1982.4493674766404,0.9095958005747418,0.9095958005747418,37361.18304116471,35405.22815468563,1.0695264463757796,0.8,4509.098987579371,4273.035954225843,1.0695264463757796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.586897015722865,5.298190912770155,-2.059584121865861,7.357775034636017,3.5,3.5,1.0,0.6,0.0001826766296426278,1.0,0.0001826766296426278,200.86581929422636,0.0,0.0,0.0,0.010146357033643796,6.410673686977546e-05,0.00011856989277285235,0.0004963294443452776,0.09306139651983207,0.09306139651983207,0.09306139651983207,0.09306909774893007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,507631.8720696815,589.1681524204314,0.0,0.09306139651983207,0.09306978124503788,0.09306978124503797,0.375,0.375,0.5,6.611333578701943,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,26434.40751082838,20234.97766212923,0.7654787667868226,1.179752285923522,3.7961056824124846,1.0934151541785377,0.6722170847142166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5918063417125,260.5918063417125,-12.55819365828745,242.7954138673939,278.38819963324386,149727.6400295873,149750.6071461535,-22.96711656618543,0.0,nan,278.38819963324386,5.23819963324388,271.26964201934896,-1.880357980651013,264.15108460837394,-8.998915391626042,257.0325274242315,-16.11747257576849,249.91397049768312,-23.236029502316853,242.7954138673939,-30.354586132606073,1.0,1.0,26022.012520719443,26022.012520719443,277.2886644955011,4.138664495501132,277.2886644955011,277.2886644955011,75945.06062799426,75986.00664158963,-40.94601359537046,0.0,8546.071908451686,8546.071908451686,0.8688539985597339,4206.895021171946,277.2886644955011,4.138664495501132,1.0,0.002,1.3552996265441453,5.2280239680013736e-08,0.0021010723378009533,1.7959099726743576e-08,1.0,1.0505361689004766,0.06519685172712641,0.00010109029690068012,0.999992647746522,0.999992647746522,0.0,0.09306909697241507,6.842726228585416e-07,0.0,0.0,0.0,1602163.885873285,268.3973273460476,0.0,1.0,1278385.8964256705,2623.071372192914,,,,,,,,,,,,,,,,,10.0,16243.107769423557
