time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_open_loop_air_speed_step_output
0.0,-30.0,5.0,35.0,30.84775685509669,5.0,-26.5,-40.00001469450069,1.5,-4.99999999999244,-5.0,40.0,35353.7532153836,15450.0,15450.0,50803.7532153836,87551.70349521976,82258.3529299623,15450.0,97708.3529299623,97708.3529299623,97708.3529299623,123773.55656952303,119268.7777188418,4504.778850681241,0.0,99406.92806322286,47208.97778338671,57997.722533151275,26065.203639560725,84062.926172712,19891.006535993056,1450.0,0.0,0.8869186971918838,2.884698101094474,0.0014947306463915918,1.0,1.0,-4.99999999999244,354655.99021540873,1554533.227913749,4.3832143564516315,1554533.227913749,4.3832143564516315,0.7631249235975,0.09241955431130083,3.3699304502360934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3699304502360934,1.2847212910722052,1.2850212022149787,2.6230829002791807,5557.997904371698,14200.501253132832,6454.11178072111,0.00048155034846614024,29498.213548074422,3007.9806608856666,19291.772021735764,1967.2132707637945,0.6539979782265523,0.6539979782265523,30484.863174865135,30484.863174865135,1.0,0.8,4324.433322199387,4324.433322199387,1.0,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.593281510390789,5.0,0.6076759061833688,4.392324093816631,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885554614010179e-05,0.00015457681929845402,0.0005209131302545024,0.09241955431130083,0.09241955431130083,0.09241955431130083,0.09241955431130083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.55335087446,595.7628554101648,0.0,0.09241955431130083,0.09241955431130083,0.09241955431130083,0.375,0.375,0.5,10.0,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26065.203639560725,19891.006535993056,0.7631249235975,0.6095714050698375,3.9516937952822238,0.6043538516730245,0.4205629618786685,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65000000000003,260.65000000000003,-12.499999999999943,244.89999999999998,276.4,106683.57322834912,106683.57322834912,0.0,0.0,nan,276.4,3.25,270.09999999999997,-3.0500000000000114,263.79999999999995,-9.350000000000023,257.5,-15.649999999999977,251.2,-21.94999999999999,244.89999999999998,-28.25,1.0,1.0,25732.562594343566,25732.562594343566,277.66088232852275,4.510882328522769,277.66088232852275,277.66088232852275,82258.35292996248,82258.3529299623,1.7462298274040222e-10,0.0,8648.866644398773,8648.866644398773,0.9222077657657849,3386.780102487274,277.66088232852275,4.510882328522769,1.0,0.002,0.1290764584623183,0.005192456612122998,0.0002000000000000031,0.0017999999999995032,0.10000000000000155,0.10000000000000155,0.0,-4.939625097843958e-16,0.955227078884129,0.955227078884129,0.0,0.08828166089655701,0.004137893414743823,0.0,0.0,0.0,1601879.7459045043,268.15000000000754,0.0,1.0,1279238.0167156027,2619.5792953992536,1.0,233.0,233.0,0.0,1.2667265844345095,14200.501253132832,30484.863174865135,4324.433322199387,2034.6934298245008,17892.472556813074,0.0014947306463915918,0.375,6.517971929379483e-06,35353.7532153836,35353.7532153836,6.175450102142607,0.0,
30.0,-29.828679856154267,5.093119203435386,34.94179542339169,29.667431290168338,5.414277117692861,-26.31053256475649,-39.823801804427035,0.7323324468346615,-5.295250431754425,-5.295250431716951,39.650282428724545,35700.78484230104,16050.031086310359,16050.031086310359,51750.815928611395,83031.54159336793,84735.43739544602,16050.031086310359,100785.46848175637,100785.46848175637,100785.46848175637,126619.36002025587,121975.69112146467,4643.668898791199,0.0,99060.34679319714,47745.28804822755,57016.7319388551,25833.891538499505,82850.6234773546,19687.98076743852,1450.0,0.0,0.8866822607649728,2.8534609303133487,0.0014947306463915918,1.0,1.0,-5.295250431754425,350592.9736215144,1539509.6017139251,4.391159314493039,1539509.6017139251,4.391159314493039,0.7620989171568707,0.09787969867047369,3.406073935751022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.406073935751022,1.2883222493421522,1.288623001108894,2.6438058781413143,5601.90740777238,14200.501253132832,6436.071960059042,0.00047179511892778006,29083.43995514438,2965.6855251430793,19237.84979055204,1961.714733425996,0.6614709202289252,0.6614709202289252,30746.15106149374,30484.863174865135,1.0107252912333538,0.8,4361.4983415548095,4324.433322199387,1.0107252912333538,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.888181507370735,5.093119203435386,0.5302105790401166,4.562908624395269,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9823392053950885,0.0002376290838811338,198.78215178566248,0.0,0.0,0.0,0.0,8.044258638361162e-05,0.00015298977905494417,0.000521094498875353,0.09200587124761903,0.09200587124761903,0.09200587124761903,0.09139441161455568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486951.4799846165,595.8846260401853,0.0,0.09200587124761903,0.09787969867047235,0.09787969867047504,0.375,0.375,0.5,9.737831268506728,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,-3.745981302927248e-11,25833.891538499505,19687.98076743852,0.7620989171568707,0.6261457580660122,3.8353328429834073,0.624627960014765,0.4309054457756623,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.90460728518286,260.90460728518286,-12.245392714817115,245.05953731186062,276.74967726511363,109187.1584367746,107965.41351907999,1221.7449176945859,0.0,nan,276.74967726511363,3.5996772651136553,270.41164920588244,-2.7383507941175367,264.0736212206875,-9.07637877931245,257.7355933410084,-15.414406658991595,251.39756536654485,-21.752434633455124,245.05953731186062,-28.090462688139354,1.0,1.0,25732.562594343566,25732.562594343566,277.6520375690551,4.502037569055119,277.6520375690551,277.6520375690551,79258.3717212457,84735.43739544602,-5477.065674200319,0.0,8648.866644398773,8648.866644398773,0.9200708760993895,3423.104305429777,277.6520375690551,4.502037569055119,1.0,0.002,0.3235810210796023,0.005066259112113621,0.000501072419091172,0.0017754786928681086,0.250536209545586,0.250536209545586,0.0,0.0002765511119592807,0.9336844284201173,0.9336844284201173,0.0,0.09138875050707455,0.006490948163399144,0.0,0.0,0.0,1601539.3896011906,267.85474956824555,0.0,1.0,1280253.6769782668,2615.425557245452,,,,,,,,,,,,,,,,,9.0,14200.501253132832
60.0,-30.079946191491157,4.8683374348326405,34.804731460055756,28.884295268822484,4.550861137593442,-26.621393046384224,-40.112941596284486,0.21416384790679988,-6.043423151046397,-6.043423151048351,38.544690906285936,36089.53609389972,16858.670105186135,16858.670105186135,52948.20619908585,83893.81705033047,79848.62654982693,16858.670105186135,96707.29665501307,96707.29665501307,96707.29665501307,121879.01797330969,117745.61463921952,4133.403334090164,0.0,98845.34781479117,48032.37140157459,56458.86268135175,25171.721318296626,81630.58399964837,19104.890565217527,1450.0,0.0,0.8868816941285488,2.7755001429471062,0.0014947306463915918,1.0,1.0,-6.043423151046397,340460.6675580933,1492735.353903042,4.384457578049994,1492735.353903042,4.384457578049994,0.758982285066485,0.10145726992714461,3.4300918324185954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4300918324185954,1.2907642963373125,1.2910656181865383,2.657411459359283,5630.7360017482615,14200.501253132832,6423.896297600483,0.00046529373179661753,28817.114131050603,2938.5278490667665,19201.45592066808,1958.0035915086273,0.6663212642787989,0.6663212642787989,30919.474044676223,30484.863174865135,1.0178524106271354,0.8,4386.085090712186,4324.433322199387,1.0178524106271354,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.28560699025811,4.8683374348326405,0.07553854210026412,4.792798892732376,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0083583132796863,0.00023149743733387473,198.98825567683437,0.0,0.0,0.0,0.0,7.78537561563733e-05,0.0001555786092821825,0.0005336489169978581,0.09054201671381207,0.09054201671381207,0.09054201671381207,0.08891737553109193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488202.579002323,595.424640879061,0.0,0.09054201671381207,0.1014572699271414,0.10145726992714783,0.375,0.375,0.5,8.36943759175954,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,25171.721318296626,19104.890565217527,0.758982285066485,0.6392182622874553,4.002606173868706,0.6486319661674101,0.44210802282212236,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4531725851036,260.4531725851036,-12.696827414896404,244.83523895117028,276.0711061804972,106359.59869317051,108525.8118163546,-2166.213123184077,0.0,nan,276.0711061804972,2.9211061804972474,269.82393272760635,-3.3260672723936295,263.57675941857633,-9.573240581423647,257.32958587956387,-15.820414120436112,251.0824123532073,-22.067587646792674,244.83523895117028,-28.314761048829695,1.0,1.0,25732.562594343566,25732.562594343566,276.338841587539,3.1888415875390024,276.338841587539,276.338841587539,81372.08495509048,79848.62654982693,1523.4584052635473,0.0,8648.866644398773,8648.866644398773,0.9186442153866373,3447.2422915806883,276.338841587539,3.1888415875390024,1.0,0.002,0.7019198111820343,0.0033221244715077305,0.0010852606971372089,0.0011969462371247083,0.5426303485686044,0.5426303485686044,0.0,0.0002822069342619171,0.8758312029713547,0.8758312029713547,0.0,0.08885944277048052,0.012597827156664094,0.0,0.0,0.0,1600671.2919323745,267.1065768489536,0.0,1.0,1282819.778146066,2604.97250047821,,,,,,,,,,,,,,,,,11.0,14200.501253132832
90.0,-30.215879408109934,4.7132092064489415,34.77409203731078,28.794396703038387,4.477465324597754,-26.74697665713468,-40.23241790765894,0.15445552756699,-6.217834412625166,-6.21783441261471,38.0308279507993,36040.41886877234,16888.46239145334,16888.46239145334,52928.88126022568,83904.76497146593,81100.99579473547,16888.46239145334,97989.45818618881,97989.45818618881,97989.45818618881,122912.31347547445,119699.16112862533,3213.1523468491155,0.0,98821.16684379762,48041.519346421774,56421.830552639825,24922.85528928564,81344.68584192547,18882.813490906883,1450.0,0.0,0.887864819489389,2.7575704008997644,0.0014947306463915918,1.0,1.0,-6.217834412625166,338132.06970104843,1471365.035876081,4.351450713258148,1471365.035876081,4.351450713258148,0.7576504887473557,0.08928161945871194,3.4328798849427598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4328798849427598,1.2910503023018447,1.2913491926980274,2.6589822866097435,5634.064396197885,14200.501253132832,6422.473076693361,0.00046453815776629955,28786.66605180256,2935.4230090604397,19197.20181813475,1957.5697937761365,0.6668782617476003,0.6668782617476003,30939.578022576974,30484.863174865135,1.0186797429906176,0.8,4388.936942512998,4324.433322199387,1.0186797429906176,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.300249140191124,4.7132092064489415,-0.08805941940844075,4.801268625857382,3.5,3.5,1.0,0.6,0.00023149743733387473,1.0142659760081114,0.000228241351686654,199.10064105713957,0.0,1.2834265613685614e-05,36.37230874918503,0.0003850279684105684,7.68066847795632e-05,0.00015469075255431154,0.0005310347728303539,0.08973434905650658,0.08973434905650658,0.08973434905650658,0.08844089880351928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490424.9447370231,594.6764373859643,0.0,0.08973434905650658,0.08928161945870879,0.08928161945871509,0.375,0.375,0.5,7.39351605212482,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,24922.85528928564,18882.813490906883,0.7576504887473557,0.6387672735138883,4.044208666823596,0.6506741124193495,0.4430580620694576,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.12552413278,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.3033240534065,260.3033240534065,-12.84667594659345,244.6906030390225,275.91604908194245,107363.83215070948,108084.60411049383,-720.7719597843665,0.0,nan,275.91604908194245,2.7660490819424695,269.6709576301426,-3.479042369857382,263.42586712318956,-9.724132876810415,257.1807777608674,-15.969222239132591,250.93568968527464,-22.21431031472534,244.6906030390225,-28.45939696097747,1.0,1.0,25732.562594343566,25732.562594343566,276.3092318700824,3.159231870082408,276.3092318700824,276.3092318700824,81232.47221340169,81100.99579473547,131.47641866622143,0.0,8648.866644398773,8648.866644398773,0.9184782717061267,3450.0442843674737,276.3092318700824,3.159231870082408,1.0,0.002,0.7275142012167937,0.002433945938378197,0.001124429019856093,0.000882641445335435,0.5622145099280466,0.5622145099280466,0.0,7.070465191528173e-06,0.9902521437378304,0.9902521437378304,0.0,0.0884113150653747,0.0008703043933372451,0.0,0.0,0.0,1600467.7702791144,266.9321655873748,0.0,1.0,1283416.4176173848,2602.550625726107,,,,,,,,,,,,,,,,,13.0,14200.501253132832
120.0,-30.346553396173952,4.591319915738186,34.756732623926446,28.78684918340298,4.453057960850494,-26.85811915173906,-40.34027742510659,0.1497828666818605,-6.307967610247488,-6.307967610202914,37.44518852446823,35943.389482380386,16839.399227578997,16839.399227578997,52782.78870995938,83969.30382903531,81267.0913736604,16839.399227578997,98106.49060123939,98106.49060123939,98106.49060123939,122779.1706857241,119699.02478817973,3080.1458975443647,0.0,98818.73730453929,48011.18032139943,56452.841092377625,24672.680084484702,81125.52117686233,18658.097155786865,1450.0,0.0,0.889535234562855,2.748340494653213,0.0014947306463915918,1.0,1.0,-6.307967610247488,336933.59913553216,1447292.8704838832,4.295483959442427,1447292.8704838832,4.295483959442427,0.7562249861748874,0.08864256704992177,3.433160792567634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.433160792567634,1.291079132353204,1.2913738253407276,2.6591404868500463,5634.399603523578,14200.501253132832,6422.329538690413,0.00046446200583452043,28783.603004691642,2935.110665180428,19196.772773438373,1957.526043392838,0.6669343226527046,0.6669343226527046,30941.603398949464,30484.863174865135,1.018763100089235,0.8,4389.22425248139,4324.433322199387,1.018763100089235,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.276135844716153,4.591319915738186,-0.19600040482442882,4.787320320562615,3.5,3.5,1.0,0.6,0.000228241351686654,1.01372535711682,0.00022515107280714084,199.2087841563044,0.0,2.160962465662005e-05,61.24167627686122,0.0010333167081091699,7.587261924117569e-05,0.0001523687324454783,0.000523106358245044,0.08886190600127501,0.08886190600127501,0.08886190600127501,0.08831071131423854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488787.22297278285,595.1825948709702,0.0,0.08886190600127501,0.0886425670499187,0.08864256704992483,0.375,0.375,0.5,7.145568802740572,-4.4565240386873484e-11,-4.4565240386873484e-11,-4.4565240386873484e-11,-4.4565240386873484e-11,-4.4565240386873484e-11,-4.4565240386873484e-11,24672.680084484702,18658.097155786865,0.7562249861748874,0.6366976185231098,4.085843236787534,0.6506311200748682,0.44305896542741396,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35414.99489166046,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.2163483229096,260.2163483229096,-12.933651677090381,244.5626482074979,275.87004704449714,107853.55033693319,108272.49396838466,-418.9436314514669,0.0,nan,275.87004704449714,2.7200470444971643,269.6085680762354,-3.5414319237646055,263.3470887408923,-9.802911259107702,257.0856090145799,-16.06439098542006,250.82412885375493,-22.32587114624505,244.5626482074979,-28.58735179250209,1.0,1.0,25732.562594343566,25732.562594343566,276.238302989748,3.0883029897480014,276.238302989748,276.238302989748,81438.49522412814,81267.0913736604,171.40385046774463,0.0,8648.866644398773,8648.866644398773,0.9184615484117491,3450.326596530472,276.238302989748,3.0883029897480014,1.0,0.002,0.7365326967721694,0.002424002684185308,0.0011381566439634858,0.0008819877576473687,0.5690783219817429,0.5690783219817429,0.0,2.0144401610854533e-05,0.9962529333666287,0.9962529333666287,0.0,0.08831041744463262,0.00033214960528914195,0.0,0.0,0.0,1600362.4229442042,266.8420323897525,0.0,1.0,1283724.521925448,2601.3012364818724,,,,,,,,,,,,,,,,,14.0,14200.501253132832
150.0,-30.421479145250824,4.477856410176846,34.74478224627699,28.835128107480728,4.445341831285987,-26.915404228998373,-40.39779795622451,0.1823277234306502,-6.376314789521416,-6.376314789533571,37.13950827646949,35855.82682851296,16769.69450355259,16769.69450355259,52625.521332065546,84126.87468440381,81302.57169909876,16769.69450355259,98072.26620265134,98072.26620265134,98072.26620265134,122606.7375614114,119568.84312048451,3037.8944409268843,0.0,98831.14677046183,47966.325101915325,56516.468520607224,24534.47135876006,81050.93987936729,18535.62879949863,1450.0,0.0,0.8902962360881124,2.7413578209529468,0.0014947306463915918,1.0,1.0,-6.376314789521416,336027.03722351056,1434847.2081204182,4.270034994731749,1434847.2081204182,4.270034994731749,0.7554933028088443,0.08828788786203207,3.4317260623333157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4317260623333157,1.2909318193937234,1.291222489209562,2.658332539936153,5632.687660964009,14200.501253132832,6423.062213161486,0.00046485081314929464,28799.252905187914,2936.706510907182,19198.962786462987,1957.749362571621,0.6666479456834964,0.6666479456834964,30931.258480763434,30484.863174865135,1.018337355328177,0.8,4387.756773074889,4324.433322199387,1.018337355328177,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.241877748137734,4.477856410176846,-0.2896473577130161,4.767503767889862,3.5,3.5,1.0,0.6,0.00022515107280714084,1.0078535880923742,0.00022339660786771415,199.27083810379304,0.0,2.0520356609724047e-05,58.15469063195795,0.0016489274064008914,7.53787952321286e-05,0.00014977227757501224,0.0005139774283691891,0.08842600143777898,0.08842600143777898,0.08842600143777898,0.08816169968871959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.0809112357,595.5467351581188,0.0,0.08842600143777898,0.08828788786202901,0.08828788786203512,0.375,0.375,0.5,7.079958220043612,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,24534.47135876006,18535.62879949863,0.7554933028088443,0.6344314810724433,4.112441132828043,0.6492894642602676,0.44238631756620245,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35411.90790601556,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.1691445522949,260.1691445522949,-12.980855447705096,244.4839090547097,275.8543884946197,108111.10499381638,108341.85627109112,-230.75127727472184,0.0,nan,275.8543884946197,2.7043884946197068,269.5802878074018,-3.5697121925981605,263.3061892423644,-9.843810757635595,257.032093103924,-16.117906896075965,250.75799961074995,-22.39200038925003,244.4839090547097,-28.66609094529028,1.0,1.0,25732.562594343566,25732.562594343566,276.1740581196443,3.0240581196443372,276.1740581196443,276.1740581196443,81768.50265013246,81302.57169909876,465.93095103370433,0.0,8648.866644398773,8648.866644398773,0.9185469550336061,3448.8846926449824,276.1740581196443,3.0240581196443372,1.0,0.002,0.7389006231437136,0.0024239614126506026,0.0011416552416550771,0.0008842192653838531,0.5708276208275386,0.5708276208275386,0.0,2.5874507038930322e-05,0.9985717466264096,0.9985717466264096,0.0,0.08816179038834594,0.00012609747368612058,0.0,0.0,0.0,1600282.4617583612,266.77368521047856,0.0,1.0,1283958.0501428468,2600.3548343954126,,,,,,,,,,,,,,,,,10.0,14200.501253132832
180.0,-30.4504183471876,4.44210029232179,34.74173437639653,28.927991107944422,4.46529345883245,-26.924457494565285,-40.408614941965766,0.24437517605912035,-6.376815871698,-6.376815871700517,37.110590260386864,35758.07630232185,16715.225473414463,16715.225473414463,52473.30177573631,84308.66797010784,81384.97189982844,16715.225473414463,98100.1973732429,98100.1973732429,98100.1973732429,122623.40945775651,119590.8664967879,3032.5429609686153,0.0,98855.71439322803,47916.57998076082,56599.03823607467,24523.212084513612,81122.25032058828,18525.494529929227,1450.0,0.0,0.8903981850066028,2.7413066798002395,0.0014947306463915918,1.0,1.0,-6.376815871698,336020.39791939955,1433674.0309665133,4.266627978074133,1433674.0309665133,4.266627978074133,0.75542691822284,0.08823901176042889,3.4289025546993286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4289025546993286,1.2906424790859863,1.2909308192482876,2.6567408172770093,5629.314991650768,14200.501253132832,6424.502805863822,0.0004656160000848377,28830.13232841679,2939.855335758571,19203.268814454732,1958.188455227293,0.6660832699517922,0.6660832699517922,30910.897454078535,30484.863174865135,1.0174995019434612,0.8,4384.868457593028,4324.433322199387,1.0174995019434612,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.215107607073861,4.44210029232179,-0.3099183212999481,4.752018613621738,3.5,3.5,1.0,0.6,0.00022339660786771415,1.0030273690463272,0.00022272234513412968,199.29481489717395,0.0,1.1653789963442572e-05,33.02684075639625,0.0019985411053041685,7.528626212110958e-05,0.00014811034574660457,0.0005078559429079332,0.08838137546505369,0.08838137546505369,0.08838137546505369,0.08817015031258682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.7126408123,595.5780595149536,0.0,0.08838137546505369,0.08823901176042584,0.08823901176043195,0.375,0.375,0.5,7.071771709037524,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,24523.212084513612,18525.494529929227,0.75542691822284,0.6317788679230708,4.119521255835764,0.6468422851728873,0.44079246028073626,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.78005613999,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.1591947961518,260.1591947961518,-12.990805203848197,244.4511510132213,275.86728456536366,108260.96050422077,108317.17479593024,-56.21429170946314,0.0,nan,275.86728456536366,2.717284565363684,269.5840316022874,-3.565968397712595,263.3007904757658,-9.849209524234197,257.01756239576014,-16.13243760423984,250.73434872451222,-22.41565127548776,244.4511510132213,-28.69884898677867,1.0,1.0,25732.562594343566,25732.562594343566,276.18308432054437,3.03308432054439,276.18308432054437,276.18308432054437,81981.59332664346,81384.97189982844,596.6214268150216,0.0,8648.866644398773,8648.866644398773,0.9187149798182486,3446.0470674728253,276.18308432054437,3.03308432054439,1.0,0.002,0.7392250060464838,0.002424035617831853,0.00114215525968092,0.0008842628304377695,0.57107762984046,0.57107762984046,0.0,2.641809011868926e-05,0.9992197826739201,0.9992197826739201,0.0,0.08817016615461723,6.884560581165581e-05,0.0,0.0,0.0,1600281.87528304,266.773184128302,0.0,1.0,1283959.761904828,2600.3478990980007,,,,,,,,,,,,,,,,,9.0,14200.501253132832
210.0,-30.4504183471876,4.44210029232179,34.74173437639653,28.927855530660622,4.46529345883245,-26.924457494565285,-40.40953660206867,0.24437517605912035,-6.376815871698,-6.376815871700517,37.110590260386864,35761.439401114854,16715.225473414463,16715.225473414463,52476.66487452932,84308.46837074251,81384.97189982844,16715.225473414463,98100.1973732429,98100.1973732429,98100.1973732429,122623.40945775651,119590.8664967879,3032.5429609686153,0.0,98855.56096837015,47913.41098228599,56602.38887342684,24523.212084513612,81125.60095794045,18525.494529929227,1450.0,0.0,0.8903981850066028,2.7413066798002395,0.0014947306463915918,1.0,1.0,-6.376815871698,336020.39791939955,1433674.0309665133,4.266627978074133,1433674.0309665133,4.266627978074133,0.75542691822284,0.08823901176042889,3.4289177170000524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4289177170000524,1.2906438777958433,1.2909313479922535,2.6567496859443094,5629.333783292566,14200.501253132832,6424.494789657493,0.0004656117395850777,28829.96010031367,2939.837773379663,19203.244853477572,1958.186011887604,0.6660864179714435,0.6660864179714435,30911.006802211497,30484.863174865135,1.017504001235345,0.8,4384.883969183394,4324.433322199387,1.017504001235345,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.215107607073861,4.44210029232179,-0.3099183212999481,4.752018613621738,3.5,3.5,1.0,0.6,0.00022272234513412968,1.0,0.00022272234513412968,199.29481489717395,0.0,4.479235556059306e-06,12.694153565872073,0.0021329181719859478,7.527838270509427e-05,0.00014744396242903542,0.0005055732150376096,0.08838137546505369,0.08838137546505369,0.08838137546505369,0.08817015031258682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.7126408123,595.5780595149536,0.0,0.08838137546505369,0.08823901176042584,0.08823901176043195,0.375,0.375,0.5,7.071771709037524,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,24523.212084513612,18525.494529929227,0.75542691822284,0.6318008853139377,4.119513116634234,0.6468570248463964,0.4408157101930791,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.44736894947,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.1591947961518,260.1591947961518,-12.990805203848197,244.4511510132213,275.86728456536366,108261.43934880226,108317.65364051174,-56.21429170946314,0.0,nan,275.86728456536366,2.717284565363684,269.5840316022874,-3.565968397712595,263.3007904757658,-9.849209524234197,257.01756239576014,-16.13243760423984,250.73434872451222,-22.41565127548776,244.4511510132213,-28.69884898677867,1.0,1.0,25732.562594343566,25732.562594343566,276.18308432054437,3.03308432054439,276.18308432054437,276.18308432054437,81981.4461114669,81384.97189982844,596.4742116384587,0.0,8648.866644398773,8648.866644398773,0.9187140777093513,3446.062305585053,276.18308432054437,3.03308432054439,1.0,0.002,0.7392250060464838,0.002424035617831853,0.00114215525968092,0.0008842628304377695,0.57107762984046,0.57107762984046,0.0,2.641809011868926e-05,0.9992197826739201,0.9992197826739201,0.0,0.08817016615461723,6.884560581165581e-05,0.0,0.0,0.0,1600281.87528304,266.773184128302,0.0,1.0,1283959.761904828,2600.3478990980007,,,,,,,,,,,,,,,,,9.0,14200.501253132832
240.0,-30.4504183471876,4.44210029232179,34.74173437639653,28.927855530660622,4.46529345883245,-26.924457494565285,-40.40953660206867,0.24437517605912035,-6.376815871698,-6.376815871700517,37.110590260386864,35761.439401114854,16715.225473414463,16715.225473414463,52476.66487452932,84308.46837074251,81384.97189982844,16715.225473414463,98100.1973732429,98100.1973732429,98100.1973732429,122623.40945775651,119590.8664967879,3032.5429609686153,0.0,98855.56096837015,47913.41098228599,56602.38887342684,24523.212084513612,81125.60095794045,18525.494529929227,1450.0,0.0,0.8903981850066028,2.7413066798002395,0.0014947306463915918,1.0,1.0,-6.376815871698,336020.39791939955,1433674.0309665133,4.266627978074133,1433674.0309665133,4.266627978074133,0.75542691822284,0.08823901176042889,3.4289177170000524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4289177170000524,1.2906438777958433,1.2909313479922535,2.6567496859443094,5629.333783292566,14200.501253132832,6424.494789657493,0.0004656117395850777,28829.96010031367,2939.837773379663,19203.244853477572,1958.186011887604,0.6660864179714435,0.6660864179714435,30911.006802211497,30484.863174865135,1.017504001235345,0.8,4384.883969183394,4324.433322199387,1.017504001235345,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.215107607073861,4.44210029232179,-0.3099183212999481,4.752018613621738,3.5,3.5,1.0,0.6,0.00022272234513412968,1.0,0.00022272234513412968,199.29481489717395,0.0,0.0,0.0,0.0021329181719859478,7.527838270509427e-05,0.00014744396242903542,0.0005055732150376096,0.08838137546505369,0.08838137546505369,0.08838137546505369,0.08817015031258682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.7126408123,595.5780595149536,0.0,0.08838137546505369,0.08823901176042584,0.08823901176043195,0.375,0.375,0.5,7.071771709037524,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,24523.212084513612,18525.494529929227,0.75542691822284,0.6318008853139377,4.119513116634234,0.6468570248463964,0.4408157101930791,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.1591947961518,260.1591947961518,-12.990805203848197,244.4511510132213,275.86728456536366,108261.43934880226,108317.65364051174,-56.21429170946314,0.0,nan,275.86728456536366,2.717284565363684,269.5840316022874,-3.565968397712595,263.3007904757658,-9.849209524234197,257.01756239576014,-16.13243760423984,250.73434872451222,-22.41565127548776,244.4511510132213,-28.69884898677867,1.0,1.0,25732.562594343566,25732.562594343566,276.18308432054437,3.03308432054439,276.18308432054437,276.18308432054437,81981.4461114669,81384.97189982844,596.4742116384587,0.0,8648.866644398773,8648.866644398773,0.9187140777093513,3446.062305585053,276.18308432054437,3.03308432054439,1.0,0.002,0.7392250060464838,0.002424035617831853,0.00114215525968092,0.0008842628304377695,0.57107762984046,0.57107762984046,0.0,2.641809011868926e-05,0.9992197826739201,0.9992197826739201,0.0,0.08817016615461723,6.884560581165581e-05,0.0,0.0,0.0,1600281.87528304,266.773184128302,0.0,1.0,1283959.761904828,2600.3478990980007,,,,,,,,,,,,,,,,,9.0,14200.501253132832
270.0,-30.4504183471876,4.44210029232179,34.74173437639653,28.927855530660622,4.46529345883245,-26.924457494565285,-40.40953660206867,0.24437517605912035,-6.376815871698,-6.376815871700517,37.110590260386864,35761.439401114854,16715.225473414463,16715.225473414463,52476.66487452932,84308.46837074251,81384.97189982844,16715.225473414463,98100.1973732429,98100.1973732429,98100.1973732429,122623.40945775651,119590.8664967879,3032.5429609686153,0.0,98855.56096837015,47913.41098228599,56602.38887342684,24523.212084513612,81125.60095794045,18525.494529929227,1450.0,0.0,0.8903981850066028,2.7413066798002395,0.0014947306463915918,1.0,1.0,-6.376815871698,336020.39791939955,1433674.0309665133,4.266627978074133,1433674.0309665133,4.266627978074133,0.75542691822284,0.08823901176042889,3.4289177170000524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4289177170000524,1.2906438777958433,1.2909313479922535,2.6567496859443094,5629.333783292566,14200.501253132832,6424.494789657493,0.0004656117395850777,28829.96010031367,2939.837773379663,19203.244853477572,1958.186011887604,0.6660864179714435,0.6660864179714435,30911.006802211497,30484.863174865135,1.017504001235345,0.8,4384.883969183394,4324.433322199387,1.017504001235345,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.215107607073861,4.44210029232179,-0.3099183212999481,4.752018613621738,3.5,3.5,1.0,0.6,0.00022272234513412968,1.0,0.00022272234513412968,199.29481489717395,0.0,0.0,0.0,0.0021329181719859478,7.527838270509427e-05,0.00014744396242903542,0.0005055732150376096,0.08838137546505369,0.08838137546505369,0.08838137546505369,0.08817015031258682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.7126408123,595.5780595149536,0.0,0.08838137546505369,0.08823901176042584,0.08823901176043195,0.375,0.375,0.5,7.071771709037524,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,24523.212084513612,18525.494529929227,0.75542691822284,0.6318008853139377,4.119513116634234,0.6468570248463964,0.4408157101930791,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.1591947961518,260.1591947961518,-12.990805203848197,244.4511510132213,275.86728456536366,108261.43934880226,108317.65364051174,-56.21429170946314,0.0,nan,275.86728456536366,2.717284565363684,269.5840316022874,-3.565968397712595,263.3007904757658,-9.849209524234197,257.01756239576014,-16.13243760423984,250.73434872451222,-22.41565127548776,244.4511510132213,-28.69884898677867,1.0,1.0,25732.562594343566,25732.562594343566,276.18308432054437,3.03308432054439,276.18308432054437,276.18308432054437,81981.4461114669,81384.97189982844,596.4742116384587,0.0,8648.866644398773,8648.866644398773,0.9187140777093513,3446.062305585053,276.18308432054437,3.03308432054439,1.0,0.002,0.7392250060464838,0.002424035617831853,0.00114215525968092,0.0008842628304377695,0.57107762984046,0.57107762984046,0.0,2.641809011868926e-05,0.9992197826739201,0.9992197826739201,0.0,0.08817016615461723,6.884560581165581e-05,0.0,0.0,0.0,1600281.87528304,266.773184128302,0.0,1.0,1283959.761904828,2600.3478990980007,,,,,,,,,,,,,,,,,9.0,14200.501253132832
300.0,-30.4504183471876,4.44210029232179,34.74173437639653,28.927855530660622,4.46529345883245,-26.924457494565285,-40.40953660206867,0.24437517605912035,-6.376815871698,-6.376815871700517,37.110590260386864,35761.439401114854,16715.225473414463,16715.225473414463,52476.66487452932,84308.46837074251,81384.97189982844,16715.225473414463,98100.1973732429,98100.1973732429,98100.1973732429,122623.40945775651,119590.8664967879,3032.5429609686153,0.0,98855.56096837015,47913.41098228599,56602.38887342684,24523.212084513612,81125.60095794045,18525.494529929227,1450.0,0.0,0.8903981850066028,2.7413066798002395,0.0014947306463915918,1.0,1.0,-6.376815871698,336020.39791939955,1433674.0309665133,4.266627978074133,1433674.0309665133,4.266627978074133,0.75542691822284,0.08823901176042889,3.4289177170000524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4289177170000524,1.2906438777958433,1.2909313479922535,2.6567496859443094,5629.333783292566,14200.501253132832,6424.494789657493,0.0004656117395850777,28829.96010031367,2939.837773379663,19203.244853477572,1958.186011887604,0.6660864179714435,0.6660864179714435,30911.006802211497,30484.863174865135,1.017504001235345,0.8,4384.883969183394,4324.433322199387,1.017504001235345,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.215107607073861,4.44210029232179,-0.3099183212999481,4.752018613621738,3.5,3.5,1.0,0.6,0.00022272234513412968,1.0,0.00022272234513412968,199.29481489717395,0.0,0.0,0.0,0.0021329181719859478,7.527838270509427e-05,0.00014744396242903542,0.0005055732150376096,0.08838137546505369,0.08838137546505369,0.08838137546505369,0.08817015031258682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.7126408123,595.5780595149536,0.0,0.08838137546505369,0.08823901176042584,0.08823901176043195,0.375,0.375,0.5,7.071771709037524,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,24523.212084513612,18525.494529929227,0.75542691822284,0.6318008853139377,4.119513116634234,0.6468570248463964,0.4408157101930791,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.1591947961518,260.1591947961518,-12.990805203848197,244.4511510132213,275.86728456536366,108261.43934880226,108317.65364051174,-56.21429170946314,0.0,nan,275.86728456536366,2.717284565363684,269.5840316022874,-3.565968397712595,263.3007904757658,-9.849209524234197,257.01756239576014,-16.13243760423984,250.73434872451222,-22.41565127548776,244.4511510132213,-28.69884898677867,1.0,1.0,25732.562594343566,25732.562594343566,276.18308432054437,3.03308432054439,276.18308432054437,276.18308432054437,81981.4461114669,81384.97189982844,596.4742116384587,0.0,8648.866644398773,8648.866644398773,0.9187140777093513,3446.062305585053,276.18308432054437,3.03308432054439,1.0,0.002,0.7392250060464838,0.002424035617831853,0.00114215525968092,0.0008842628304377695,0.57107762984046,0.57107762984046,0.0,2.641809011868926e-05,0.9992197826739201,0.9992197826739201,0.0,0.08817016615461723,6.884560581165581e-05,0.0,0.0,0.0,1600281.87528304,266.773184128302,0.0,1.0,1283959.761904828,2600.3478990980007,,,,,,,,,,,,,,,,,9.0,14200.501253132832
330.0,-30.4504183471876,4.44210029232179,34.74173437639653,28.927855530660622,4.46529345883245,-26.924457494565285,-40.40953660206867,0.24437517605912035,-6.376815871698,-6.376815871700517,37.110590260386864,35761.439401114854,16715.225473414463,16715.225473414463,52476.66487452932,84308.46837074251,81384.97189982844,16715.225473414463,98100.1973732429,98100.1973732429,98100.1973732429,122623.40945775651,119590.8664967879,3032.5429609686153,0.0,98855.56096837015,47913.41098228599,56602.38887342684,24523.212084513612,81125.60095794045,18525.494529929227,1450.0,0.0,0.8903981850066028,2.7413066798002395,0.0014947306463915918,1.0,1.0,-6.376815871698,336020.39791939955,1433674.0309665133,4.266627978074133,1433674.0309665133,4.266627978074133,0.75542691822284,0.08823901176042889,3.4289177170000524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4289177170000524,1.2906438777958433,1.2909313479922535,2.6567496859443094,5629.333783292566,14200.501253132832,6424.494789657493,0.0004656117395850777,28829.96010031367,2939.837773379663,19203.244853477572,1958.186011887604,0.6660864179714435,0.6660864179714435,30911.006802211497,30484.863174865135,1.017504001235345,0.8,4384.883969183394,4324.433322199387,1.017504001235345,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.215107607073861,4.44210029232179,-0.3099183212999481,4.752018613621738,3.5,3.5,1.0,0.6,0.00022272234513412968,1.0,0.00022272234513412968,199.29481489717395,0.0,0.0,0.0,0.0021329181719859478,7.527838270509427e-05,0.00014744396242903542,0.0005055732150376096,0.08838137546505369,0.08838137546505369,0.08838137546505369,0.08817015031258682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.7126408123,595.5780595149536,0.0,0.08838137546505369,0.08823901176042584,0.08823901176043195,0.375,0.375,0.5,7.071771709037524,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,24523.212084513612,18525.494529929227,0.75542691822284,0.6318008853139377,4.119513116634234,0.6468570248463964,0.4408157101930791,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.1591947961518,260.1591947961518,-12.990805203848197,244.4511510132213,275.86728456536366,108261.43934880226,108317.65364051174,-56.21429170946314,0.0,nan,275.86728456536366,2.717284565363684,269.5840316022874,-3.565968397712595,263.3007904757658,-9.849209524234197,257.01756239576014,-16.13243760423984,250.73434872451222,-22.41565127548776,244.4511510132213,-28.69884898677867,1.0,1.0,25732.562594343566,25732.562594343566,276.18308432054437,3.03308432054439,276.18308432054437,276.18308432054437,81981.4461114669,81384.97189982844,596.4742116384587,0.0,8648.866644398773,8648.866644398773,0.9187140777093513,3446.062305585053,276.18308432054437,3.03308432054439,1.0,0.002,0.7392250060464838,0.002424035617831853,0.00114215525968092,0.0008842628304377695,0.57107762984046,0.57107762984046,0.0,2.641809011868926e-05,0.9992197826739201,0.9992197826739201,0.0,0.08817016615461723,6.884560581165581e-05,0.0,0.0,0.0,1600281.87528304,266.773184128302,0.0,1.0,1283959.761904828,2600.3478990980007,,,,,,,,,,,,,,,,,9.0,14200.501253132832
360.0,-30.4504183471876,4.44210029232179,34.74173437639653,28.927855530660622,4.46529345883245,-26.924457494565285,-40.40953660206867,0.24437517605912035,-6.376815871698,-6.376815871700517,37.110590260386864,35761.439401114854,16715.225473414463,16715.225473414463,52476.66487452932,84308.46837074251,81384.97189982844,16715.225473414463,98100.1973732429,98100.1973732429,98100.1973732429,122623.40945775651,119590.8664967879,3032.5429609686153,0.0,98855.56096837015,47913.41098228599,56602.38887342684,24523.212084513612,81125.60095794045,18525.494529929227,1450.0,0.0,0.8903981850066028,2.7413066798002395,0.0014947306463915918,1.0,1.0,-6.376815871698,336020.39791939955,1433674.0309665133,4.266627978074133,1433674.0309665133,4.266627978074133,0.75542691822284,0.08823901176042889,3.4289177170000524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4289177170000524,1.2906438777958433,1.2909313479922535,2.6567496859443094,5629.333783292566,14200.501253132832,6424.494789657493,0.0004656117395850777,28829.96010031367,2939.837773379663,19203.244853477572,1958.186011887604,0.6660864179714435,0.6660864179714435,30911.006802211497,30484.863174865135,1.017504001235345,0.8,4384.883969183394,4324.433322199387,1.017504001235345,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.215107607073861,4.44210029232179,-0.3099183212999481,4.752018613621738,3.5,3.5,1.0,0.6,0.00022272234513412968,1.0,0.00022272234513412968,199.29481489717395,0.0,0.0,0.0,0.0021329181719859478,7.527838270509427e-05,0.00014744396242903542,0.0005055732150376096,0.08838137546505369,0.08838137546505369,0.08838137546505369,0.08817015031258682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.7126408123,595.5780595149536,0.0,0.08838137546505369,0.08823901176042584,0.08823901176043195,0.375,0.375,0.5,7.071771709037524,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,24523.212084513612,18525.494529929227,0.75542691822284,0.6318008853139377,4.119513116634234,0.6468570248463964,0.4408157101930791,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.1591947961518,260.1591947961518,-12.990805203848197,244.4511510132213,275.86728456536366,108261.43934880226,108317.65364051174,-56.21429170946314,0.0,nan,275.86728456536366,2.717284565363684,269.5840316022874,-3.565968397712595,263.3007904757658,-9.849209524234197,257.01756239576014,-16.13243760423984,250.73434872451222,-22.41565127548776,244.4511510132213,-28.69884898677867,1.0,1.0,25732.562594343566,25732.562594343566,276.18308432054437,3.03308432054439,276.18308432054437,276.18308432054437,81981.4461114669,81384.97189982844,596.4742116384587,0.0,8648.866644398773,8648.866644398773,0.9187140777093513,3446.062305585053,276.18308432054437,3.03308432054439,1.0,0.002,0.7392250060464838,0.002424035617831853,0.00114215525968092,0.0008842628304377695,0.57107762984046,0.57107762984046,0.0,2.641809011868926e-05,0.9992197826739201,0.9992197826739201,0.0,0.08817016615461723,6.884560581165581e-05,0.0,0.0,0.0,1600281.87528304,266.773184128302,0.0,1.0,1283959.761904828,2600.3478990980007,,,,,,,,,,,,,,,,,9.0,14200.501253132832
390.0,-30.4504183471876,4.44210029232179,34.74173437639653,28.927855530660622,4.46529345883245,-26.924457494565285,-40.40953660206867,0.24437517605912035,-6.376815871698,-6.376815871700517,37.110590260386864,35761.439401114854,16715.225473414463,16715.225473414463,52476.66487452932,84308.46837074251,81384.97189982844,16715.225473414463,98100.1973732429,98100.1973732429,98100.1973732429,122623.40945775651,119590.8664967879,3032.5429609686153,0.0,98855.56096837015,47913.41098228599,56602.38887342684,24523.212084513612,81125.60095794045,18525.494529929227,1450.0,0.0,0.8903981850066028,2.7413066798002395,0.0014947306463915918,1.0,1.0,-6.376815871698,336020.39791939955,1433674.0309665133,4.266627978074133,1433674.0309665133,4.266627978074133,0.75542691822284,0.08823901176042889,3.4289177170000524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4289177170000524,1.2906438777958433,1.2909313479922535,2.6567496859443094,5629.333783292566,14200.501253132832,6424.494789657493,0.0004656117395850777,28829.96010031367,2939.837773379663,19203.244853477572,1958.186011887604,0.6660864179714435,0.6660864179714435,30911.006802211497,30484.863174865135,1.017504001235345,0.8,4384.883969183394,4324.433322199387,1.017504001235345,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.215107607073861,4.44210029232179,-0.3099183212999481,4.752018613621738,3.5,3.5,1.0,0.6,0.00022272234513412968,1.0,0.00022272234513412968,199.29481489717395,0.0,0.0,0.0,0.0021329181719859478,7.527838270509427e-05,0.00014744396242903542,0.0005055732150376096,0.08838137546505369,0.08838137546505369,0.08838137546505369,0.08817015031258682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.7126408123,595.5780595149536,0.0,0.08838137546505369,0.08823901176042584,0.08823901176043195,0.375,0.375,0.5,7.071771709037524,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,24523.212084513612,18525.494529929227,0.75542691822284,0.6318008853139377,4.119513116634234,0.6468570248463964,0.4408157101930791,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.1591947961518,260.1591947961518,-12.990805203848197,244.4511510132213,275.86728456536366,108261.43934880226,108317.65364051174,-56.21429170946314,0.0,nan,275.86728456536366,2.717284565363684,269.5840316022874,-3.565968397712595,263.3007904757658,-9.849209524234197,257.01756239576014,-16.13243760423984,250.73434872451222,-22.41565127548776,244.4511510132213,-28.69884898677867,1.0,1.0,25732.562594343566,25732.562594343566,276.18308432054437,3.03308432054439,276.18308432054437,276.18308432054437,81981.4461114669,81384.97189982844,596.4742116384587,0.0,8648.866644398773,8648.866644398773,0.9187140777093513,3446.062305585053,276.18308432054437,3.03308432054439,1.0,0.002,0.7392250060464838,0.002424035617831853,0.00114215525968092,0.0008842628304377695,0.57107762984046,0.57107762984046,0.0,2.641809011868926e-05,0.9992197826739201,0.9992197826739201,0.0,0.08817016615461723,6.884560581165581e-05,0.0,0.0,0.0,1600281.87528304,266.773184128302,0.0,1.0,1283959.761904828,2600.3478990980007,,,,,,,,,,,,,,,,,9.0,14200.501253132832
