time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_open_loop_air_speed_step_output
420.0,-30.4504183471876,4.44210029232179,34.74173437639653,28.927855530660622,4.46529345883245,-26.924457494565285,-40.40953660206867,0.24437517605912035,-6.376815871698,-6.376815871700517,37.110590260386864,35761.439401114854,16715.225473414463,16715.225473414463,52476.66487452932,84308.46837074251,81384.97189982844,16715.225473414463,98100.1973732429,98100.1973732429,98100.1973732429,122623.40945775651,119590.8664967879,3032.5429609686153,0.0,98855.56096837015,47913.41098228599,56602.38887342684,24523.212084513612,81125.60095794045,18525.494529929227,1450.0,0.0,0.8903981850066028,2.7413066798002395,0.0014947306463915918,1.0,1.0,-6.376815871698,336020.39791939955,1433674.0309665133,4.266627978074133,1433674.0309665133,4.266627978074133,0.75542691822284,0.08823901176042889,3.4289177170000524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4289177170000524,1.2906438777958433,1.2909313479922535,2.6567496859443094,5629.333783292566,14200.501253132832,6424.494789657493,0.0004656117395850777,28829.96010031367,2939.837773379663,19203.244853477572,1958.186011887604,0.6660864179714435,0.6660864179714435,30911.006802211497,30484.863174865135,1.017504001235345,0.8,4384.883969183394,4324.433322199387,1.017504001235345,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.215107607073861,4.44210029232179,-0.3099183212999481,4.752018613621738,3.5,3.5,1.0,0.6,0.00022272234513412968,1.0,0.00022272234513412968,199.29481489717395,0.0,0.0,0.0,0.0021329181719859478,7.527838270509427e-05,0.00014744396242903542,0.0005055732150376096,0.08838137546505369,0.08838137546505369,0.08838137546505369,0.08817015031258682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.7126408123,595.5780595149536,0.0,0.08838137546505369,0.08823901176042584,0.08823901176043195,0.375,0.375,0.5,7.071771709037524,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,24523.212084513612,18525.494529929227,0.75542691822284,0.6318008853139377,4.119513116634234,0.6468570248463964,0.4408157101930791,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.1591947961518,260.1591947961518,-12.990805203848197,244.4511510132213,275.86728456536366,108261.43934880226,108317.65364051174,-56.21429170946314,0.0,nan,275.86728456536366,2.717284565363684,269.5840316022874,-3.565968397712595,263.3007904757658,-9.849209524234197,257.01756239576014,-16.13243760423984,250.73434872451222,-22.41565127548776,244.4511510132213,-28.69884898677867,1.0,1.0,25732.562594343566,25732.562594343566,276.18308432054437,3.03308432054439,276.18308432054437,276.18308432054437,81981.4461114669,81384.97189982844,596.4742116384587,0.0,8648.866644398773,8648.866644398773,0.9187140777093513,3446.062305585053,276.18308432054437,3.03308432054439,1.0,0.002,0.7392250060464838,0.002424035617831853,0.00114215525968092,0.0008842628304377695,0.57107762984046,0.57107762984046,0.0,2.641809011868926e-05,0.9992197826739201,0.9992197826739201,0.0,0.08817016615461723,6.884560581165581e-05,0.0,0.0,0.0,1600281.87528304,266.773184128302,0.0,1.0,1283959.761904828,2600.3478990980007,,,,,,,,,,,,,,,,,9.0,14200.501253132832
450.0,-30.4504183471876,4.44210029232179,34.74173437639653,28.927855530660622,4.46529345883245,-26.924457494565285,-40.40953660206867,0.24437517605912035,-6.376815871698,-6.376815871700517,37.110590260386864,35761.439401114854,16715.225473414463,16715.225473414463,52476.66487452932,84308.46837074251,81384.97189982844,16715.225473414463,98100.1973732429,98100.1973732429,98100.1973732429,122623.40945775651,119590.8664967879,3032.5429609686153,0.0,98855.56096837015,47913.41098228599,56602.38887342684,24523.212084513612,81125.60095794045,18525.494529929227,1450.0,0.0,0.8903981850066028,2.7413066798002395,0.0014947306463915918,1.0,1.0,-6.376815871698,336020.39791939955,1433674.0309665133,4.266627978074133,1433674.0309665133,4.266627978074133,0.75542691822284,0.08823901176042889,3.4289177170000524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4289177170000524,1.2906438777958433,1.2909313479922535,2.6567496859443094,5629.333783292566,14200.501253132832,6424.494789657493,0.0004656117395850777,28829.96010031367,2939.837773379663,19203.244853477572,1958.186011887604,0.6660864179714435,0.6660864179714435,30911.006802211497,30484.863174865135,1.017504001235345,0.8,4384.883969183394,4324.433322199387,1.017504001235345,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.215107607073861,4.44210029232179,-0.3099183212999481,4.752018613621738,3.5,3.5,1.0,0.6,0.00022272234513412968,1.0,0.00022272234513412968,199.29481489717395,0.0,0.0,0.0,0.0021329181719859478,7.527838270509427e-05,0.00014744396242903542,0.0005055732150376096,0.08838137546505369,0.08838137546505369,0.08838137546505369,0.08817015031258682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.7126408123,595.5780595149536,0.0,0.08838137546505369,0.08823901176042584,0.08823901176043195,0.375,0.375,0.5,7.071771709037524,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,24523.212084513612,18525.494529929227,0.75542691822284,0.6318008853139377,4.119513116634234,0.6468570248463964,0.4408157101930791,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.1591947961518,260.1591947961518,-12.990805203848197,244.4511510132213,275.86728456536366,108261.43934880226,108317.65364051174,-56.21429170946314,0.0,nan,275.86728456536366,2.717284565363684,269.5840316022874,-3.565968397712595,263.3007904757658,-9.849209524234197,257.01756239576014,-16.13243760423984,250.73434872451222,-22.41565127548776,244.4511510132213,-28.69884898677867,1.0,1.0,25732.562594343566,25732.562594343566,276.18308432054437,3.03308432054439,276.18308432054437,276.18308432054437,81981.4461114669,81384.97189982844,596.4742116384587,0.0,8648.866644398773,8648.866644398773,0.9187140777093513,3446.062305585053,276.18308432054437,3.03308432054439,1.0,0.002,0.7392250060464838,0.002424035617831853,0.00114215525968092,0.0008842628304377695,0.57107762984046,0.57107762984046,0.0,2.641809011868926e-05,0.9992197826739201,0.9992197826739201,0.0,0.08817016615461723,6.884560581165581e-05,0.0,0.0,0.0,1600281.87528304,266.773184128302,0.0,1.0,1283959.761904828,2600.3478990980007,,,,,,,,,,,,,,,,,9.0,14200.501253132832
480.0,-30.4504183471876,4.44210029232179,34.74173437639653,28.927855530660622,4.46529345883245,-26.924457494565285,-40.40953660206867,0.24437517605912035,-6.376815871698,-6.376815871700517,37.110590260386864,35761.439401114854,16715.225473414463,16715.225473414463,52476.66487452932,84308.46837074251,81384.97189982844,16715.225473414463,98100.1973732429,98100.1973732429,98100.1973732429,122623.40945775651,119590.8664967879,3032.5429609686153,0.0,98855.56096837015,47913.41098228599,56602.38887342684,24523.212084513612,81125.60095794045,18525.494529929227,1450.0,0.0,0.8903981850066028,2.7413066798002395,0.0014947306463915918,1.0,1.0,-6.376815871698,336020.39791939955,1433674.0309665133,4.266627978074133,1433674.0309665133,4.266627978074133,0.75542691822284,0.08823901176042889,3.4289177170000524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4289177170000524,1.2906438777958433,1.2909313479922535,2.6567496859443094,5629.333783292566,14200.501253132832,6424.494789657493,0.0004656117395850777,28829.96010031367,2939.837773379663,19203.244853477572,1958.186011887604,0.6660864179714435,0.6660864179714435,30911.006802211497,30484.863174865135,1.017504001235345,0.8,4384.883969183394,4324.433322199387,1.017504001235345,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.215107607073861,4.44210029232179,-0.3099183212999481,4.752018613621738,3.5,3.5,1.0,0.6,0.00022272234513412968,1.0,0.00022272234513412968,199.29481489717395,0.0,0.0,0.0,0.0021329181719859478,7.527838270509427e-05,0.00014744396242903542,0.0005055732150376096,0.08838137546505369,0.08838137546505369,0.08838137546505369,0.08817015031258682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.7126408123,595.5780595149536,0.0,0.08838137546505369,0.08823901176042584,0.08823901176043195,0.375,0.375,0.5,7.071771709037524,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,24523.212084513612,18525.494529929227,0.75542691822284,0.6318008853139377,4.119513116634234,0.6468570248463964,0.4408157101930791,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.1591947961518,260.1591947961518,-12.990805203848197,244.4511510132213,275.86728456536366,108261.43934880226,108317.65364051174,-56.21429170946314,0.0,nan,275.86728456536366,2.717284565363684,269.5840316022874,-3.565968397712595,263.3007904757658,-9.849209524234197,257.01756239576014,-16.13243760423984,250.73434872451222,-22.41565127548776,244.4511510132213,-28.69884898677867,1.0,1.0,25732.562594343566,25732.562594343566,276.18308432054437,3.03308432054439,276.18308432054437,276.18308432054437,81981.4461114669,81384.97189982844,596.4742116384587,0.0,8648.866644398773,8648.866644398773,0.9187140777093513,3446.062305585053,276.18308432054437,3.03308432054439,1.0,0.002,0.7392250060464838,0.002424035617831853,0.00114215525968092,0.0008842628304377695,0.57107762984046,0.57107762984046,0.0,2.641809011868926e-05,0.9992197826739201,0.9992197826739201,0.0,0.08817016615461723,6.884560581165581e-05,0.0,0.0,0.0,1600281.87528304,266.773184128302,0.0,1.0,1283959.761904828,2600.3478990980007,,,,,,,,,,,,,,,,,9.0,14200.501253132832
510.0,-30.4504183471876,4.44210029232179,34.74173437639653,28.927855530660622,4.46529345883245,-26.924457494565285,-40.40953660206867,0.24437517605912035,-6.376815871698,-6.376815871700517,37.110590260386864,35761.439401114854,16715.225473414463,16715.225473414463,52476.66487452932,84308.46837074251,81384.97189982844,16715.225473414463,98100.1973732429,98100.1973732429,98100.1973732429,122623.40945775651,119590.8664967879,3032.5429609686153,0.0,98855.56096837015,47913.41098228599,56602.38887342684,24523.212084513612,81125.60095794045,18525.494529929227,1450.0,0.0,0.8903981850066028,2.7413066798002395,0.0014947306463915918,1.0,1.0,-6.376815871698,336020.39791939955,1433674.0309665133,4.266627978074133,1433674.0309665133,4.266627978074133,0.75542691822284,0.08823901176042889,3.4289177170000524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4289177170000524,1.2906438777958433,1.2909313479922535,2.6567496859443094,5629.333783292566,14200.501253132832,6424.494789657493,0.0004656117395850777,28829.96010031367,2939.837773379663,19203.244853477572,1958.186011887604,0.6660864179714435,0.6660864179714435,30911.006802211497,30484.863174865135,1.017504001235345,0.8,4384.883969183394,4324.433322199387,1.017504001235345,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.215107607073861,4.44210029232179,-0.3099183212999481,4.752018613621738,3.5,3.5,1.0,0.6,0.00022272234513412968,1.0,0.00022272234513412968,199.29481489717395,0.0,0.0,0.0,0.0021329181719859478,7.527838270509427e-05,0.00014744396242903542,0.0005055732150376096,0.08838137546505369,0.08838137546505369,0.08838137546505369,0.08817015031258682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.7126408123,595.5780595149536,0.0,0.08838137546505369,0.08823901176042584,0.08823901176043195,0.375,0.375,0.5,7.071771709037524,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,24523.212084513612,18525.494529929227,0.75542691822284,0.6318008853139377,4.119513116634234,0.6468570248463964,0.4408157101930791,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.1591947961518,260.1591947961518,-12.990805203848197,244.4511510132213,275.86728456536366,108261.43934880226,108317.65364051174,-56.21429170946314,0.0,nan,275.86728456536366,2.717284565363684,269.5840316022874,-3.565968397712595,263.3007904757658,-9.849209524234197,257.01756239576014,-16.13243760423984,250.73434872451222,-22.41565127548776,244.4511510132213,-28.69884898677867,1.0,1.0,25732.562594343566,25732.562594343566,276.18308432054437,3.03308432054439,276.18308432054437,276.18308432054437,81981.4461114669,81384.97189982844,596.4742116384587,0.0,8648.866644398773,8648.866644398773,0.9187140777093513,3446.062305585053,276.18308432054437,3.03308432054439,1.0,0.002,0.7392250060464838,0.002424035617831853,0.00114215525968092,0.0008842628304377695,0.57107762984046,0.57107762984046,0.0,2.641809011868926e-05,0.9992197826739201,0.9992197826739201,0.0,0.08817016615461723,6.884560581165581e-05,0.0,0.0,0.0,1600281.87528304,266.773184128302,0.0,1.0,1283959.761904828,2600.3478990980007,,,,,,,,,,,,,,,,,9.0,14200.501253132832
540.0,-30.4504183471876,4.44210029232179,34.74173437639653,28.927855530660622,4.46529345883245,-26.924457494565285,-40.40953660206867,0.24437517605912035,-6.376815871698,-6.376815871700517,37.110590260386864,35761.439401114854,16715.225473414463,16715.225473414463,52476.66487452932,84308.46837074251,81384.97189982844,16715.225473414463,98100.1973732429,98100.1973732429,98100.1973732429,122623.40945775651,119590.8664967879,3032.5429609686153,0.0,98855.56096837015,47913.41098228599,56602.38887342684,24523.212084513612,81125.60095794045,18525.494529929227,1450.0,0.0,0.8903981850066028,2.7413066798002395,0.0014947306463915918,1.0,1.0,-6.376815871698,336020.39791939955,1433674.0309665133,4.266627978074133,1433674.0309665133,4.266627978074133,0.75542691822284,0.08823901176042889,3.4289177170000524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4289177170000524,1.2906438777958433,1.2909313479922535,2.6567496859443094,5629.333783292566,14200.501253132832,6424.494789657493,0.0004656117395850777,28829.96010031367,2939.837773379663,19203.244853477572,1958.186011887604,0.6660864179714435,0.6660864179714435,30911.006802211497,30484.863174865135,1.017504001235345,0.8,4384.883969183394,4324.433322199387,1.017504001235345,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.215107607073861,4.44210029232179,-0.3099183212999481,4.752018613621738,3.5,3.5,1.0,0.6,0.00022272234513412968,1.0,0.00022272234513412968,199.29481489717395,0.0,0.0,0.0,0.0021329181719859478,7.527838270509427e-05,0.00014744396242903542,0.0005055732150376096,0.08838137546505369,0.08838137546505369,0.08838137546505369,0.08817015031258682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.7126408123,595.5780595149536,0.0,0.08838137546505369,0.08823901176042584,0.08823901176043195,0.375,0.375,0.5,7.071771709037524,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,24523.212084513612,18525.494529929227,0.75542691822284,0.6318008853139377,4.119513116634234,0.6468570248463964,0.4408157101930791,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.1591947961518,260.1591947961518,-12.990805203848197,244.4511510132213,275.86728456536366,108261.43934880226,108317.65364051174,-56.21429170946314,0.0,nan,275.86728456536366,2.717284565363684,269.5840316022874,-3.565968397712595,263.3007904757658,-9.849209524234197,257.01756239576014,-16.13243760423984,250.73434872451222,-22.41565127548776,244.4511510132213,-28.69884898677867,1.0,1.0,25732.562594343566,25732.562594343566,276.18308432054437,3.03308432054439,276.18308432054437,276.18308432054437,81981.4461114669,81384.97189982844,596.4742116384587,0.0,8648.866644398773,8648.866644398773,0.9187140777093513,3446.062305585053,276.18308432054437,3.03308432054439,1.0,0.002,0.7392250060464838,0.002424035617831853,0.00114215525968092,0.0008842628304377695,0.57107762984046,0.57107762984046,0.0,2.641809011868926e-05,0.9992197826739201,0.9992197826739201,0.0,0.08817016615461723,6.884560581165581e-05,0.0,0.0,0.0,1600281.87528304,266.773184128302,0.0,1.0,1283959.761904828,2600.3478990980007,,,,,,,,,,,,,,,,,9.0,14200.501253132832
570.0,-30.4504183471876,4.44210029232179,34.74173437639653,28.927855530660622,4.46529345883245,-26.924457494565285,-40.40953660206867,0.24437517605912035,-6.376815871698,-6.376815871700517,37.110590260386864,35761.439401114854,16715.225473414463,16715.225473414463,52476.66487452932,84308.46837074251,81384.97189982844,16715.225473414463,98100.1973732429,98100.1973732429,98100.1973732429,122623.40945775651,119590.8664967879,3032.5429609686153,0.0,98855.56096837015,47913.41098228599,56602.38887342684,24523.212084513612,81125.60095794045,18525.494529929227,1450.0,0.0,0.8903981850066028,2.7413066798002395,0.0014947306463915918,1.0,1.0,-6.376815871698,336020.39791939955,1433674.0309665133,4.266627978074133,1433674.0309665133,4.266627978074133,0.75542691822284,0.08823901176042889,3.4289177170000524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4289177170000524,1.2906438777958433,1.2909313479922535,2.6567496859443094,5629.333783292566,14200.501253132832,6424.494789657493,0.0004656117395850777,28829.96010031367,2939.837773379663,19203.244853477572,1958.186011887604,0.6660864179714435,0.6660864179714435,30911.006802211497,30484.863174865135,1.017504001235345,0.8,4384.883969183394,4324.433322199387,1.017504001235345,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.215107607073861,4.44210029232179,-0.3099183212999481,4.752018613621738,3.5,3.5,1.0,0.6,0.00022272234513412968,1.0,0.00022272234513412968,199.29481489717395,0.0,0.0,0.0,0.0021329181719859478,7.527838270509427e-05,0.00014744396242903542,0.0005055732150376096,0.08838137546505369,0.08838137546505369,0.08838137546505369,0.08817015031258682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.7126408123,595.5780595149536,0.0,0.08838137546505369,0.08823901176042584,0.08823901176043195,0.375,0.375,0.5,7.071771709037524,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,24523.212084513612,18525.494529929227,0.75542691822284,0.6318008853139377,4.119513116634234,0.6468570248463964,0.4408157101930791,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.1591947961518,260.1591947961518,-12.990805203848197,244.4511510132213,275.86728456536366,108261.43934880226,108317.65364051174,-56.21429170946314,0.0,nan,275.86728456536366,2.717284565363684,269.5840316022874,-3.565968397712595,263.3007904757658,-9.849209524234197,257.01756239576014,-16.13243760423984,250.73434872451222,-22.41565127548776,244.4511510132213,-28.69884898677867,1.0,1.0,25732.562594343566,25732.562594343566,276.18308432054437,3.03308432054439,276.18308432054437,276.18308432054437,81981.4461114669,81384.97189982844,596.4742116384587,0.0,8648.866644398773,8648.866644398773,0.9187140777093513,3446.062305585053,276.18308432054437,3.03308432054439,1.0,0.002,0.7392250060464838,0.002424035617831853,0.00114215525968092,0.0008842628304377695,0.57107762984046,0.57107762984046,0.0,2.641809011868926e-05,0.9992197826739201,0.9992197826739201,0.0,0.08817016615461723,6.884560581165581e-05,0.0,0.0,0.0,1600281.87528304,266.773184128302,0.0,1.0,1283959.761904828,2600.3478990980007,,,,,,,,,,,,,,,,,9.0,14200.501253132832
600.0,-30.4504183471876,4.44210029232179,34.74173437639653,28.927855530660622,4.46529345883245,-26.924457494565285,-40.40953660206867,0.24437517605912035,-6.376815871698,-6.376815871700517,37.110590260386864,35761.439401114854,16715.225473414463,16715.225473414463,52476.66487452932,84308.46837074251,81384.97189982844,16715.225473414463,98100.1973732429,98100.1973732429,98100.1973732429,122623.40945775651,119590.8664967879,3032.5429609686153,0.0,98855.56096837015,47913.41098228599,56602.38887342684,24523.212084513612,81125.60095794045,18525.494529929227,1450.0,0.0,0.8903981850066028,2.7413066798002395,0.0014947306463915918,1.0,1.0,-6.376815871698,336020.39791939955,1433674.0309665133,4.266627978074133,1433674.0309665133,4.266627978074133,0.75542691822284,0.08823901176042889,3.4289177170000524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4289177170000524,1.2906438777958433,1.2909313479922535,2.6567496859443094,5629.333783292566,14200.501253132832,6424.494789657493,0.0004656117395850777,28829.96010031367,2939.837773379663,19203.244853477572,1958.186011887604,0.6660864179714435,0.6660864179714435,30911.006802211497,30484.863174865135,1.017504001235345,0.8,4384.883969183394,4324.433322199387,1.017504001235345,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.215107607073861,4.44210029232179,-0.3099183212999481,4.752018613621738,3.5,3.5,1.0,0.6,0.00022272234513412968,1.0,0.00022272234513412968,199.29481489717395,0.0,0.0,0.0,0.0021329181719859478,7.527838270509427e-05,0.00014744396242903542,0.0005055732150376096,0.08838137546505369,0.08838137546505369,0.08838137546505369,0.08817015031258682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.7126408123,595.5780595149536,0.0,0.08838137546505369,0.08823901176042584,0.08823901176043195,0.375,0.375,0.5,7.071771709037524,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,24523.212084513612,18525.494529929227,0.75542691822284,0.6318008853139377,4.119513116634234,0.6468570248463964,0.4408157101930791,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.1591947961518,260.1591947961518,-12.990805203848197,244.4511510132213,275.86728456536366,108261.43934880226,108317.65364051174,-56.21429170946314,0.0,nan,275.86728456536366,2.717284565363684,269.5840316022874,-3.565968397712595,263.3007904757658,-9.849209524234197,257.01756239576014,-16.13243760423984,250.73434872451222,-22.41565127548776,244.4511510132213,-28.69884898677867,1.0,1.0,25732.562594343566,25732.562594343566,276.18308432054437,3.03308432054439,276.18308432054437,276.18308432054437,81981.4461114669,81384.97189982844,596.4742116384587,0.0,8648.866644398773,8648.866644398773,0.9187140777093513,3446.062305585053,276.18308432054437,3.03308432054439,1.0,0.002,0.7392250060464838,0.002424035617831853,0.00114215525968092,0.0008842628304377695,0.57107762984046,0.57107762984046,0.0,2.641809011868926e-05,0.9992197826739201,0.9992197826739201,0.0,0.08817016615461723,6.884560581165581e-05,0.0,0.0,0.0,1600281.87528304,266.773184128302,0.0,1.0,1283959.761904828,2600.3478990980007,,,,,,,,,,,,,,,,,9.0,14200.501253132832
630.0,-30.4504183471876,4.44210029232179,34.74173437639653,28.927855530660622,4.46529345883245,-26.924457494565285,-40.40953660206867,0.24437517605912035,-6.376815871698,-6.376815871700517,37.110590260386864,35761.439401114854,16715.225473414463,16715.225473414463,52476.66487452932,84308.46837074251,81384.97189982844,16715.225473414463,98100.1973732429,98100.1973732429,98100.1973732429,122623.40945775651,119590.8664967879,3032.5429609686153,0.0,98855.56096837015,47913.41098228599,56602.38887342684,24523.212084513612,81125.60095794045,18525.494529929227,1450.0,0.0,0.8903981850066028,2.7413066798002395,0.0014947306463915918,1.0,1.0,-6.376815871698,336020.39791939955,1433674.0309665133,4.266627978074133,1433674.0309665133,4.266627978074133,0.75542691822284,0.08823901176042889,3.4289177170000524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4289177170000524,1.2906438777958433,1.2909313479922535,2.6567496859443094,5629.333783292566,14200.501253132832,6424.494789657493,0.0004656117395850777,28829.96010031367,2939.837773379663,19203.244853477572,1958.186011887604,0.6660864179714435,0.6660864179714435,30911.006802211497,30484.863174865135,1.017504001235345,0.8,4384.883969183394,4324.433322199387,1.017504001235345,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.215107607073861,4.44210029232179,-0.3099183212999481,4.752018613621738,3.5,3.5,1.0,0.6,0.00022272234513412968,1.0,0.00022272234513412968,199.29481489717395,0.0,0.0,0.0,0.0021329181719859478,7.527838270509427e-05,0.00014744396242903542,0.0005055732150376096,0.08838137546505369,0.08838137546505369,0.08838137546505369,0.08817015031258682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.7126408123,595.5780595149536,0.0,0.08838137546505369,0.08823901176042584,0.08823901176043195,0.375,0.375,0.5,7.071771709037524,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,24523.212084513612,18525.494529929227,0.75542691822284,0.6318008853139377,4.119513116634234,0.6468570248463964,0.4408157101930791,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.1591947961518,260.1591947961518,-12.990805203848197,244.4511510132213,275.86728456536366,108261.43934880226,108317.65364051174,-56.21429170946314,0.0,nan,275.86728456536366,2.717284565363684,269.5840316022874,-3.565968397712595,263.3007904757658,-9.849209524234197,257.01756239576014,-16.13243760423984,250.73434872451222,-22.41565127548776,244.4511510132213,-28.69884898677867,1.0,1.0,25732.562594343566,25732.562594343566,276.18308432054437,3.03308432054439,276.18308432054437,276.18308432054437,81981.4461114669,81384.97189982844,596.4742116384587,0.0,8648.866644398773,8648.866644398773,0.9187140777093513,3446.062305585053,276.18308432054437,3.03308432054439,1.0,0.002,0.7392250060464838,0.002424035617831853,0.00114215525968092,0.0008842628304377695,0.57107762984046,0.57107762984046,0.0,2.641809011868926e-05,0.9992197826739201,0.9992197826739201,0.0,0.08817016615461723,6.884560581165581e-05,0.0,0.0,0.0,1600281.87528304,266.773184128302,0.0,1.0,1283959.761904828,2600.3478990980007,,,,,,,,,,,,,,,,,9.0,14200.501253132832
660.0,-31.19486630720535,4.184840212091054,34.66695315661342,24.541412537824385,4.9037460519401765,-27.59953989913477,-41.03816816406322,1.2882547804148072,-6.475639531796389,-6.475639531781726,39.27496642490692,40126.285248491,16470.441204283445,16470.441204283445,56596.72645277445,77041.81859460998,77464.48617065666,16470.441204283445,93934.9273749401,93934.9273749401,93934.9273749401,119223.68968530622,117806.64334979696,1417.0463355092684,0.0,91225.98975920581,54416.763001294756,40899.140842123394,25288.762310366114,66187.90315248951,19235.663651591145,1450.0,0.0,0.8819231588770863,2.7312353159567784,0.0014947306463915918,1.0,1.0,-6.475639531796389,334713.0049739031,1523508.6625731552,4.55168648942081,1523508.6625731552,4.55168648942081,0.7606407706124176,0.08868131669109329,3.9032327632263977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9032327632263977,1.285734661252415,1.2860210379996806,3.035799594470228,6432.495054716779,15200.501253132832,6449.025704109843,0.00033482377434327384,23371.90613346839,2383.2711612496,19276.56939838444,1965.6630346126801,0.8247752360591822,0.8247752360591822,34286.80837861244,30484.863174865135,1.1582532105233632,0.8,4863.758640274517,4324.433322199387,1.1582532105233632,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,8.094802373104473,4.184840212091054,-0.49758799097460127,4.682428203065656,3.5,3.5,1.0,0.6,0.00022272234513412968,1.0811308900612049,0.0002060086777480948,199.91337591075936,0.0,0.0,0.0,0.0021329181719859478,7.007821249843798e-05,0.0001526441326356917,0.0005958055796179076,0.09124508804506394,0.09124508804506394,0.09124508804506394,0.08701007786531821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,516562.96140680596,586.1304398687677,0.0,0.09124508804506394,0.08868131669109172,0.08868131669109486,0.375,0.375,0.5,3.2579085929112392,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,25288.762310366114,19235.663651591145,0.7606407706124176,0.9811033782686115,3.6977792211112614,0.8550916973813467,0.6062480202166933,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.02456904724096,260.02456904724096,-13.125430952759018,243.8500943121539,276.1990547841456,127123.24646336344,127767.18075584892,-643.9342924854824,0.0,nan,276.1990547841456,3.0490547841455964,269.72925635154536,-3.420743648454618,263.2594607036735,-9.890539296326494,256.7896684726212,-16.360331527378776,250.31987965930642,-22.830120340693554,243.8500943121539,-29.299905687846064,1.0,1.0,25732.562594343566,25732.562594343566,275.63096592366537,2.4809659236653943,275.63096592366537,275.63096592366537,76994.84502484991,77464.48617065666,-469.64114580674504,0.0,8648.866644398773,8648.866644398773,0.8897271359349176,3922.74892704253,275.63096592366537,2.4809659236653943,1.0,0.002,0.7896952261650734,0.0020955460065351277,0.0012198874218253754,0.0007672520863158132,0.6099437109126877,0.6099437109126877,0.0,-1.2860491858811447e-05,0.9810310901984336,0.9810310901984336,0.0,0.0869991287936958,0.0016821878973974937,0.0,0.0,0.0,1600166.14041963,266.6743604682036,0.0,1.0,1284297.261865929,2598.981020163855,,,,,,,,,,,,,,,,,21.0,15200.501253132832
690.0,-31.64269885122842,4.048461915439255,34.64338776476165,25.291996215842687,5.396471215042315,-27.918738554134325,-41.358421091549076,1.9702317012344246,-6.395145875388721,-6.395145875375958,38.350733370765596,39304.17427106057,16135.374036809502,16135.374036809502,55439.54830787007,77571.43279333918,78461.05978385157,16135.374036809502,94596.43382066107,94596.43382066107,94596.43382066107,119579.89537170998,118911.37439570247,668.5209760075055,0.0,90930.1306933333,53928.29599244834,41113.14966764995,24983.46155104891,66096.61121869886,18946.314584981497,1450.0,0.0,0.8857800328149807,2.739436411677346,0.0014947306463915918,1.0,1.0,-6.395145875388721,335777.5974949677,1484641.7292604668,4.421503222181811,1484641.7292604668,4.421503222181811,0.7583542635302294,0.08792905616366703,3.8792489075962497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8792489075962497,1.2825819954007045,1.2828462321774021,3.024562111044054,6408.684175797764,15200.501253132832,6464.878977173811,0.00034091770171120383,23440.138248225358,2390.2289006159453,19323.955892473674,1970.4951122425778,0.8243959863989574,0.8243959863989574,34118.161219067035,30484.863174865135,1.1511361925361023,0.8,4839.835180547995,4324.433322199387,1.1511361925361023,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.930125393977036,4.048461915439255,-0.5387090971576187,4.587171012596873,3.5,3.5,1.0,0.6,0.0002060086777480948,1.0482868532637493,0.00019651937549984992,200.28713474390054,0.0,0.00011137618903305964,315.64011971969103,0.005474203842977737,6.75586867105116e-05,0.0001384499910375832,0.0005370819764892552,0.08959843818674688,0.08959843818674688,0.08959843818674688,0.08765300326565387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520385.0395995945,584.8098858200377,0.0,0.08959843818674688,0.08792905616366563,0.08792905616366845,0.375,0.375,0.5,1.5502146501377807,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,24983.46155104891,18946.314584981497,0.7583542635302294,0.9560000775612484,3.750753539043291,0.8387653661158669,0.5946473434320539,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35669.39333510329,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.02673211455306,260.02673211455306,-13.123267885446921,243.42361318289994,276.62986419123985,129964.78705108128,129959.85842121384,4.928629867419886,0.0,nan,276.62986419123985,3.4798641912398693,269.9886097033583,-3.1613902966416845,263.3473522392508,-9.802647760749153,256.70609996736584,-16.443900032634133,250.06485340320373,-23.08514659679625,243.42361318289994,-29.726386817100035,1.0,1.0,25732.562594343566,25732.562594343566,275.8266854997401,2.676685499740131,275.8266854997401,275.8266854997401,78578.04952245181,78461.05978385157,116.98973860024125,0.0,8648.866644398773,8648.866644398773,0.8912201092390144,3898.645152134231,275.8266854997401,2.676685499740131,1.0,0.002,0.7976702328612569,0.0020598709874870558,0.0012324108326848618,0.0007519323926499297,0.6162054163424309,0.6162054163424309,0.0,-1.565677466520846e-05,0.9968469441695992,0.9968469441695992,0.0,0.08765181094046853,0.00027724522319849145,0.0,0.0,0.0,1600260.4190670936,266.75485412461126,0.0,1.0,1284022.3762594725,2600.0942319242426,,,,,,,,,,,,,,,,,20.0,15200.501253132832
720.0,-32.118553609484444,3.9522583490618732,34.62094743341725,25.121796572953485,5.333245905029819,-28.36044259576178,-41.78321388373149,1.8158648344205413,-6.386049495966574,-6.386049495967197,38.0789763412814,39090.65105391206,15972.685620569911,15972.685620569911,55063.336674481965,77265.86314993998,78213.28215089647,15972.685620569911,94185.96777146638,94185.96777146638,94185.96777146638,119072.07717345489,118871.6835353936,200.39363806128208,0.0,90999.73831455962,53870.92760972603,41254.23411648177,24886.1094019885,66140.34351847027,18856.14066694204,1450.0,0.0,0.8868261684037915,2.740364417969308,0.0014947306463915918,1.0,1.0,-6.386049495966574,335898.0714900641,1473357.5214935876,4.3863232526393645,1473357.5214935876,4.3863232526393645,0.7576974111282883,0.08900855334926194,3.8849240915914205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8849240915914205,1.283321615486155,1.2835738261782599,3.0272412189673217,6414.36088400303,15200.501253132832,6461.153849809118,0.00033947470391783194,23423.813739764086,2388.56426402126,19312.82123749508,1969.3596934218192,0.8244951676980672,0.8244951676980673,34158.08617090118,30484.863174865135,1.1528202581508016,0.8,4845.4987385934555,4324.433322199387,1.1528202581508016,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.850168180838729,3.9522583490618732,-0.5886615146395942,4.540919863701467,3.5,3.5,1.0,0.6,0.00019651937549984992,1.0515858013733723,0.00018687906896726388,200.68566000754942,0.0,6.33528386006607e-05,179.54194459427242,0.007374789000997558,6.434590487820527e-05,0.00013217347062164465,0.0005134839002872781,0.0890491926144497,0.0890491926144497,0.0890491926144497,0.08778625260288246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524399.3467282836,583.4538991410973,0.0,0.0890491926144497,0.08900855334926132,0.08900855334926258,0.375,0.375,0.5,0.4587235345227284,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,24886.1094019885,18856.14066694204,0.7576974111282883,0.9475548847553245,3.746610097400752,0.8325226895609492,0.5910258243971117,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35533.295159977875,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.79258680437823,259.79258680437823,-13.357413195621746,242.97196989508734,276.6132121496708,131038.72063571184,132166.0727214535,-1127.3520857416718,0.0,nan,276.6132121496708,3.4632121496708237,269.88495850838353,-3.2650414916164436,263.15670778586474,-9.993292214135238,256.4284592732085,-16.72154072679149,249.70021321405437,-23.449786785945605,242.97196989508734,-30.178030104912636,1.0,1.0,25732.562594343566,25732.562594343566,275.80713331244726,2.657133312447286,275.80713331244726,275.80713331244726,78137.83780927653,78213.28215089647,-75.44434161993559,0.0,8648.866644398773,8648.866644398773,0.8908670111025142,3904.348712049378,275.80713331244726,2.657133312447286,1.0,0.002,0.8343255117483586,0.00191067349152416,0.0012890678292929792,0.0006972333562346848,0.6445339146464896,0.6445339146464896,0.0,-1.3698814472336285e-05,0.9862116549346365,0.9862116549346365,0.0,0.08778127270191351,0.0012272806473484423,0.0,0.0,0.0,1600271.0674475145,266.7639505040334,0.0,1.0,1283991.3043019995,2600.220108117455,,,,,,,,,,,,,,,,,16.0,15200.501253132832
750.0,-32.55822832948621,3.930144672720544,34.62245516393848,25.546729936637007,5.60528838199615,-28.7328647561516,-42.14383423151446,2.2010450373466024,-6.368862255461238,-6.36886225551216,37.54007090867734,38579.814369904205,15911.965704119528,15911.965704119528,54491.78007402373,77587.34176228098,79009.83377826204,15911.965704119528,94921.79948238157,94921.79948238157,94921.79948238157,119611.33891098535,119438.80325775154,172.53565323380352,0.0,90832.4319497138,53557.11338001852,41417.02063299476,24689.53942860378,66106.56006159855,18675.75497578967,1450.0,0.0,0.888882107648283,2.742118526023951,0.0014947306463915918,1.0,1.0,-6.368862255461238,336125.7949529685,1451172.540734978,4.317349523674698,1451172.540734978,4.317349523674698,0.7564237895079197,0.08811191868449315,3.8712474730417212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8712474730417212,1.281546273926924,1.2817857805697466,3.020762926631915,6400.634159918075,15200.501253132832,6470.1047728704125,0.00034295353119910636,23463.349367935094,2392.595776124884,19339.576145521063,1972.0879347709017,0.8242461825143532,0.8242461825143532,34061.85122801589,30484.863174865135,1.1487618306100371,0.8,4831.8473211215805,4324.433322199387,1.1487618306100371,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.820325888353603,3.930144672720544,-0.593512954605548,4.523657627326092,3.5,3.5,1.0,0.6,0.00018687906896726388,1.0477564295161967,0.00017836117603549863,201.0551601653024,0.0,6.448904263890399e-05,182.7619468386539,0.009309460280164676,6.173002164910247e-05,0.0001251490473181614,0.00048448293318401113,0.08822501870956606,0.08822501870956606,0.08822501870956606,0.08804609075206234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,522043.1602014049,584.2153195102173,0.0,0.08822501870956606,0.08811191868449264,0.08811191868449367,0.375,0.375,0.5,0.3994420394904749,5.093170329928398e-11,5.093170329928398e-11,5.093170329928398e-11,5.093170329928398e-11,5.093170329928398e-11,5.093170329928398e-11,24689.53942860378,18675.75497578967,0.7564237895079197,0.9314966113030761,3.787000876900845,0.8243021573539436,0.583600392063288,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35536.515162222255,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.689028542155,259.689028542155,-13.460971457845005,242.5614582916032,276.81659885894834,133383.30822062245,133879.107275144,-495.7990545215455,0.0,nan,276.81659885894834,3.666598858948362,269.96557020674345,-3.184429793256527,263.11454323342343,-10.035456766576544,256.26351430099623,-16.886485699003742,249.41248636121497,-23.737513638785003,242.5614582916032,-30.588541708396775,1.0,1.0,25732.562594343566,25732.562594343566,275.91641951339227,2.766419513392293,275.91641951339227,275.91641951339227,79032.19534788824,79009.83377826204,22.361569626198616,0.0,8648.866644398773,8648.866644398773,0.8917177497655193,3890.6037104069296,275.91641951339227,2.766419513392293,1.0,0.002,0.8361957054192992,0.0019066695605390617,0.001292003030261517,0.0006953271827565383,0.6460015151307584,0.6460015151307584,0.0,-1.2669786981944764e-05,0.9992512783419278,0.9992512783419278,0.0,0.08804594738263978,6.597130185337305e-05,0.0,0.0,0.0,1600291.1839117906,266.78113774453874,0.0,1.0,1283932.5907446821,2600.4579876865237,,,,,,,,,,,,,,,,,12.0,15200.501253132832
780.0,-32.8216052990368,3.907577087101387,34.62328786737316,25.532392307091527,5.6321269316890215,-28.921200790690076,-42.33129818513987,2.188086839103888,-6.373663723382435,-6.373663723421228,37.4892844657769,38250.072825599156,15884.517052257443,15884.517052257443,54134.5898778566,77437.97644161672,79065.6238410491,15884.517052257443,94950.14089330655,94950.14089330655,94950.14089330655,119618.9125986115,119447.7539095231,171.15868908838797,0.0,90839.78243203649,53481.985375459175,41508.663396197015,24668.77170530494,66177.43510150195,18657.07029231882,1450.0,0.0,0.8890422917253885,2.7416284050366726,0.0014947306463915918,1.0,1.0,-6.373663723382435,336062.1653817529,1449094.942971173,4.31198478211631,1449094.942971173,4.31198478211631,0.7563031720913237,0.08807378955683288,3.8718505581317593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8718505581317593,1.281624134465615,1.2818527383542073,3.021049974020787,6401.242378890351,15200.501253132832,6469.712233577427,0.0003428001403062243,23461.593124056006,2392.4166890891393,19338.4028193056,1971.9682887943998,0.8242578718781568,0.8242578718781568,34066.09624200885,30484.863174865135,1.1489407913034235,0.8,4832.449498007173,4324.433322199387,1.1489407913034235,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.806835575041659,3.907577087101387,-0.6082770855375443,4.515854172638932,3.5,3.5,1.0,0.6,0.00017836117603549863,1.028423173011354,0.00017343169690861243,201.27709226677905,0.0,5.7085544255565285e-05,161.780432420272,0.011022026607831635,6.0409392605866976e-05,0.00011795178342963166,0.00045669167850465573,0.08815103704823413,0.08815103704823413,0.08815103704823413,0.08804621737785753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,521808.4260876001,584.29126679495,0.0,0.08815103704823413,0.08807378955683237,0.0880737895568334,0.375,0.375,0.5,0.3964707043217177,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,24668.77170530494,18657.07029231882,0.7563031720913237,0.9214961334819466,3.783021490032496,0.8180218800385023,0.5779926763092551,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35515.53364780387,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.5729428442247,259.5729428442247,-13.577057155775265,242.29198599886288,276.8539177385824,134385.56120098778,134951.2110200232,-565.6498190354234,0.0,nan,276.8539177385824,3.7039177385824473,269.94152095177986,-3.208479048220113,263.02912920125044,-10.120870798749536,256.1167422119151,-17.03325778808488,249.20436096295742,-23.945639037042554,242.29198599886288,-30.858014001137093,1.0,1.0,25732.562594343566,25732.562594343566,275.91806860890165,2.7680686089016717,275.91806860890165,275.91806860890165,78985.7139196252,79065.6238410491,-79.90992142391042,0.0,8648.866644398773,8648.866644398773,0.891680249471463,3891.209810922418,275.91806860890165,2.7680686089016717,1.0,0.002,0.8365987662111017,0.0019062656247739818,0.0012926130318767872,0.0006953041521673921,0.6463065159383936,0.6463065159383936,0.0,-1.208281595582077e-05,0.9996867090931493,0.9996867090931493,0.0,0.08804619683943285,2.7592717400040285e-05,0.0,0.0,0.0,1600285.5645528655,266.77633627661754,0.0,1.0,1283948.9936750978,2600.3915276138955,,,,,,,,,,,,,,,,,15.0,15200.501253132832
810.0,-33.136294052406896,3.8959073969062676,34.62010029974516,25.533935625012987,5.660343265107253,-29.22371871335983,-42.620449292566605,2.189499933411444,-6.31377281547509,-6.313772815489598,37.72160931896343,38109.488800884814,15773.95592815161,15773.95592815161,53883.444729036426,77334.04197641237,78887.67964253966,15773.95592815161,94661.63557069127,94661.63557069127,94661.63557069127,119437.31599436366,119335.77718028102,101.53881408263778,0.0,90840.12276106149,53397.491653592806,41602.92345274298,24775.680423672387,66378.60387641536,18752.04249752884,1450.0,0.0,0.8885019967892561,2.74774686190058,0.0014947306463915918,1.0,1.0,-6.31377281547509,336856.5238672122,1458617.4454975573,4.330085191024947,1458617.4454975573,4.330085191024947,0.7568729567407502,0.08951594276077722,3.8718787862024406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8718787862024406,1.2816277120801542,1.2818499985209233,3.0210635660477116,6401.271178764407,15200.501253132832,6469.693637144454,0.0003427928753466084,23461.509974117234,2392.408210155072,19338.347233322973,1971.9626206016299,0.8242584238890447,0.8242584238890447,34066.29493138635,30484.863174865135,1.1489491677583974,0.8,4832.47768310874,4324.433322199387,1.1489491677583974,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.752497598378823,3.8959073969062676,-0.5885150418006582,4.484422438706925,3.5,3.5,1.0,0.6,0.00017343169690861243,1.0341370576495932,0.0001677066841631141,201.54284703878363,0.0,3.3073040834981196e-05,93.72899772633671,0.01201421783288107,5.8423577217454775e-05,0.00011500811969115765,0.0004452974988732245,0.08844743715983101,0.08844743715983101,0.08844743715983101,0.08818908151922987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,523759.14368781546,583.650279034452,0.0,0.08844743715983101,0.08951594276077708,0.08951594276077736,0.375,0.375,0.5,0.23124324113062264,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,24775.680423672387,18752.04249752884,0.7568729567407502,0.916029106564437,3.7580399937513804,0.811759235390931,0.5741230844782094,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35447.482213109935,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.4331254834346,259.4331254834346,-13.716874516565383,241.99786041394165,276.86839912697815,135532.751180536,136207.77032272657,-675.0191421905661,0.0,nan,276.86839912697815,3.71839912697817,269.89428650355524,-3.2557134964447414,262.9201760940657,-10.229823905934268,255.9460680489929,-17.203931951007064,248.97196271307385,-24.178037286926127,241.99786041394165,-31.152139586058325,1.0,1.0,25732.562594343566,25732.562594343566,275.95738523747093,2.807385237470953,275.95738523747093,275.95738523747093,78855.07096964594,78887.67964253966,-32.60867289372254,0.0,8648.866644398773,8648.866644398773,0.8916784941964686,3891.2381801334527,275.95738523747093,2.807385237470953,1.0,0.002,0.8764217825072954,0.001729731180766776,0.0013543096786035975,0.0006295089241012609,0.6771548393017988,0.6771548393017988,0.0,-1.618139729514176e-05,0.985111556492238,0.985111556492238,0.0,0.08818318970393933,0.0013327530568378858,0.0,0.0,0.0,1600355.6338688466,266.8362271845249,0.0,1.0,1283744.3606146418,2601.2208184635515,,,,,,,,,,,,,,,,,18.0,15200.501253132832
