time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_open_loop_air_speed_step_output
1260.0,-35.191508561404504,3.8906566187295937,34.617431833056735,25.41943771010267,5.712059312702153,-31.070381122115272,-44.40022597610948,2.0858868656476055,-6.375657953128439,-6.375657953135733,37.52319104582599,36830.2700083655,15861.456013531932,15861.456013531932,52691.72602189743,76767.8722551948,78876.35827874522,15861.456013531932,94737.81429227715,94737.81429227715,94737.81429227715,119418.81036795082,119418.79997394362,0.010394007196900019,0.0,90893.21847795976,52884.17853095378,42232.26660778442,24680.996075673676,66913.2626834581,18668.251697918742,1450.0,0.0,0.8889089377801433,2.741424859741672,0.0014947306463915918,1.0,1.0,-6.375657953128439,336035.7404163454,1450481.7606900944,4.316450859938172,1450481.7606900944,4.316450859938172,0.7563816160693257,0.08807849829046323,3.8762288000681204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8762288000681204,1.2821905319298852,1.282362926986447,3.0231301070628143,6405.649931197285,15200.501253132832,6466.856455654037,0.00034168649019763716,23448.87857919079,2391.12016633517,19329.86670798393,1971.0978476833507,0.8243407735983507,0.8243407735983506,34096.90998358311,30484.863174865135,1.1502399996998622,0.8,4836.820584407693,4324.433322199387,1.1502399996998622,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.795501661840051,3.8906566187295937,-0.6186414661408914,4.509298084870485,3.5,3.5,1.0,0.6,0.00013444654103463537,1.0003516755362074,0.00013439927609714802,203.29442889267676,0.0,4.5230589113839717e-07,1.2818348954862175,0.019902846063645254,4.747148531820995e-05,8.697505571642541e-05,0.00033713521585553756,0.08815381302728877,0.08815381302728877,0.08815381302728877,0.08802647489365702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,523918.24811632815,583.5870738042996,0.0,0.08815381302728877,0.08807849829046228,0.08807849829046417,0.375,0.375,0.5,2.4061694859470227e-05,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,24680.996075673676,18668.251697918742,0.7563816160693257,0.8720884045938656,3.7530628012223928,0.7874631113291023,0.5504180865099328,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.03505027909,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.41120994138754,258.41120994138754,-14.738790058612437,240.00515266359645,276.8173073785554,143394.96275727625,143424.85960757214,-29.89685029586794,0.0,nan,276.8173073785554,3.6673073785554493,269.45485383155096,-3.695146168449014,262.09241018108526,-11.057589818914721,254.72997768965897,-18.42002231034101,247.36755790387832,-25.782442096121656,240.00515266359645,-33.14484733640353,1.0,1.0,25732.562594343566,25732.562594343566,275.8941911001304,2.744191100130422,275.8941911001304,275.8941911001304,78741.55674038322,78876.35827874522,-134.80153836199315,0.0,8648.866644398773,8648.866644398773,0.8914079681659465,3895.609944068461,275.8941911001304,2.744191100130422,1.0,0.002,1.3507463560127,1.2548774458635544e-05,0.0020870042500757487,4.577464285147109e-06,1.0,1.0435021250378744,0.056310701687919185,9.158171436089583e-05,0.9994093410476016,0.9994093410476016,0.0,0.08802647393693416,5.2024353529069634e-05,0.0,0.0,0.0,1600283.2305257148,266.77434204687154,0.0,1.0,1283955.806296844,2600.363925500733,,,,,,,,,,,,,,,,,10.0,15200.501253132832
1290.0,-35.194065738654906,3.8929300180666537,34.61735654934563,25.40867527658122,5.711071493518447,-31.07067628848838,-44.40056945951653,2.076133188252246,-6.376603815466808,-6.376603815468792,37.522728251770985,36824.586876056,15866.429772812262,15866.429772812262,52691.01664886826,76736.73668586602,78867.71522578145,15866.429772812262,94734.1449985937,94734.1449985937,94734.1449985937,119414.66674599588,119414.65635306331,0.01039293256369142,0.0,90897.51009434936,52888.65031740092,42232.0664188316,24680.52174740218,66912.58816623378,18667.857013957782,1450.0,0.0,0.8889058136259103,2.741328322465892,0.0014947306463915918,1.0,1.0,-6.376603815466808,336023.2076371816,1450462.8251267904,4.316555500216866,1450462.8251267904,4.316555500216866,0.756380161044315,0.0880755684282741,3.8765797568328835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8765797568328835,1.2822360686163954,1.2824084091875632,3.02329645196764,6406.002396089769,15200.501253132832,6466.627230904164,0.0003415972752655977,23447.862754308833,2391.016581025002,19329.18153986684,1971.0279799795894,0.8243472653521424,0.8243472653521424,34099.379689782894,30484.863174865135,1.1503441433223927,0.8,4837.170924828286,4324.433322199387,1.1503441433223927,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.797946137851735,3.8929300180666537,-0.617782070863627,4.510712088930281,3.5,3.5,1.0,0.6,0.00013439927609714802,1.0002778883734158,0.00013436193847661575,203.2966257844181,0.0,3.2028994910462005e-07,0.9077017157624933,0.019912454762118392,4.746956875260173e-05,8.692970734454629e-05,0.000336989943759275,0.08815361555399621,0.08815361555399621,0.08815361555399621,0.08802306573913704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,523915.9743138779,583.5878120860269,0.0,0.08815361555399621,0.08807556842827316,0.08807556842827505,0.375,0.375,0.5,2.4060033784433757e-05,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,24680.52174740218,18667.857013957782,0.756380161044315,0.8719579693508824,3.7520749118047108,0.7874604479199898,0.5503387013602151,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.66091709936,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.4093762261379,258.4093762261379,-14.740623773862069,240.00251336603785,276.816275085808,143414.42911580668,143442.36762718137,-27.938511374712128,0.0,nan,276.816275085808,3.6662750858080244,269.4535024607533,-3.69649753924665,262.0907387265162,-11.059261273483799,254.72798502038546,-18.422014979614517,247.36524269732638,-25.784757302673597,240.00251336603785,-33.14748663396213,1.0,1.0,25732.562594343566,25732.562594343566,275.8922459099872,2.7422459099872185,275.8922459099872,275.8922459099872,78716.1370769288,78867.71522578145,-151.57814885264088,0.0,8648.866644398773,8648.866644398773,0.8913861393471787,3895.962655617048,275.8922459099872,2.7422459099872185,1.0,0.002,1.350746512410893,1.2548756463097013e-05,0.0020870004314412507,4.577618918355495e-06,1.0,1.0435002157206252,0.05630833974785432,9.157805035960595e-05,0.9994038539650929,0.9994038539650929,0.0,0.0880230625273834,5.250590089070429e-05,0.0,0.0,0.0,1600282.1234777903,266.77339618453317,0.0,1.0,1283959.0374937123,2600.3508340860517,,,,,,,,,,,,,,,,,8.0,15200.501253132832
1320.0,-35.36172337024164,3.8677509587816283,34.6144309812869,25.378074345085793,5.650843635313097,-31.256403834139356,-44.57435142304746,2.0484002272465203,-6.397672873645945,-6.397672873629034,37.454473057107,36841.768722384586,15860.079821074474,15860.079821074474,52701.84854345906,76871.90786430739,78823.69563248285,15860.079821074474,94683.77545355732,94683.77545355732,94683.77545355732,119331.7724479741,119331.76883594273,0.0036120313712134015,0.0,90909.69663497488,52865.894606207694,42270.89114307465,24647.996994416786,66918.88813749143,18639.12536189728,1450.0,0.0,0.8890468671842623,2.7391786531336404,0.0014947306463915918,1.0,1.0,-6.397672873645945,335744.135528504,1447672.161183685,4.311831564548,1447672.161183685,4.311831564548,0.7562125784955012,0.08810691255051878,3.8775763715528035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8775763715528035,1.2823653621895013,1.2825376722555721,3.023768799347682,6407.003243507946,15200.501253132832,6465.975639941335,0.0003413438156379208,23444.979008516457,2390.7225207911424,19327.233890874475,1970.829375054119,0.8243655873547083,0.8243655873547083,34106.39269037219,30484.863174865135,1.1506398807966927,0.8,4838.16575473003,4324.433322199387,1.1506398807966927,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.794825298296883,3.8677509587816283,-0.6411558844520533,4.508906843233682,3.5,3.5,1.0,0.6,0.00013436193847661575,1.018396988623171,0.00013193473662787174,203.44075812746718,0.0,2.530204089676251e-07,0.7170598390142495,0.01992004537438742,4.6509036982492255e-05,8.785290149412349e-05,0.00034065633500596925,0.088062435236995,0.088062435236995,0.088062435236995,0.08796799737407762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,523580.7236729391,583.696652826005,0.0,0.088062435236995,0.08810691255051863,0.08810691255051895,0.375,0.375,0.5,8.36033537243533e-06,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,24647.996994416786,18639.12536189728,0.7562125784955012,0.8715635683592743,3.762252474567703,0.7875481797482637,0.5505436469101153,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.470275222615,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.30962099827565,258.30962099827565,-14.84037900172433,239.86034060647916,276.75890774308465,143601.15751379132,144082.95609646317,-481.7985826718655,0.0,nan,276.75890774308465,3.6089077430846714,269.37918994796127,-3.770810052038712,261.999475675389,-11.150524324610956,254.6197617921723,-18.530238207827665,247.24005022456743,-25.90994977543255,239.86034060647916,-33.28965939352082,1.0,1.0,25732.562594343566,25732.562594343566,275.86608721463995,2.7160872146399697,275.86608721463995,275.86608721463995,78715.46839944589,78823.69563248285,-108.22723303695966,0.0,8648.866644398773,8648.866644398773,0.8913241495082764,3896.9642534105674,275.86608721463995,2.7160872146399697,1.0,0.002,1.3545557303352729,7.194012848161223e-07,0.002092795256582522,2.6263393949218396e-07,1.0,1.0463976282912608,0.060061463803700255,9.305789052201389e-05,0.9984187705556496,0.9984187705556496,0.0,0.08796759530614309,0.00013931724437568182,0.0,0.0,0.0,1600257.460709563,266.75232712635403,0.0,1.0,1284031.007848484,2600.059265889464,,,,,,,,,,,,,,,,,13.0,15200.501253132832
1350.0,-35.324091752861115,3.8606842814762965,34.613649881436245,25.388326914422237,5.656181958363327,-31.16502581511627,-44.492269890010334,2.0577019916690635,-6.4019967325779135,-6.401996732592019,37.4491960712876,36660.60572246393,15855.842166735547,15855.842166735547,52516.44788919948,76884.87166765418,78840.09419018631,15855.842166735547,94695.93635692185,94695.93635692185,94695.93635692185,119340.56941563531,119340.56581666817,0.0035989671478017394,0.0,90906.08786250172,52866.10449457964,42266.64818658009,24644.633058713465,66911.28124529356,18636.236566289957,1450.0,0.0,0.8890440857533948,2.7387376558717484,0.0014947306463915918,1.0,1.0,-6.4019967325779135,335686.88599866844,1447456.5771149395,4.311924705693391,1447456.5771149395,4.311924705693391,0.7561985817314024,0.0879701593435342,3.877281846021571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877281846021571,1.2823270227597643,1.2824962150456485,3.023629524453962,6406.708136720683,15200.501253132832,6466.167872569646,0.0003414185696396641,23445.829184633378,2390.809214628174,19327.808487064704,1970.8879675592282,0.8243602021860815,0.8243602021860815,34104.32020410454,30484.863174865135,1.1505524826929094,0.8,4837.871761982737,4324.433322199387,1.1505524826929094,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.792742599116353,3.8606842814762965,-0.6470178270483791,4.507702108524676,3.5,3.5,1.0,0.6,0.00013193473662787174,0.9959143651901574,0.00013247598512416321,203.40856733368074,0.0,1.6459726141229065e-05,46.64686388424317,0.02041383715862429,4.696045459706623e-05,8.49742820308055e-05,0.0003294692410967592,0.08805679987529838,0.08805679987529838,0.08805679987529838,0.08795355969545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,523554.8008092439,583.7050679470154,0.0,0.08805679987529838,0.08797015934353405,0.08797015934353433,0.375,0.375,0.5,8.343148896909494e-06,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,24644.633058713465,18636.236566289957,0.7561985817314024,0.8673648679363198,3.763120092453554,0.7848668701571666,0.5478987255985713,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35400.40007926784,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.31554463730873,258.31554463730873,-14.834455362691244,239.87374767549937,276.75737831333623,143725.88346531492,143709.87352638086,16.009938934059587,0.0,nan,276.75737831333623,3.6073783133362554,269.38063401889127,-3.769365981108706,262.0038938554833,-11.146106144516693,254.6271649528982,-18.52283504710178,247.25044900774432,-25.899550992255655,239.87374767549937,-33.276252324500604,1.0,1.0,25732.562594343566,25732.562594343566,275.86365939112045,2.7136593911204727,275.86365939112045,275.86365939112045,78755.14962450293,78840.09419018631,-84.94456568338501,0.0,8648.866644398773,8648.866644398773,0.8913424694798153,3896.668255251679,275.86365939112045,2.7136593911204727,1.0,0.002,1.3545558505365036,7.193291102087889e-07,0.00209277683229793,2.626498761194864e-07,1.0,1.046388416148965,0.0600500727282105,9.303948217404944e-05,0.9998112312888144,0.9998112312888144,0.0,0.08795355332993213,1.6606013602067362e-05,0.0,0.0,0.0,1600252.398555705,266.74800326742206,0.0,1.0,1284045.7767752525,2599.999439449466,,,,,,,,,,,,,,,,,24.0,15200.501253132832
1380.0,-35.32763005170793,3.861498802957256,34.61355572308187,25.38085877839478,5.655772072366922,-31.166537581115374,-44.49368587285278,2.0509315189613826,-6.402884352953549,-6.4028843529654615,37.44890181647923,36654.71670002272,15858.4719759006,15858.4719759006,52513.18867592332,76862.1800716792,78833.59605409189,15858.4719759006,94692.06802999249,94692.06802999249,94692.06802999249,119336.30986919957,119336.30627055884,0.0035986407363128607,0.0,90909.05894070116,52869.12647245881,42266.59163138038,24644.24183920708,66910.83347058746,18635.915163168756,1450.0,0.0,0.8890406472906813,2.7386471329928868,0.0014947306463915918,1.0,1.0,-6.402884352953549,335675.1345179061,1447444.5564508021,4.312039849271559,1447444.5564508021,4.312039849271559,0.7561975444308642,0.08796887363571641,3.8775245168822754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8775245168822754,1.2823585704731464,1.2825277669214865,3.023744377090724,6406.951495676043,15200.501253132832,6466.009354937543,0.00034135692515932856,23445.128082335534,2390.7377220901667,19327.33466725435,1970.8396513849632,0.8243646440906548,0.8243646440906548,34106.027807166494,30484.863174865135,1.1506244933365377,0.8,4838.113994186302,4324.433322199387,1.1506244933365377,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.794035083343462,3.861498802957256,-0.6469509414352386,4.508449744392495,3.5,3.5,1.0,0.6,0.00013193473662787174,0.996297748681932,0.00013242500728564017,203.41159362720973,0.0,0.0,0.0,0.02041383715862429,4.6952632952532055e-05,8.498210367533968e-05,0.00032952019049736097,0.08805682460922847,0.08805682460922847,0.08805682460922847,0.087950312428723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,523553.35530810675,583.705537184004,0.0,0.08805682460922847,0.08796887363571627,0.08796887363571655,0.375,0.375,0.5,8.342519267563702e-06,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,24644.24183920708,18635.915163168756,0.7561975444308642,0.8672266980905272,3.762365775037495,0.7848234127737621,0.5478143792086424,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.3145376123859,258.3145376123859,-14.835462387614086,239.8723360951933,276.75676133179184,143730.3822056194,143745.30885149425,-14.926645874860142,0.0,nan,276.75676133179184,3.6067613317918585,269.37986535651225,-3.7701346434877223,262.0029716599814,-11.14702834001855,254.62608501760556,-18.523914982394416,247.2492062132311,-25.900793786768872,239.8723360951933,-33.27766390480667,1.0,1.0,25732.562594343566,25732.562594343566,275.86202044269885,2.712020442698872,275.86202044269885,275.86202044269885,78738.49773142752,78833.59605409189,-95.09832266437297,0.0,8648.866644398773,8648.866644398773,0.8913273749760583,3896.9121394666868,275.86202044269885,2.712020442698872,1.0,0.002,1.354555863652033,7.193271733020811e-07,0.0020927730322951254,2.6265785046417785e-07,1.0,1.0463865161475627,0.0600477227797247,9.303569014558954e-05,0.9997889216899432,0.9997889216899432,0.0,0.08795030531453178,1.8568321184631143e-05,0.0,0.0,0.0,1600251.3593420105,266.7471156470464,0.0,1.0,1284048.8085595616,2599.9871584462226,,,,,,,,,,,,,,,,,10.0,15200.501253132832
1410.0,-35.447035491743776,3.8416391732135287,34.61162237574728,25.355043494515144,5.632024569782279,-31.327307534154308,-44.64408023105932,2.0275317881146164,-6.417913300605221,-6.417913300609988,37.40677294235289,36779.09261518123,15851.008572057332,15851.008572057332,52630.101187238564,76870.76824191201,78813.82442168967,15851.008572057332,94664.832993747,94664.832993747,94664.832993747,119288.35899347551,119288.35788853095,0.0011049445617438525,0.0,90919.33404162772,52849.242582344225,42300.1016214261,24623.52599972852,66923.62762115462,18617.692119984473,1450.0,0.0,0.8891174242135108,2.737114782838357,0.0014947306463915918,1.0,1.0,-6.417913300605221,335476.2107067466,1445724.320844247,4.309468971878943,1445724.320844247,4.309468971878943,0.7560936691272296,0.08792261863301885,3.8783643396685594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8783643396685594,1.2824676158781365,1.2826368267141024,3.02414212386404,6407.794273360394,15200.501253132832,6465.459922751731,0.0003411433572988179,23442.70060233629,2390.490188018976,19325.692377682954,1970.6721844547276,0.8243799511630057,0.8243799511630057,34111.93722671694,30484.863174865135,1.1508737040542916,0.8,4838.952275489131,4324.433322199387,1.1508737040542916,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.790367010436819,3.8416391732135287,-0.6646887790415761,4.506327952255105,3.5,3.5,1.0,0.6,0.00013193473662787174,1.0093292739387654,0.00013071525817636795,203.51417242277455,0.0,0.0,0.0,0.02041383715862429,4.6128714914998996e-05,8.580602171287275e-05,0.0003327870147400318,0.08800161938729462,0.08800161938729462,0.08800161938729462,0.08790869283052465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,523346.4384401714,583.7727017850764,0.0,0.08800161938729462,0.08792261863301874,0.08792261863301896,0.375,0.375,0.5,2.563125913380796e-06,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,24623.52599972852,18617.692119984473,0.7560936691272296,0.8694800060847055,3.7655767421364272,0.7864203280367627,0.5495681259746196,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.2520356338728,258.2520356338728,-14.897964366127155,239.77224846249274,276.73183896822144,143951.93322877862,144257.15379557505,-305.22056679644504,0.0,nan,276.73183896822144,3.5818389682214615,269.3399119377797,-3.810088062220302,261.94798852189484,-11.202011478105135,254.5560697428478,-18.59393025715218,247.16415617000038,-25.985843829999595,239.77224846249274,-33.37775153750724,1.0,1.0,25732.562594343566,25732.562594343566,275.84470545767914,2.694705457679163,275.84470545767914,275.84470545767914,78721.40589403492,78813.82442168967,-92.4185276547505,0.0,8648.866644398773,8648.866644398773,0.8912751350977137,3897.7561613669022,275.84470545767914,2.694705457679163,1.0,0.002,1.3546700429298029,1.4772234362105589e-09,0.002092884752610255,5.397009423604335e-10,1.0,1.0464423763051276,0.06012189235414178,9.28852923111974e-05,0.9998412734051031,0.9998412734051031,0.0,0.08790866297514882,1.3955657870038469e-05,0.0,0.0,0.0,1600233.7619531748,266.73208669939476,0.0,1.0,1284100.1396060383,2599.779241849996,,,,,,,,,,,,,,,,,11.0,15200.501253132832
1440.0,-35.564078537525916,3.8220127655451575,34.60982571214578,25.335518724191957,5.620126827651737,-31.433723831334166,-44.745352829899616,2.0098353570947456,-6.429451864820464,-6.429451864826543,37.37924107686775,36711.51375824902,15838.512853924276,15838.512853924276,52550.0266121733,76853.83352770405,78800.79567099953,15838.512853924276,94639.3085249238,94639.3085249238,94639.3085249238,119248.75636105658,119248.75581905268,0.0005420039086449212,0.0,90927.34222534647,52830.579665707686,42329.73617737642,24609.44783613277,66939.18401350919,18605.363513712826,1450.0,0.0,0.8891588831572428,2.7359387714543333,0.0014947306463915918,1.0,1.0,-6.429451864820464,335323.54864405695,1444600.9569633726,4.308080845514384,1444600.9569633726,4.308080845514384,0.7560252321628906,0.08788888020385635,3.879018724091533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879018724091533,1.282552609805854,1.2827202677293588,3.0244519362669404,6408.450728665672,15200.501253132832,6465.031454749569,0.00034097691219958664,23440.810342219134,2390.297435130155,19324.411658151414,1970.5415874076687,0.8243917926056638,0.8243917926056638,34116.54163038642,30484.863174865135,1.1510678874158289,0.8,4839.60543363332,4324.433322199387,1.1510678874158289,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.784225683222657,3.8220127655451575,-0.6807627437439052,4.502775509289062,3.5,3.5,1.0,0.6,0.00013071525817636795,1.012832309691634,0.00012905913143328277,203.6149726218571,0.0,8.272704928173332e-06,23.444845766443223,0.020662018306469493,4.558147005100506e-05,8.513378812536289e-05,0.00033023555819112403,0.08796644715870901,0.08796644715870901,0.08796644715870901,0.08787501990055915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,523211.21333872667,583.8165910233553,0.0,0.08796644715870901,0.0878888802038563,0.0878888802038564,0.375,0.375,0.5,1.257842313450933e-06,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,24609.44783613277,18605.363513712826,0.7560252321628906,0.8672748066374645,3.7665349909043053,0.7850413384418912,0.5484308525607388,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.19806115004,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.187758318612,258.187758318612,-14.96224168138798,239.66183615391182,276.71368827615544,144342.06915371827,144653.46632705614,-311.39717333787576,0.0,nan,276.71368827615544,3.5636882761554602,269.30331348901467,-3.8466865109853075,261.8929405698702,-11.2570594301298,254.4825698376794,-18.667430162320585,247.07220158504043,-26.077798414959545,239.66183615391182,-33.488163846088156,1.0,1.0,25732.562594343566,25732.562594343566,275.8316604821343,2.681660482134305,275.8316604821343,275.8316604821343,78708.57890708034,78800.79567099953,-92.21676391919027,0.0,8648.866644398773,8648.866644398773,0.8912344284090956,3898.4138177119903,275.8316604821343,2.681660482134305,1.0,0.002,1.3548001219394212,6.269606605434211e-10,0.0020930360545315875,2.2915741516228087e-10,1.0,1.0465180272657937,0.06022125502867448,9.303628368900274e-05,0.9998421995210874,0.9998421995210874,0.0,0.08787501129646909,1.3868907387257322e-05,0.0,0.0,0.0,1600220.2492692063,266.7205481351795,0.0,1.0,1284139.5463710772,2599.6196408625733,,,,,,,,,,,,,,,,,10.0,15200.501253132832
1470.0,-35.6726230175839,3.805418404528856,34.607691130532054,25.287888140324526,5.598395359425383,-31.538513483408728,-44.84572496786711,1.9666540119868186,-6.44730661353168,-6.447306613569593,37.34448724842175,36683.59966756476,15840.460152962101,15840.460152962101,52524.05982052686,76783.79767688292,78752.37457373911,15840.460152962101,94592.83472670121,94592.83472670121,94592.83472670121,119183.48121307301,119183.48110126077,0.00011181224216980874,0.0,90946.62533223182,52822.28487131455,42360.378289908076,24590.646486371803,66951.02477627988,18588.99573863038,1450.0,0.0,0.88919452569895,2.7341198005999363,0.0014947306463915918,1.0,1.0,-6.44730661353168,335087.42732162325,1443183.8639164558,4.306887535148434,1443183.8639164558,4.306887535148434,0.7559376590173197,0.08783638345376135,3.8805934516581635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8805934516581635,1.2827573297976362,1.282922889963243,3.0251968642193248,6410.02914160787,15200.501253132832,6463.999410375315,0.00034057636949256175,23436.26727849336,2389.834171556379,19321.32680845236,1970.227020282396,0.8244199717837687,0.8244199717837688,34127.621149567356,30484.863174865135,1.1515351752693572,0.8,4841.177119937607,4324.433322199387,1.1515351752693572,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.785182731104802,3.805418404528856,-0.6979107078981803,4.5033291124270365,3.5,3.5,1.0,0.6,0.00012905913143328277,1.0119063541857407,0.00012754058801926773,203.70853678599553,0.0,1.1240406715053831e-05,31.855312630462556,0.02099923050792111,4.504502855672516e-05,8.40141028765576e-05,0.0003260245774697047,0.08792377968701053,0.08792377968701053,0.08792377968701053,0.08782011696124828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,523040.52545878,583.8719851104219,0.0,0.08792377968701053,0.0878363834537613,0.08783638345376141,0.375,0.375,0.5,2.596614135501642e-07,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,24590.646486371803,18588.99573863038,0.7559376590173197,0.8659884814178879,3.766645902586482,0.7845146507620843,0.5479169256952348,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.60852801406,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.1228080238748,258.1228080238748,-15.027191976125152,239.55693163970912,276.6886930950087,144702.4409598136,145019.84201585507,-317.4010560414981,0.0,nan,276.6886930950087,3.538693095008739,269.2623358890296,-3.887664110970377,261.8359808548395,-11.3140191451605,254.40962825994646,-18.74037174005352,246.98327840471546,-26.166721595284514,239.55693163970912,-33.59306836029086,1.0,1.0,25732.562594343566,25732.562594343566,275.80820718513615,2.6582071851361775,275.80820718513615,275.80820718513615,78647.84992419335,78752.37457373911,-104.52464954576863,0.0,8648.866644398773,8648.866644398773,0.8911364646364491,3899.9964189164543,275.80820718513615,2.6582071851361775,1.0,0.002,1.3549050417974509,2.6695313738460885e-11,0.0020931213005511177,9.763768792371747e-12,1.0,1.046560650275559,0.06027864681431727,9.312131031488646e-05,0.9998147190885123,0.9998147190885123,0.0,0.08782010904857325,1.6274405188098538e-05,0.0,0.0,0.0,1600199.3360341354,266.7026933864683,0.0,1.0,1284200.519259004,2599.3727229520987,,,,,,,,,,,,,,,,,12.0,15200.501253132832
1500.0,-35.77963686256628,3.788487669281338,34.60527451615256,25.247245968226366,5.57386165836052,-31.637797219699646,-44.94076279280705,1.9298007850823773,-6.464401540098493,-6.464401540089814,37.30450782278524,36638.6901715151,15840.713828478432,15840.713828478432,52479.403999993534,76747.34790487848,78713.00526579256,15840.713828478432,94553.71909427099,94553.71909427099,94553.71909427099,119123.82041285065,119123.82038289325,2.9957399949219557e-05,0.0,90963.10270299048,52812.663422566395,42389.37697824898,24570.101318579666,66959.47829682865,18571.02846279559,1450.0,0.0,0.889253018411091,2.7323791325507614,0.0014947306463915918,1.0,1.0,-6.464401540098493,334861.476790223,1441554.998150425,4.30492934561565,1441554.998150425,4.30492934561565,0.7558384974486192,0.08778908484565995,3.881938118073027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881938118073027,1.2829323162252035,1.2830959506857382,3.0258323599602885,6411.375680825573,15200.501253132832,6463.116943170806,0.00034023429430795075,23432.393803367497,2389.439187017738,19318.689054923376,1969.9580442784618,0.8244436832632551,0.8244436832632551,34137.081285317225,30484.863174865135,1.1519341943098744,0.8,4842.519088442914,4324.433322199387,1.1519341943098744,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.78530740616032,3.788487669281338,-0.7149135612740087,4.503401230555347,3.5,3.5,1.0,0.6,0.00012754058801926773,1.0117481581071335,0.00012605961967638446,203.8008600353108,0.0,1.0311341897167094e-05,29.222342936571543,0.02130857076483612,4.4542490922906874e-05,8.299809709636085e-05,0.0003221934768458894,0.08787289769783939,0.08787289769783939,0.08787289769783939,0.08776997986039338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,522844.1843227321,583.9356975245296,0.0,0.08787289769783939,0.08778908484565989,0.08778908484566,0.375,0.375,0.5,6.961397263021243e-08,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,24570.101318579666,18571.02846279559,0.7558384974486192,0.8643366046713851,3.7683223415665257,0.7837486989870869,0.5471770554886536,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.97555832017,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.0571335760079,258.0571335760079,-15.092866423992064,239.4537520568593,276.66052206761725,145040.65351285515,145361.2319904735,-320.57847761834813,0.0,nan,276.66052206761725,3.5105220676172735,269.2191641239944,-3.930835876005574,261.7778079202351,-11.372192079764886,254.33645366923687,-18.813546330763103,246.89510161810477,-26.254898381895202,239.4537520568593,-33.69624794314069,1.0,1.0,25732.562594343566,25732.562594343566,275.7865602971203,2.6365602971202975,275.7865602971203,275.7865602971203,78601.68289557294,78713.00526579256,-111.32237021961191,0.0,8648.866644398773,8648.866644398773,0.8910528061131292,3901.347808663392,275.7865602971203,2.6365602971202975,1.0,0.002,1.354975778305378,2.154716144645934e-12,0.002093157008475063,7.885860737574164e-13,1.0,1.0465785042375315,0.060303880479113614,9.315700926364927e-05,0.9997822895202443,0.9997822895202443,0.0,0.08776997224188088,1.9112603779063993e-05,0.0,0.0,0.0,1600179.3085228847,266.6855984599015,0.0,1.0,1284258.8916487964,2599.1363677992967,,,,,,,,,,,,,,,,,12.0,15200.501253132832
1530.0,-35.80458483136378,3.791833220389325,34.60437956576864,25.24599287370222,5.576109236554746,-31.63929756670753,-44.944243133626856,1.9286639819212725,-6.4659844514543465,-6.465984451466451,37.30126164134937,36551.84702979796,15848.328303017171,15848.328303017171,52400.17533281513,76734.7346427146,78702.61412201838,15848.328303017171,94550.94242503555,94550.94242503555,94550.94242503555,119119.31466100161,119119.31463106824,2.9933381670756495e-05,0.0,90963.88559432424,52804.951513842905,42398.81564497926,24568.37223596606,66967.18788094532,18569.522016470783,1450.0,0.0,0.8892567792194067,2.7322179990021294,0.0014947306463915918,1.0,1.0,-6.4659844514543465,334840.5608720654,1441422.8013957746,4.304803449264642,1441422.8013957746,4.304803449264642,0.7558303756602377,0.08777865157015169,3.882001529920073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882001529920073,1.282940672429636,1.2831024078625441,3.0258620786948236,6411.438651257903,15200.501253132832,6463.075628954685,0.0003402182888581183,23432.212711208565,2389.4207207566874,19318.565563966644,1969.9454517053882,0.8244447847098025,0.8244447847098025,34137.52739069556,30484.863174865135,1.1519530112700411,0.8,4842.582370766086,4324.433322199387,1.1519530112700411,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.789049726466236,3.791833220389325,-0.7137327506176891,4.505565971007014,3.5,3.5,1.0,0.6,0.00012605961967638446,1.0027280892309902,0.00012571665342801138,203.8223944255588,0.0,1.0060754065489346e-05,28.512177021596806,0.021610393386800802,4.452418663701039e-05,8.153543303937406e-05,0.0003165206758015458,0.08786886884600124,0.08786886884600124,0.08786886884600124,0.0877651750720942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,522828.24283060536,583.9408701837823,0.0,0.08786886884600124,0.08777865157015163,0.08777865157015174,0.375,0.375,0.5,6.956695174096392e-08,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,24568.37223596606,18569.522016470783,0.7558303756602377,0.8620959447513794,3.7683840857066566,0.7824753732525321,0.5458172604586601,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.2653924052,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.03880785103075,258.03880785103075,-15.111192148969224,239.42004680985178,276.6575923381079,145250.09024515524,145347.52083943793,-97.43059428270537,0.0,nan,276.6575923381079,3.5075923381079406,269.21007002238986,-3.93992997761012,261.76255349728206,-11.387446502717921,254.31504350751163,-18.834956492488345,246.86754093104148,-26.282459068958502,239.42004680985178,-33.729953190148194,1.0,1.0,25732.562594343566,25732.562594343566,275.7837759400281,2.6337759400281016,275.7837759400281,275.7837759400281,78607.94203238109,78702.61412201838,-94.67208963728626,0.0,8648.866644398773,8648.866644398773,0.8910488607848585,3901.4115375696733,275.7837759400281,2.6337759400281016,1.0,0.002,1.3549758251332251,9.999752300815717e-11,0.0020931502691204262,3.659939377640705e-11,1.0,1.046575134560213,0.06029971408401047,9.315030571981986e-05,0.9998463724187655,0.9998463724187655,0.0,0.08776516634822694,1.3485221924747866e-05,0.0,0.0,0.0,1600177.4538572107,266.68401554854563,0.0,1.0,1284264.2963783029,2599.114485122676,,,,,,,,,,,,,,,,,12.0,15200.501253132832
1560.0,-35.94424883785289,3.7734495935307697,34.602432933801275,25.214845581818395,5.552357880780956,-31.791560097213846,-45.08722855299709,1.9004052565793892,-6.480012644356236,-6.48001264436934,37.26667119611823,36561.57410571882,15841.59915755567,15841.59915755567,52403.17326327449,76725.89828972786,78676.90969600745,15841.59915755567,94518.50885356312,94518.50885356312,94518.50885356312,119069.34516270063,119069.34516270063,0.0,0.0,90976.3507013846,52786.99499096593,42432.61745602074,24550.836309137514,66983.45376515825,18554.173628179138,1450.0,0.0,0.8893112611952263,2.7307903174165786,0.0014947306463915918,1.0,1.0,-6.480012644356236,334655.2431599241,1440014.7178275168,4.302979700035259,1440014.7178275168,4.302979700035259,0.7557450750169967,0.08774917546555497,3.883016989168517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883016989168517,1.2830731893685268,1.283234501433632,3.026340992347888,6412.453411820684,15200.501253132832,6462.409288160525,0.0003399602591678516,23429.295044332437,2389.1232015349215,19316.573826741373,1969.742351031328,0.8244624428601434,0.8244624428601434,34144.6709965817,30484.863174865135,1.1522543407079744,0.8,4843.5957276953095,4324.433322199387,1.1522543407079744,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.785742522853707,3.7734495935307697,-0.7302033297259953,4.503652923256765,3.5,3.5,1.0,0.6,0.00012571665342801138,1.0153792334526985,0.00012381251190308877,203.94302696124106,0.0,2.3301400650183983e-06,6.603616944262141,0.021680297588751354,4.377817244713922e-05,8.193848098087217e-05,0.000318168513715388,0.08782445236640407,0.08782445236640407,0.08782445236640407,0.08772468891786056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,522658.38193061197,583.9959831592736,0.0,0.08782445236640407,0.087749175465555,0.08774917546555495,0.375,0.375,0.5,3.6560235299301075e-12,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,24550.836309137514,18554.173628179138,0.7557450750169967,0.8616384351875781,3.7704417186322514,0.7823301176287246,0.5458299333728368,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.35683232786,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.96517206917713,257.96517206917713,-15.184827930822848,239.2988031093114,276.6315414912019,145566.09439839123,145921.74584787982,-355.65144948858614,0.0,nan,276.6315414912019,3.481541491201938,269.1649926225539,-3.9850073774460952,261.6984460610786,-11.451553938921393,254.23189838384693,-18.918101616153052,246.76535074707004,-26.384649252929933,239.2988031093114,-33.851196890688584,1.0,1.0,25732.562594343566,25732.562594343566,275.76677574777915,2.6167757477791724,275.76677574777915,275.76677574777915,78573.73950093023,78676.90969600745,-103.1701950772258,0.0,8648.866644398773,8648.866644398773,0.8909856795200813,3902.4320741143597,275.76677574777915,2.6167757477791724,1.0,0.002,1.355302807443221,9.622508000904242e-16,0.0020935950092782958,3.523708094228988e-16,1.0,1.0467975046391478,0.06058935862732873,9.35950092786483e-05,0.9997208556414499,0.9997208556414499,0.0,0.08772468077825633,2.4494687298636284e-05,0.0,0.0,0.0,1600161.0157442584,266.66998735564374,0.0,1.0,1284312.1924602883,2598.9205750121946,,,,,,,,,,,,,,,,,13.0,15200.501253132832
1590.0,-36.005546779758745,3.771554533707158,34.601352045947166,25.206781143229477,5.553704257334564,-31.818895815165845,-45.11548607898874,1.8930951255062758,-6.483455152657825,-6.483455152657241,37.25945037057217,36427.72691098965,15843.989965432995,15843.989965432995,52271.716876422644,76694.67604573678,78668.71864439652,15843.989965432995,94512.70860982951,94512.70860982951,94512.70860982951,119059.72379883291,119059.72379883291,0.0,0.0,90979.93190702799,52774.95654178722,42449.972628045296,24547.01518900341,66996.9878170487,18550.844049925716,1450.0,0.0,0.8893200266774146,2.730440055449088,0.0014947306463915918,1.0,1.0,-6.483455152657825,334609.77864934166,1439720.908958381,4.302686295570441,1439720.908958381,4.302686295570441,0.7557270774915289,0.08772603021389852,3.8833091727954896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8833091727954896,1.2831112186227531,1.2832700921164684,3.026479011666423,6412.745858194795,15200.501253132832,6462.217055152158,0.00033988586061700323,23428.454408005327,2389.0374804857242,19315.99922941513,1969.6837584103778,0.824467499777322,0.824467499777322,34146.72639603503,30484.863174865135,1.1523410438703354,0.8,4843.887296590844,4324.433322199387,1.1523410438703354,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.7869175440349245,3.771554533707158,-0.7327780790669696,4.504332612774128,3.5,3.5,1.0,0.6,0.00012381251190308877,1.006726681662108,0.00012298522941566823,203.99601417243466,0.0,1.2944546211843711e-05,36.68484396436508,0.022068633975106666,4.3632118187025845e-05,8.018039371606292e-05,0.00031136525839594095,0.0878154508180032,0.0878154508180032,0.0878154508180032,0.08771430154835895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,522622.92468010733,584.0074868850321,0.0,0.0878154508180032,0.08772603021389853,0.08772603021389849,0.375,0.375,0.5,9.974158743421921e-11,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,24547.01518900341,18550.844049925716,0.7557270774915288,0.8581331071795099,3.769854106442453,0.7802099553962495,0.5437218612046301,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.438059347965,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.9295777846927,257.9295777846927,-15.22042221530728,239.23259266997636,276.6265713013227,145886.9645727854,146062.87959445504,-175.91502166961752,0.0,nan,276.6265713013227,3.4765713013227355,269.1477707118938,-4.00222928810615,261.6689724943331,-11.481027505666873,254.19017646165378,-18.9598235383462,246.7113830689767,-26.43861693102329,239.23259266997636,-33.91740733002362,1.0,1.0,25732.562594343566,25732.562594343566,275.7623861730203,2.6123861730202975,275.7623861730203,275.7623861730203,78565.2702790169,78668.71864439652,-103.44836537961964,0.0,8648.866644398773,8648.866644398773,0.8909674993677263,3902.725718659467,275.7623861730203,2.6123861730202975,1.0,0.002,1.3553028074456115,9.998924375084918e-11,0.0020935801934866597,3.662019350019093e-11,1.0,1.04679009674333,0.06058019623435129,9.358023010685307e-05,0.999866186299477,0.999866186299477,0.0,0.0877142912691634,1.1738944735115242e-05,0.0,0.0,0.0,1600156.98141521,266.66654484734215,0.0,1.0,1284323.945545106,2598.872995145564,,,,,,,,,,,,,,,,,12.0,15200.501253132832
1620.0,-36.132244010316164,3.752441137944383,34.59907318248949,25.14813506221401,5.517697988793585,-31.962330629888772,-45.25090920561922,1.8398816779510005,-6.504645440715592,-6.50464544067703,37.211194462557785,36468.66645093841,15847.198763970082,15847.198763970082,52315.865214908496,76643.98609646785,78616.20611864363,15847.198763970082,94463.40488261372,94463.40488261372,94463.40488261372,118985.45319684062,118985.45319684062,0.0,0.0,91003.44743136238,52768.155474328305,42483.65773003786,24522.048314226904,67005.70604426476,18529.048920962687,1450.0,0.0,0.8893878224230704,2.7282848065471685,0.0014947306463915918,1.0,1.0,-6.504645440715592,334330.0297035977,1437758.5845515805,4.300417123242665,1437758.5845515805,4.300417123242665,0.7556077161063551,0.08766584917933111,3.885224181040656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885224181040656,1.2833612209284828,1.2835190636196867,3.027381626998036,6414.658391771612,15200.501253132832,6460.957697223622,0.00033939890958833876,23422.959188673416,2388.4771240610626,19312.234924290504,1969.29990611376,0.8245002165921578,0.8245002165921578,34160.19697705281,30484.863174865135,1.1529093073029033,0.8,4845.798167211733,4324.433322199387,1.1529093073029033,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.788494586792351,3.752441137944383,-0.7528037132198193,4.5052448511642025,3.5,3.5,1.0,0.6,0.00012298522941566823,1.0139644367850371,0.00012129146245564171,204.10561545486806,0.0,5.625411000948233e-06,15.942414776687292,0.022237396305135115,4.2938401849170436e-05,8.004682756649779e-05,0.000310999870076949,0.08775434864035153,0.08775434864035153,0.08775434864035153,0.08765174650114595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,522385.9825654762,584.0843538811209,0.0,0.08775434864035153,0.08766584917933191,0.0876658491793303,0.375,0.375,0.5,5.690920445711379e-17,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,24522.048314226904,18529.048920962687,0.7556077161063551,0.8584163511220791,3.7717560815169557,0.7807673152544354,0.5442621024968647,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.695630160284,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.8541209738287,257.8541209738287,-15.295879026171292,239.1175206213379,276.59071658551227,146183.36539632358,146547.86008880896,-364.49469248540066,0.0,nan,276.59071658551227,3.440716585512291,269.09608009592034,-4.053919904079635,261.601442431223,-11.548557568776971,254.10680338580647,-19.043196614193505,246.61216272317216,-26.537837276827815,239.1175206213379,-34.03247937866209,1.0,1.0,25732.562594343566,25732.562594343566,275.7351242772498,2.585124277249804,275.7351242772498,275.7351242772498,78484.33257846365,78616.20611864363,-131.8735401799786,0.0,8648.866644398773,8648.866644398773,0.8908483370554628,3904.650301945859,275.7351242772498,2.585124277249804,1.0,0.002,1.355302813854341,6.4296501099419484e-18,0.0020934890134073855,2.3566638120921628e-18,1.0,1.0467445067036927,0.060523806011892,9.34890134073876e-05,0.9998390055738621,0.9998390055738621,0.0,0.08765173546625059,1.411371308052057e-05,0.0,0.0,0.0,1600132.1444717858,266.6453545592844,0.0,1.0,1284396.2863914864,2598.5801662824706,,,,,,,,,,,,,,,,,14.0,15200.501253132832
1650.0,-36.21741740527458,3.73334491103377,34.596571133023744,25.120485328976088,5.493395011772998,-32.04134306786985,-45.327256923168875,1.81478638433434,-6.522053538588295,-6.522053538583363,37.169988620324844,36434.56222219214,15844.590604658471,15844.590604658471,52279.15282685061,76648.86672095189,78580.87678150814,15844.590604658471,94425.46738616661,94425.46738616661,94425.46738616661,118926.41277148666,118926.41277148666,0.0,0.0,91014.78535113862,52755.661013844256,42510.13815254929,24500.945385320054,67011.08353786934,18510.618886467655,1450.0,0.0,0.8894492018540426,2.7265152469637144,0.0014947306463915918,1.0,1.0,-6.522053538588295,334100.3498669238,1436084.5541249246,4.298362916102705,1436084.5541249246,4.298362916102705,0.755506311913925,0.08761078560992852,3.8861463127794047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8861463127794047,1.2834818445067753,1.2836375280013514,3.0278155701320406,6415.577865200818,15200.501253132832,6460.350885158107,0.000339164554040683,23420.318749152826,2388.207874162209,19310.42112241882,1969.1149497961912,0.8245157262480609,0.8245157262480608,34166.68297689254,30484.863174865135,1.1531829425462314,0.8,4846.718239369308,4324.433322199387,1.1531829425462314,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.7872127429168145,3.73334491103377,-0.771158459160536,4.504503370194306,3.5,3.5,1.0,0.6,0.00012129146245564171,1.009374756299285,0.0001201649453770153,204.17935784517246,0.0,1.1523578260444458e-05,32.65782079009959,0.02258310365294845,4.255182163667669e-05,7.873964081896501e-05,0.00030599376483819555,0.0877018223247224,0.0877018223247224,0.0877018223247224,0.08760094096656167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,522183.67694281344,584.1499756393134,0.0,0.0877018223247224,0.08761078560992837,0.08761078560992867,0.375,0.375,0.5,2.721111823172564e-11,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,24500.945385320054,18510.618886467655,0.755506311913925,0.8570793651962572,3.775097485872059,0.7801568049158104,0.5437094924991358,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.4110361737,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.7967303065589,257.7967303065589,-15.353269693441064,239.03125665951285,276.562208679099,146474.4915520724,146754.13310640253,-279.6415543301336,0.0,nan,276.562208679099,3.412208679099024,269.05601560481756,-4.093984395182417,261.5498237137584,-11.600176286241549,254.04363314052443,-19.106366859475543,246.53744404164132,-26.612555958358655,239.03125665951285,-34.11874334048713,1.0,1.0,25732.562594343566,25732.562594343566,275.713631327699,2.5636313276989995,275.713631327699,275.713631327699,78476.48370864916,78580.87678150814,-104.39307285897667,0.0,8648.866644398773,8648.866644398773,0.8907909524537615,3905.5770443433016,275.713631327699,2.5636313276989995,1.0,0.002,1.355302813747107,1.06407802092366e-11,0.0020934141102196386,3.902703335110687e-12,1.0,1.0467070551098192,0.060477478300304144,9.341411412234178e-05,0.9998875283183017,0.9998875283183017,0.0,0.08760093187753606,9.853732392454052e-06,0.0,0.0,0.0,1600111.735817446,266.6279464614117,0.0,1.0,1284455.7088761255,2598.339665351633,,,,,,,,,,,,,,,,,12.0,15200.501253132832
