time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_open_loop_air_speed_step_output
1680.0,-36.21893018366429,3.7358634932841275,34.59628771507772,25.091136793512874,5.495720525930711,-32.040272587737505,-45.32783873202277,1.7881430005539665,-6.526127122132209,-6.526127122129812,37.17017876406551,36439.72603462307,15854.775500814536,15854.775500814536,52294.50153543761,76544.06587597933,78550.80661044994,15854.775500814536,94405.58211126448,94405.58211126448,94405.58211126448,118905.33287596106,118905.33287596106,0.0,0.0,91026.69050497131,52762.714648080466,42515.528729878715,24499.750764696582,67015.2794945753,18509.68534047646,1450.0,0.0,0.8894278530100965,2.72610129191878,0.0014947306463915918,1.0,1.0,-6.526127122132209,334046.6215262935,1436092.2755229026,4.2990773831546285,1436092.2755229026,4.2990773831546285,0.7555050464900389,0.08760884387916361,3.887113928267621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887113928267621,1.2836085471854783,1.2837627999665764,3.028270524367225,6416.541858632163,15200.501253132832,6459.713739788091,0.00033891867808022056,23417.551475147884,2387.92569074535,19308.516652270067,1968.92074788741,0.8245318334310667,0.8245318334310668,34173.48856492367,30484.863174865135,1.1534700747296711,0.8,4847.683646741819,4324.433322199387,1.1534700747296711,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.792218359982646,3.7358634932841275,-0.7715353697761529,4.50739886306028,3.5,3.5,1.0,0.6,0.0001201649453770153,1.000165805081507,0.00012014502472139871,204.18066804610697,0.0,7.667051123851974e-06,21.728422884996494,0.02281311518666401,4.254888811332386e-05,7.761605726369144e-05,0.00030170245724691225,0.08770424481118429,0.08770424481118429,0.08770424481118429,0.08758553858715258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,522184.61043723224,584.1496728607176,0.0,0.08770424481118429,0.08760884387916346,0.08760884387916376,0.375,0.375,0.5,9.998537710138484e-11,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,24499.750764696582,18509.68534047646,0.7555050464900389,0.8570921525201275,3.7714196468454637,0.7803369907555292,0.5437525040475697,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.4816382686,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.7898407771974,257.7898407771974,-15.360159222802565,239.0192995942008,276.56041710195467,146641.1904661222,146687.43554690664,-46.24508078442902,0.0,nan,276.56041710195467,3.4104171019546925,269.05217406231304,-4.097825937686935,261.5439393321066,-11.60606066789336,254.03571423019233,-19.11428576980765,246.52750034241686,-26.62249965758312,239.0192995942008,-34.13070040579919,1.0,1.0,25732.562594343566,25732.562594343566,275.7060809682587,2.556080968258698,275.7060809682587,275.7060809682587,78414.86649281041,78550.80661044994,-135.94011763953313,0.0,8648.866644398773,8648.866644398773,0.8907307342411496,3906.549497908959,275.7060809682587,2.556080968258698,1.0,0.002,1.355302813718816,9.999947091562373e-11,0.0020933965838850657,3.668222843824575e-11,1.0,1.0466982919425327,0.06046663776255823,9.33966205672941e-05,0.9997338626170865,0.9997338626170865,0.0,0.08758552789073354,2.3315988430076106e-05,0.0,0.0,0.0,1600106.9594657945,266.62387287786777,0.0,1.0,1284469.6131984682,2598.2833949561095,,,,,,,,,,,,,,,,,11.0,15200.501253132832
1710.0,-36.21963215571088,3.736643045359258,34.59622987541911,25.084804684761934,5.495741037463637,-32.04013757974407,-45.327743772044755,1.7823922711385323,-6.527215947197362,-6.527215947269356,37.170197894860614,36438.42514452896,15857.66214361121,15857.66214361121,52296.087288140174,76523.2825545212,78542.64316006874,15857.66214361121,94400.30530367994,94400.30530367994,94400.30530367994,118899.72466371342,118899.72466371342,0.0,0.0,91029.2151579001,52765.42532979937,42515.322031223026,24499.419360033477,67014.74139125651,18509.424878544218,1450.0,0.0,0.8894222612166287,2.725990654595267,0.0014947306463915918,1.0,1.0,-6.527215947197362,334032.26166904625,1436093.0523913868,4.2992645237789775,1436093.0523913868,4.2992645237789775,0.755504634886944,0.08760827957762865,3.8873188683273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8873188683273,1.2836354373851018,1.2837896678254368,3.0283667426992906,6416.7457337319265,15200.501253132832,6459.578864737918,0.00033886665501868405,23416.966356832378,2387.866025282067,19308.113501719265,1968.8796379721175,0.8245352197845955,0.8245352197845955,34174.92993865058,30484.863174865135,1.1535308890588407,0.8,4847.888112956368,4324.433322199387,1.1535308890588407,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.79363707139851,3.736643045359258,-0.7715764695266571,4.508219514885916,3.5,3.5,1.0,0.6,0.00012014502472139871,1.000076935555147,0.00012013578200831688,204.1812760218164,0.0,1.355804257237295e-07,0.3842349265010494,0.02281718259943572,4.254936689577745e-05,7.759565782562126e-05,0.00030163906476580646,0.0877048448362447,0.0877048448362447,0.0877048448362447,0.08758143335212966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,522184.7043582417,584.1496423974609,0.0,0.0877048448362447,0.0876082795776285,0.0876082795776288,0.375,0.375,0.5,9.999715883054943e-11,7.202061169664375e-11,7.202061169664375e-11,7.202061169664375e-11,7.202061169664375e-11,7.202061169664375e-11,7.202061169664375e-11,24499.419360033477,18509.424878544218,0.755504634886944,0.8570657213361521,3.7707401690031794,0.7803669193143123,0.5437374581778678,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.1374503101,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.7888531973885,257.7888531973885,-15.361146802611472,239.01759691266668,276.5601621687029,146661.8097398767,146687.3620395974,-25.55229972069183,0.0,nan,276.5601621687029,3.410162168702925,269.0516192794083,-4.098380720591649,261.5430896220229,-11.606910377977101,254.03457474352834,-19.11542525647164,246.5260764580018,-26.62392354199818,239.01759691266668,-34.1324030873333,1.0,1.0,25732.562594343566,25732.562594343566,275.7040482679599,2.5540482679598995,275.7040482679599,275.7040482679599,78402.9166994955,78542.64316006874,-139.72646057323436,0.0,8648.866644398773,8648.866644398773,0.8907179796679152,3906.7554626689366,275.7040482679599,2.5540482679598995,1.0,0.002,1.3553028137188132,9.999991167353442e-11,0.002093391899385798,3.6683878914000765e-11,1.0,1.046695949692899,0.060463740235764396,9.339193606967703e-05,0.9996934419110496,0.9996934419110496,0.0,0.0875814225508651,2.6857026763551503e-05,0.0,0.0,0.0,1600105.6827583835,266.6227840528026,0.0,1.0,1284473.3296202146,2598.2683550014904,,,,,,,,,,,,,,,,,8.0,15200.501253132832
1740.0,-36.22045478753408,3.7375846678419378,34.59616150097695,25.079190206620865,5.495369818146736,-32.03854241758246,-45.32626185156403,1.7772946072970832,-6.528425104639723,-6.528425104695971,37.17016800940144,36430.92364684489,15860.985098571065,15860.985098571065,52291.90874541595,76506.37781402681,78533.53148271331,15860.985098571065,94394.51658128438,94394.51658128438,94394.51658128438,118893.54843638338,118893.54843638338,0.0,0.0,91031.45316439618,52768.1502917015,42514.78096966075,24499.031855099,67013.81282475975,18509.11804760267,1450.0,0.0,0.8894162368933869,2.7258677942548712,0.0014947306463915918,1.0,1.0,-6.528425104639723,334016.3153892331,1436091.8387933923,4.299466141705976,1436091.8387933923,4.299466141705976,0.7555040606125157,0.087607537642081,3.887500723839034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887500723839034,1.283659257448454,1.283813478885688,3.0284522168026653,6416.926843100367,15200.501253132832,6459.459013845626,0.00033882043446024213,23416.446614703047,2387.813026334482,19307.75525938178,1968.843107420147,0.824538222091244,0.824538222091244,34176.2089426138,30484.863174865135,1.1535848532324102,0.8,4848.0695461918085,4324.433322199387,1.1535848532324102,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.795270219130326,3.7375846678419378,-0.7715795392855869,4.509164207127524,3.5,3.5,1.0,0.6,0.00012013578200831688,1.0000901609409891,0.0001201249514296597,204.181988504877,0.0,6.290629836505455e-08,0.1782764495665646,0.022819069788386673,4.255683929563547e-05,7.75789427126814e-05,0.0003015881959502159,0.0877054346392532,0.0877054346392532,0.0877054346392532,0.08757689287027381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,522184.5576381253,584.1496899860938,0.0,0.0877054346392532,0.08760753764208085,0.08760753764208115,0.375,0.375,0.5,9.99966938964182e-11,5.6274984672199935e-11,5.6274984672199935e-11,5.6274984672199935e-11,5.6274984672199935e-11,5.6274984672199935e-11,5.6274984672199935e-11,24499.031855099,18509.11804760267,0.7555040606125157,0.8569001842639762,3.7702454308770323,0.7803153788929846,0.5436330528172048,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.931491833166,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.7880666866893,257.7880666866893,-15.361933313310658,239.0163440833308,276.55983301714934,146673.29113133185,146692.77858404684,-19.487452715022016,0.0,nan,276.55983301714934,3.409833017149367,269.05111065535647,-4.09888934464351,261.5423990036891,-11.60760099631085,254.03369950389694,-19.116300496103037,246.52501385671334,-26.624986143286634,239.0163440833308,-34.13365591666917,1.0,1.0,25732.562594343566,25732.562594343566,275.7017855993936,2.551785599393611,275.7017855993936,275.7017855993936,78393.92415884139,78533.53148271331,-139.60732387192547,0.0,8648.866644398773,8648.866644398773,0.890706661655608,3906.938227458229,275.7017855993936,2.551785599393611,1.0,0.002,1.3553028137188134,9.999990333822518e-11,0.002093386697219709,3.668552927230182e-11,1.0,1.0466933486098544,0.06046052249872269,9.338673390523822e-05,0.9996500952337436,0.9996500952337436,0.0,0.08757688334710005,3.065429498095144e-05,0.0,0.0,0.0,1600104.2649348604,266.62157489536025,0.0,1.0,1284477.456738573,2598.2516531496854,,,,,,,,,,,,,,,,,9.0,15200.501253132832
1770.0,-36.22063157906874,3.737807086490103,34.59614653516486,25.07752765612679,5.495300875254999,-32.038523766087955,-45.326259860862024,1.7757888345563633,-6.528714965279164,-6.528714965312741,37.170166164196125,36430.71125070106,15861.77657003539,15861.77657003539,52292.48782073645,76501.22747145325,78531.34491425076,15861.77657003539,94393.12148428615,94393.12148428615,94393.12148428615,118892.06246869764,118892.06246869764,0.0,0.0,91032.12019549527,52768.83706396636,42514.75903503212,24498.940984411485,67013.70001944361,18509.046317181655,1450.0,0.0,0.8894147733704649,2.7258383426799058,0.0014947306463915918,1.0,1.0,-6.528714965279164,334012.49281725514,1436091.7638631342,4.299515122174932,1436091.7638631342,4.299515122174932,0.7555039350051432,0.08760737123774655,3.8875554429591266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8875554429591266,1.2836663104193022,1.283820518800322,3.028478204502601,6416.981907918091,15200.501253132832,6459.422567321369,0.0003388063802368363,23416.288598627292,2387.7969131790464,19307.646318281775,1968.8319985195533,0.8245391338153232,0.8245391338153232,34176.59378410081,30484.863174865135,1.1536010906951415,0.8,4848.124137919534,4324.433322199387,1.1536010906951415,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.795659207197385,3.737807086490103,-0.7715821302932344,4.509389216783338,3.5,3.5,1.0,0.6,0.0001201249514296597,1.0000193758538811,0.0001201226239512502,204.1821416249846,0.0,7.371363622940881e-08,0.20890444507414457,0.022821281197473554,4.255684933432029e-05,7.75681020953394e-05,0.0003015502975007459,0.08770558398221803,0.08770558398221803,0.08770558398221803,0.08757580254269043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,522184.5485792483,584.1496929243375,0.0,0.08770558398221803,0.0876073712377464,0.0876073712377467,0.375,0.375,0.5,9.999927923791766e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,3.359446054673754e-11,24498.940984411485,18509.046317181655,0.7555039350051432,0.8568956305428472,3.7700814945535246,0.7803253335596171,0.5436307984804736,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.96211982868,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.7878981494253,257.7878981494253,-15.362101850574675,239.01608761125732,276.55975057828243,146676.46551340976,146694.49197668722,-18.02646327745932,0.0,nan,276.55975057828243,3.4097505782824555,269.05099446900783,-4.0990055309921445,261.5422485817746,-11.607751418225405,254.03351431877638,-19.116485681223594,246.5247933374532,-26.625206662546788,239.01608761125732,-34.13391238874266,1.0,1.0,25732.562594343566,25732.562594343566,275.70124292317075,2.5512429231707756,275.70124292317075,275.70124292317075,78390.83073768596,78531.34491425076,-140.51417656480044,0.0,8648.866644398773,8648.866644398773,0.8907032561184502,3906.993220173922,275.70124292317075,2.5512429231707756,1.0,0.002,1.3553028137188123,9.99999793467363e-11,0.002093385450157292,3.66859535289822e-11,1.0,1.0466927250786462,0.0604597511409406,9.338548684324549e-05,0.9996395487979028,0.9996395487979028,0.0,0.08757579305547133,3.157818227521757e-05,0.0,0.0,0.0,1600103.9250494519,266.6212850347208,0.0,1.0,1284478.4460920487,2598.2476494021403,,,,,,,,,,,,,,,,,8.0,15200.501253132832
1800.0,-36.22081686355372,3.738033537537024,34.59613136689364,25.07587104281413,5.495218734305492,-32.03850610634868,-45.32624683398751,1.774284461867054,-6.529003036684514,-6.5290030366865235,37.17016138448627,36430.41109262232,15862.571507175382,15862.571507175382,52292.9825997977,76496.13103129051,78529.16805159739,15862.571507175382,94391.73955877277,94391.73955877277,94391.73955877277,118890.58911143782,118890.58911143782,0.0,0.0,91032.78032315415,52769.55620638493,42514.69346307691,24498.84955266506,67013.54301574198,18508.974016475488,1450.0,0.0,0.8894133295663624,2.72580907315087,0.0014947306463915918,1.0,1.0,-6.529003036684514,334008.69387509103,1436091.5697672071,4.299563442813441,1436091.5697672071,4.299563442813441,0.7555038034209254,0.0876071989273162,3.887609049101877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.887609049101877,1.2836733393835842,1.2838275456211243,3.0285033815290534,6417.035255015984,15200.501253132832,6459.387254684169,0.00033879276387570404,23416.135515011396,2387.781302994539,19307.540766446065,1968.8212352277349,0.8245400166081448,0.8245400166081448,34176.97079692869,30484.863174865135,1.1536169978907178,0.8,4848.177619112033,4324.433322199387,1.1536169978907178,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.796049898555766,3.738033537537024,-0.771581674168841,4.509615211705865,3.5,3.5,1.0,0.6,0.0001201226239512502,1.0000203066976703,0.00012012018470697526,204.1823021011131,0.0,1.584098420787241e-08,0.04489334924511041,0.02282175642699979,4.255691502611955e-05,7.756570892513066e-05,0.00030154515191734016,0.08770572799376405,0.08770572799376405,0.08770572799376405,0.08757472000857094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,522184.5251136712,584.1497005353914,0.0,0.08770572799376405,0.08760719892731604,0.08760719892731635,0.375,0.375,0.5,9.999927240136619e-11,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,24498.84955266506,18508.974016475488,0.7555038034209254,0.8568898920619372,3.7699199850149223,0.7803345450264239,0.5436275930682333,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.798108732844,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.7877380599869,257.7877380599869,-15.36226194001307,239.01584844385164,276.5596673509889,146679.2727685952,146696.455437959,-17.182669363780185,0.0,nan,276.5596673509889,3.4096673509889115,269.050881331564,-4.099118668435949,261.54210494538404,-11.607895054615938,254.03333954690396,-19.116660453096017,246.52458674122911,-26.625413258770863,239.01584844385164,-34.13415155614834,1.0,1.0,25732.562594343566,25732.562594343566,275.70070315839683,2.550703158396857,275.70070315839683,275.70070315839683,78387.73141145123,78529.16805159739,-141.43664014615933,0.0,8648.866644398773,8648.866644398773,0.8906999198393908,3907.0470943473865,275.70070315839683,2.550703158396857,1.0,0.002,1.3553028137188123,9.999997946198396e-11,0.002093384210795329,3.668634750222128e-11,1.0,1.0466921053976643,0.06045898454528564,9.338424748167639e-05,0.9996291630854495,0.9996291630854495,0.0,0.08757471094397357,3.2487983342620604e-05,0.0,0.0,0.0,1600103.5872608842,266.62099696331546,0.0,1.0,1284479.4293368945,2598.2436703840053,,,,,,,,,,,,,,,,,8.0,15200.501253132832
1830.0,-36.236058212506684,3.7323753455455226,34.5949182188964,25.113882135506742,5.490599085380159,-32.005585241703585,-45.295431290846295,1.808792461872389,-6.5264851885973485,-6.52648518855976,37.161304478563956,36235.06345091932,15849.93952519266,15849.93952519266,52085.00297611198,76638.40571949129,78564.430664746,15849.93952519266,94414.37018993867,94414.37018993867,94414.37018993867,118910.63119913306,118910.63119913306,0.0,0.0,91017.64027524894,52759.32086266091,42509.24379176447,24496.2610091944,67005.50480095888,18506.549185263597,1450.0,0.0,0.8894582699844389,2.726064907799117,0.0014947306463915918,1.0,1.0,-6.5264851885973485,334041.8991500454,1435731.9401408883,4.298059446416882,1435731.9401408883,4.298059446416882,0.7554846504255228,0.08759595295660944,3.8863782361007138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8863782361007138,1.2835122402771988,1.283666424031121,3.027924560549089,6415.808802816053,15200.501253132832,6460.198337263406,0.0003391056672917505,23419.655716930134,2388.1402636914886,19309.965146553048,1969.0684531978861,0.824519599260967,0.824519599260967,34168.31420797179,30484.863174865135,1.153251763943211,0.8,4846.949637817609,4324.433322199387,1.153251763943211,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.789841601129942,3.7323753455455226,-0.773648684359995,4.506024029905518,3.5,3.5,1.0,0.6,0.00012012018470697526,1.0016718996865492,0.00011991969101315927,204.19550354331943,0.0,1.6601683714869934e-08,0.04704917164794139,0.022822254477511236,4.2712574527279274e-05,7.740761017969598e-05,0.00030083525151093854,0.08769115389277313,0.08769115389277313,0.08769115389277313,0.08758736486189943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,522141.0433127965,584.163803660288,0.0,0.08769115389277313,0.08759595295660928,0.08759595295660959,0.375,0.375,0.5,9.97830851544972e-11,-3.75734998669941e-11,-3.75734998669941e-11,-3.75734998669941e-11,-3.75734998669941e-11,-3.75734998669941e-11,-3.75734998669941e-11,24496.2610091944,18506.549185263597,0.7554846504255228,0.8524043294776116,3.775610702791315,0.7773242382223888,0.5407774116254517,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.80026455525,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.77877031413306,257.77877031413306,-15.371229685866922,239.00252760176608,276.55502759960103,146654.76996868267,146702.7512043398,-47.9812356570947,0.0,nan,276.55502759960103,3.4050275996010555,269.04451855469523,-4.105481445304747,261.53401474380746,-11.615985256192516,254.02351464484804,-19.126485355151942,246.51301874008047,-26.63698125991951,239.00252760176608,-34.1474723982339,1.0,1.0,25732.562594343566,25732.562594343566,275.70729814340154,2.5572981434015674,275.70729814340154,275.70729814340154,78478.9561306243,78564.430664746,-85.4745341217058,0.0,8648.866644398773,8648.866644398773,0.8907765193190873,3905.8101272812173,275.70729814340154,2.5572981434015674,1.0,0.002,1.3553028137188423,9.99909964141716e-11,0.002093395043356057,3.6679609333031784e-11,1.0,1.0466975216780285,0.0604656848928673,9.339508003566649e-05,0.9999018373790793,0.9999018373790793,0.0,0.08758735430828517,8.598648324263703e-06,0.0,0.0,0.0,1600106.5396149869,266.62351481140263,0.0,1.0,1284470.8353679236,2598.2784489553646,,,,,,,,,,,,,,,,,13.0,15200.501253132832
1860.0,-36.236350556137886,3.732673992251373,34.5948785751853,25.107054865825944,5.490976445636582,-32.00629345457183,-45.29637739816678,1.8025952867874282,-6.527227032131577,-6.527227032120137,37.16129260073386,36239.703725992425,15851.54708265398,15851.54708265398,52091.25080864641,76614.66107566709,78559.22458909992,15851.54708265398,94410.7716717539,94410.7716717539,94410.7716717539,118906.79752354536,118906.79752354536,0.0,0.0,91020.39837757316,52761.111189616626,42510.31909772948,24496.02585179147,67006.34494952095,18506.363278625762,1450.0,0.0,0.8894545513718002,2.725989528254889,0.0014947306463915918,1.0,1.0,-6.527227032131577,334032.1154790236,1435731.4578949735,4.298183891198731,1435731.4578949735,4.298183891198731,0.7554843136839822,0.08759569588398185,3.8866025314350154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8866025314350154,1.283541583135925,1.2836955130593097,3.0280300868315777,6416.03240034584,15200.501253132832,6460.050584603432,0.0003390486424959822,23419.01381512416,2388.074807923619,19309.52350396478,1969.0234181871263,0.8245233405812571,0.8245233405812571,34169.89176913811,30484.863174865135,1.1533183217958474,0.8,4847.17342291503,4324.433322199387,1.1533183217958474,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.790631674679971,3.732673992251373,-0.7738070547007183,4.506481046952091,3.5,3.5,1.0,0.6,0.00011991969101315927,1.0000320444616968,0.00011991584837434919,204.1957567752018,0.0,1.3646636922005391e-06,3.8674569036963278,0.02286319438827725,4.270778758979855e-05,7.721190342336071e-05,0.0003000919793021497,0.0876915254940297,0.0876915254940297,0.0876915254940297,0.08758457677584464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,522140.98500073754,584.1638225732917,0.0,0.0876915254940297,0.0875956958839817,0.087595695883982,0.375,0.375,0.5,9.999647378643357e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,24496.02585179147,18506.363278625762,0.7554843136839822,0.8524919242003062,3.7747432468340056,0.7774077342658999,0.5408398824513336,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.620672287296,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.77777167150435,257.77777167150435,-15.372228328495623,239.0008520970425,276.55472119671674,146682.2428288974,146696.91754310267,-14.674714205276917,0.0,nan,276.55472119671674,3.404721196716764,269.0439301714159,-4.1060698285840544,261.53314712665235,-11.616852873347625,254.022372413939,-19.12762758606098,246.51160702325976,-26.63839297674022,239.0008520970425,-34.14914790295748,1.0,1.0,25732.562594343566,25732.562594343566,275.7059543625169,2.5559543625169,275.7059543625169,275.7059543625169,78463.17657646774,78559.22458909992,-96.04801263217814,0.0,8648.866644398773,8648.866644398773,0.8907625607163919,3906.0355440921903,275.7059543625169,2.5559543625169,1.0,0.002,1.3553028137188128,9.999986072657812e-11,0.0020933918516947998,3.6683875381917545e-11,1.0,1.0466959258473998,0.06046371073714574,9.339188837867527e-05,0.9998729492761705,0.9998729492761705,0.0,0.08758456678741544,1.1129096566404991e-05,0.0,0.0,0.0,1600105.6697606002,266.6227729678684,0.0,1.0,1284473.367455646,2598.2682018862633,,,,,,,,,,,,,,,,,9.0,15200.501253132832
1890.0,-36.34708515797253,3.7143853052542912,34.59362996712635,25.11076780445876,5.4797475985696344,-32.158738005713076,-45.439100603666134,1.805970288017178,-6.533646612169548,-6.53364661220461,37.137440507068774,36355.4643516036,15833.209312474002,15833.209312474002,52188.67366407761,76670.66513893181,78571.96262651001,15833.209312474002,94405.17193898401,94405.17193898401,94405.17193898401,118890.1196235656,118890.1196235656,0.0,0.0,91018.92350364651,52729.41502085432,42543.89831421354,24484.94768458158,67028.84599879512,18496.5971630421,1450.0,0.0,0.8895086265039451,2.7253372963655575,0.0014947306463915918,1.0,1.0,-6.533646612169548,333947.4614010161,1434763.2965099656,4.296374317357215,1434763.2965099656,4.296374317357215,0.7554272690845729,0.08757205869296876,3.886483220091782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886483220091782,1.2835258359805122,1.2836797590830218,3.0279742808003673,6415.914154062245,15200.501253132832,6460.128727974901,0.00033907880041362615,23419.35326855651,2388.1094225404713,19309.757079731455,1969.04723628675,0.8245213630923482,0.8245213630923481,34169.05260574695,30484.863174865135,1.153282917105752,0.8,4847.054383308038,4324.433322199387,1.153282917105752,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.781619127673534,3.7143853052542912,-0.7868824452713667,4.501267750525658,3.5,3.5,1.0,0.6,0.00011991584837434919,1.01221738140735,0.00011846847384464251,204.2917188353106,0.0,2.615501799460171e-08,0.07412332099670124,0.022863979038817088,4.199132791327853e-05,7.792452046107065e-05,0.00030285234120564983,0.08765920562943466,0.08765920562943466,0.08765920562943466,0.08756894441963455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,522023.8905205615,584.2017997903276,0.0,0.08765920562943466,0.08757205869297033,0.08757205869296719,0.375,0.375,0.5,2.951899626511009e-13,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,3.5072389437118545e-11,24484.94768458158,18496.5971630421,0.7554272690845729,0.8545400349327547,3.7779894669595904,0.7786002113928043,0.5423853537961418,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.8273387046,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.72436122451614,257.72436122451614,-15.425638775483833,238.9081710607212,276.54055528864797,146906.431754512,147163.31238260458,-256.8806280925493,0.0,nan,276.54055528864797,3.390555288647988,269.01407621328025,-4.135923786719729,261.48759816228875,-11.66240183771123,253.9611211887032,-19.188878811296775,246.43464543345553,-26.71535456654445,238.9081710607212,-34.241828939278776,1.0,1.0,25732.562594343566,25732.562594343566,275.70100758088495,2.5510075808849706,275.70100758088495,275.70100758088495,78491.55145769537,78571.96262651001,-80.41116881463677,0.0,8648.866644398773,8648.866644398773,0.8907699858572793,3905.9156361922405,275.70100758088495,2.5510075808849706,1.0,0.002,1.3553028138433099,3.8892949619066015e-14,0.0020933642334217237,1.427087555198606e-14,1.0,1.0466821167108618,0.06044662760954611,9.336423343599435e-05,0.9999643537873598,0.9999643537873598,0.0,0.08756893708074324,3.121612225508197e-06,0.0,0.0,0.0,1600098.1421052096,266.61635338783043,0.0,1.0,1284495.278560957,2598.179532589635,,,,,,,,,,,,,,,,,12.0,15200.501253132832
1920.0,-36.4505277007248,3.6993074709892175,34.59203962284357,25.065506889391713,5.463329744215879,-32.255550440215956,-45.53178108818827,1.764875365992642,-6.547967264058059,-6.547967264044606,37.11093464115626,36317.52051561606,15832.039465627255,15832.039465627255,52149.559981243314,76587.10273417407,78533.17520106229,15832.039465627255,94365.21466668954,94365.21466668954,94365.21466668954,118835.62043228919,118835.62043228919,0.0,0.0,91037.2275091547,52722.38167051668,42572.05093182003,24470.405765599648,67042.45669741968,18483.989097923524,1450.0,0.0,0.8895322840728694,2.723882756572047,0.0014947306463915918,1.0,1.0,-6.547967264058059,333758.6777928425,1433687.9979006518,4.295582686813357,1433687.9979006518,4.295582686813357,0.7553609562089161,0.08753732770917533,3.8879702313425004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8879702313425004,1.283720687306778,1.2838727756549093,3.028673035954098,6417.39473238468,15200.501253132832,6459.149223686889,0.00033870099637579014,23415.104049734433,2387.676122807935,19306.82927586616,1968.7486833797639,0.8245459526832695,0.8245459526832695,34179.51097008999,30484.863174865135,1.1537241758417043,0.8,4848.537955630517,4324.433322199387,1.1537241758417043,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.781044177742701,3.6993074709892175,-0.8016277004755317,4.500935171464749,3.5,3.5,1.0,0.6,0.00011846847384464251,1.0114186188765661,0.00011713099960156106,204.38143795506878,0.0,9.856221015740864e-06,27.932530358609608,0.023159665669289314,4.1532058454232856e-05,7.693641539040965e-05,0.0002991264927441137,0.08762706591816784,0.08762706591816784,0.08762706591816784,0.08752453575757897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,521893.77534281695,584.2439968502856,0.0,0.08762706591816784,0.08753732770917555,0.08753732770917509,0.375,0.375,0.5,1.1884935688683183e-18,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,24470.405765599648,18483.989097923524,0.7553609562089161,0.8530836480906048,3.7767719540524993,0.7778587263979311,0.5417092735656545,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.68574574221,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.6653182333535,257.6653182333535,-15.484681766646474,238.8099146586365,276.52071830537386,147254.53501904264,147539.79749918982,-285.2624801471602,0.0,nan,276.52071830537386,3.3707183053738845,268.9785594567016,-4.171440543298388,261.4363998307787,-11.713600169221252,253.8942393297014,-19.25576067029857,246.35207781892905,-26.79792218107093,238.8099146586365,-34.340085341363476,1.0,1.0,25732.562594343566,25732.562594343566,275.6822022460174,2.532202246017448,275.6822022460174,275.6822022460174,78421.35349252514,78533.17520106229,-111.82170853714342,0.0,8648.866644398773,8648.866644398773,0.8906774407275757,3907.410082499213,275.6822022460174,2.532202246017448,1.0,0.002,1.3553028138543421,2.3752190247986397e-18,0.002093302627542521,8.719975209284815e-19,1.0,1.0466513137712605,0.0604085200030704,9.330262754252182e-05,0.9998537588650566,0.9998537588650566,0.0,0.08752452615102123,1.280155815410535e-05,0.0,0.0,0.0,1600081.3474714565,266.6020327359419,0.0,1.0,1284544.1544960688,2597.981758463813,,,,,,,,,,,,,,,,,15.0,15200.501253132832
1950.0,-36.53616810461762,3.684032328498656,34.59016229971639,25.047608382906787,5.4459826563577405,-32.33091527942512,-45.60423551648853,1.7486245019599165,-6.560222982607343,-6.560222982613958,37.079081519630954,36263.316271219854,15827.374455668987,15827.374455668987,52090.69072688884,76596.57997627067,78514.2330239413,15827.374455668987,94341.60747961029,94341.60747961029,94341.60747961029,118796.07616450932,118796.07616450932,0.0,0.0,91044.61573867303,52708.16071189703,42596.06114086223,24454.46868489903,67050.52982576126,18470.05572566885,1450.0,0.0,0.8895858311848646,2.7226384377294712,0.0014947306463915918,1.0,1.0,-6.560222982607343,333597.18202421116,1432396.577438238,4.293790998912816,1432396.577438238,4.293790998912816,0.755283460199418,0.08749581671249691,3.8885703565363285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8885703565363285,1.283799335784432,1.2839497163124773,3.028954952808353,6417.9920803697505,15200.501253132832,6458.753383372032,0.00033854845057977167,23413.3903699686,2387.5013761038276,19305.64608267542,1968.6280312517954,0.8245557681999777,0.8245557681999777,34183.73151044055,30484.863174865135,1.1539022582094831,0.8,4849.136660805113,4324.433322199387,1.1539022582094831,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.778751444159406,3.684032328498656,-0.8155766141222358,4.499608942620892,3.5,3.5,1.0,0.6,0.00011713099960156106,1.0094518178676406,0.00011603426486366413,204.45577258109583,0.0,9.111830300961833e-06,25.822927072925836,0.02343302057831817,4.11762627805921e-05,7.595473682096896e-05,0.00029535533804053824,0.08758584622881817,0.08758584622881817,0.08758584622881817,0.08748981927020537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,521737.42090408766,584.2946990518133,0.0,0.08758584622881817,0.08749581671249644,0.08749581671249738,0.375,0.375,0.5,1.409038135930868e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,24454.46868489903,18470.05572566885,0.755283460199418,0.8513302709210501,3.779430075657817,0.7768870859373173,0.5408356409032766,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.57614245653,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.61282930955866,257.61282930955866,-15.537170690441314,238.72562894691654,276.5000306452828,147533.40639867494,147786.83303888194,-253.42664020703427,0.0,nan,276.5000306452828,3.3500306452828,268.94514898746706,-4.204851012532913,261.39026907977757,-11.75973092022241,253.8353891116494,-19.314610888350586,246.28050908625883,-26.869490913741146,238.72562894691654,-34.42437105308343,1.0,1.0,25732.562594343566,25732.562594343566,275.66775639342245,2.5177563934224736,275.66775639342245,275.66775639342245,78418.15157417586,78514.2330239413,-96.08144976543554,0.0,8648.866644398773,8648.866644398773,0.8906400893970703,3908.01320831901,275.66775639342245,2.5177563934224736,1.0,0.002,1.3553028138107044,3.213966528253794e-14,0.002093249909899094,1.1804602715829408e-14,1.0,1.046624954949547,0.06037590861758568,9.324990991089891e-05,0.9999313382878773,0.9999313382878773,0.0,0.08748980909991785,6.0076125790556965e-06,0.0,0.0,0.0,1600066.9721845125,266.58977701739263,0.0,1.0,1284585.9797470204,2597.8125318636667,,,,,,,,,,,,,,,,,9.0,15200.501253132832
1980.0,-36.54651587153788,3.6855113973913816,34.589731388385204,25.042223289515846,5.448789492755281,-32.32287743932486,-45.59825527304781,1.7437343803665717,-6.562647961816424,-6.5626479618281035,37.07820015276019,36199.42791717894,15833.4062099941,15833.4062099941,52032.83412717304,76568.17667345678,78497.70746918993,15833.4062099941,94331.11367918403,94331.11367918403,94331.11367918403,118784.49539594338,118784.49539594338,0.0,0.0,91046.97184948715,52706.226486648964,42600.82818093131,24453.38171675935,67054.20989769066,18469.160802963772,1450.0,0.0,0.8895767409564483,2.722392283645436,0.0014947306463915918,1.0,1.0,-6.562647961816424,333565.2349251117,1432360.856726861,4.294095147680599,1432360.856726861,4.294095147680599,0.7552804359286537,0.08749250812986721,3.8887614999491076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8887614999491076,1.2838244369267764,1.2839734123069366,3.0290446170802285,6418.182068202438,15200.501253132832,6458.627406565844,0.00033849991875893045,23412.845413810715,2387.445806040872,19305.269529571353,1968.5896335212692,0.8245588773325093,0.8245588773325093,34185.07575007332,30484.863174865135,1.1539589784936557,0.8,4849.327348052999,4324.433322199387,1.1539589784936557,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.781715897789963,3.6855113973913816,-0.8158123296858326,4.501323727077214,3.5,3.5,1.0,0.6,0.00011603426486366413,1.0011377879779866,0.00011590239251484085,204.46475772461858,0.0,7.474458271774714e-06,21.18261474220954,0.02365725432647141,4.120552218794084e-05,7.482874267572328e-05,0.00029099113360695145,0.08758580096991748,0.08758580096991748,0.08758580096991748,0.08748101537116941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,521733.0947761123,584.2961018489135,0.0,0.08758580096991748,0.08749250812986674,0.08749250812986768,0.375,0.375,0.5,9.996356216517962e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,24453.38171675935,18469.160802963772,0.7552804359286537,0.8497353094506805,3.7786832084710227,0.775981615569898,0.5398531721186628,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.93583012581,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.6028353269749,257.6028353269749,-15.547164673025065,238.70649865546005,276.49919480766283,147686.47992823468,147740.81563456383,-54.335706329142425,0.0,nan,276.49919480766283,3.3491948076628546,268.94064278802284,-4.209357211977135,261.38209636861194,-11.767903631388037,253.8235561602803,-19.326443839719673,246.26502318181156,-26.88497681818842,238.70649865546005,-34.443501344539925,1.0,1.0,25732.562594343566,25732.562594343566,275.6634206951013,2.513420695101331,275.6634206951013,275.6634206951013,78417.30600783465,78497.70746918993,-80.4014613552863,0.0,8648.866644398773,8648.866644398773,0.8906281925200141,3908.205307448853,275.6634206951013,2.513420695101331,1.0,0.002,1.3553028137188194,9.999855966428068e-11,0.002093239479356033,3.673186986511162e-11,1.0,1.0466197396780164,0.060369456035572755,9.323951608790262e-05,0.9998685589313878,0.9998685589313878,0.0,0.08748100802110306,1.1500108764149717e-05,0.0,0.0,0.0,1600064.1275634726,266.58735203818355,0.0,1.0,1284594.2551630402,2597.7790510946397,,,,,,,,,,,,,,,,,10.0,15200.501253132832
2010.0,-36.609426394982705,3.672238404760416,34.588288456129725,25.018161709327273,5.432044321204553,-32.39628743428381,-45.66718357438219,1.721880862068247,-6.572298411987845,-6.5722984119105385,37.05526633723844,36225.09081364286,15827.809381756622,15827.809381756622,52052.90019539949,76554.91945397657,78482.5620963649,15827.809381756622,94310.37147812152,94310.37147812152,94310.37147812152,118752.02380063932,118752.02380063932,0.0,0.0,91056.5819799039,52701.53351019217,42616.72052190193,24441.652322517795,67058.37284441973,18458.931493577296,1450.0,0.0,0.8896111080230114,2.7214128627087644,0.0014947306463915918,1.0,1.0,-6.572298411987845,333438.12203840783,1431431.6145538986,4.292945287128914,1431431.6145538986,4.292945287128914,0.7552243706769083,0.08746101237099083,3.8895415297178273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8895415297178273,1.2839267787748758,1.2840755967075608,3.029410706293728,6418.957767316341,15200.501253132832,6458.112661502517,0.0003383016971197429,23410.620836463917,2387.2189622821165,19303.73092213033,1968.4327392259672,0.8245715078202122,0.8245715078202122,34190.561268669415,30484.863174865135,1.1541904461100467,0.8,4850.105496843446,4324.433322199387,1.1541904461100467,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.778965199254527,3.672238404760416,-0.8274941842251202,4.499732588985536,3.5,3.5,1.0,0.6,0.00011590239251484085,1.0069394906872988,0.00011510363193296776,204.5193999521836,0.0,8.987749284242781e-07,2.547128147154404,0.02368421757432414,4.086944351074154e-05,7.503294900409931e-05,0.0002918437712486442,0.08755656057388397,0.08755656057388397,0.08755656057388397,0.08745292122342586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,521620.52866612584,584.3326014236305,0.0,0.08755656057388397,0.08746101237099045,0.08746101237099119,0.375,0.375,0.5,1.765767219012728e-11,-7.73070496506989e-11,-7.73070496506989e-11,-7.73070496506989e-11,-7.73070496506989e-11,-7.73070496506989e-11,-7.73070496506989e-11,24441.652322517795,18458.931493577296,0.7552243706769083,0.8500206109249014,3.7797251845621798,0.7762326759130582,0.5402023532197492,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.300343530755,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.56682205894225,257.56682205894225,-15.583177941057727,238.65111065552153,276.4825405892045,147817.5086572649,147993.87313747153,-176.3644802066355,0.0,nan,276.4825405892045,3.332540589204541,268.9162505934914,-4.233749406508593,261.3499623556456,-11.800037644354404,253.7836760866383,-19.36632391336167,246.21739207315218,-26.932607926847794,238.65111065552153,-34.49888934447844,1.0,1.0,25732.562594343566,25732.562594343566,275.65201910542476,2.502019105424779,275.65201910542476,275.65201910542476,78384.68697848417,78482.5620963649,-97.8751178807288,0.0,8648.866644398773,8648.866644398773,0.890579641723481,3908.9892373664165,275.65201910542476,2.502019105424779,1.0,0.002,1.3553028137540162,4.999961672646559e-13,0.0020931979724335397,1.8372668521483893e-13,1.0,1.0465989862167697,0.06034377824687853,9.31979726172664e-05,0.9999073711505726,0.9999073711505726,0.0,0.08745291095804515,8.101412945680547e-06,0.0,0.0,0.0,1600052.8062774958,266.57770158801213,0.0,1.0,1284627.18689842,2597.6458216967244,,,,,,,,,,,,,,,,,12.0,15200.501253132832
2040.0,-36.611854150630705,3.6746461247643394,34.58804665861842,25.004015257023298,5.432716909035809,-32.396068388305785,-45.668106666393555,1.709035407670395,-6.575663400311214,-6.575663400298208,37.05502526088214,36223.24085767306,15836.728216221636,15836.728216221636,52059.969073894696,76506.13577172108,78457.68470699135,15836.728216221636,94294.41292321298,94294.41292321298,94294.41292321298,118734.93222585315,118734.93222585315,0.0,0.0,91062.37406989073,52703.5030820368,42620.967764282155,24440.51930264017,67061.48706692233,18458.02749291863,1450.0,0.0,0.8895949289971217,2.7210714166217405,0.0014947306463915918,1.0,1.0,-6.575663400311214,333393.8083575217,1431421.8489435206,4.29348660071247,1431421.8489435206,4.29348660071247,0.7552223937780534,0.08745898883761485,3.8900119370584196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8900119370584196,1.2839884314190526,1.2841362308450581,3.029631608720347,6419.425833050784,15200.501253132832,6457.801750402423,0.00033818203221510566,23409.27882569713,2387.082115268428,19302.80158804598,1968.3379735226586,0.8245790795937149,0.8245790795937149,34193.86927736299,30484.863174865135,1.1543300357388355,0.8,4850.574754748347,4324.433322199387,1.1543300357388355,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.783348579244003,3.6746461247643394,-0.8276220248366943,4.502268149601034,3.5,3.5,1.0,0.6,0.00011510363193296776,1.000266983362692,0.00011507290938066654,204.52150917814356,0.0,5.445401163671392e-06,15.432266897844725,0.023847579609234282,4.086496000505601e-05,7.423867192791175e-05,0.0002887893199909405,0.08755796677877017,0.08755796677877017,0.08755796677877017,0.08744035853925487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,521619.3454205236,584.3329850779612,0.0,0.08755796677877017,0.08745898883761448,0.08745898883761521,0.375,0.375,0.5,9.998211342890209e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,24440.51930264017,18458.02749291863,0.7552223937780534,0.8498925002831443,3.7782693094400597,0.7763020378886432,0.5401496811653608,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.18548228144,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.5615091189067,257.5615091189067,-15.588490881093264,238.64217766531198,276.4808596357338,147917.24895464515,147951.72595423702,-34.47699959185795,0.0,nan,276.4808596357338,3.330859635733816,268.91311258813033,-4.236887411869645,261.3453701285515,-11.80462987144847,253.77763292172025,-19.372367078279723,246.2099017739926,-26.940098226007365,238.64217766531198,-34.507822334688,1.0,1.0,25732.562594343566,25732.562594343566,275.645777741392,2.4957777413920326,275.645777741392,275.645777741392,78364.06738751617,78457.68470699135,-93.61731947517546,0.0,8648.866644398773,8648.866644398773,0.8905503615183122,3909.4619967437116,275.645777741392,2.4957777413920326,1.0,0.002,1.3553028137188161,9.999934675002692e-11,0.0020931835001271938,3.674998956644424e-11,1.0,1.0465917500635968,0.06033482487649988,9.318353687718349e-05,0.999786905820611,0.999786905820611,0.0,0.08744035183615831,1.863700145654088e-05,0.0,0.0,0.0,1600048.8583787142,266.57433659968876,0.0,1.0,1284638.6693516339,2597.599370337933,,,,,,,,,,,,,,,,,12.0,15200.501253132832
2070.0,-36.68227041291028,3.660091332345849,34.58652914019046,25.00460942918437,5.416579702544929,-32.46452661522016,-45.73225836558265,1.709572071099444,-6.5823694710121,-6.58236947100416,37.02739423225104,36192.19085860889,15824.60194117576,15824.60194117576,52016.79279978465,76571.15539681869,78467.34445829967,15824.60194117576,94291.94639947543,94291.94639947543,94291.94639947543,118719.85661439256,118719.85661439256,0.0,0.0,91062.14104051575,52689.5047661318,42636.26252709328,24427.910214917127,67064.1727420104,18446.908072769013,1450.0,0.0,0.8896612755351977,2.7203910510937503,0.0014947306463915918,1.0,1.0,-6.5823694710121,333305.50961986854,1430302.8951945677,4.291266882524124,1430302.8951945677,4.291266882524124,0.7551570277798155,0.08742950508595161,3.8899926016505675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8899926016505675,1.283985987845117,1.2841337475404633,3.029622315566737,6419.406141973432,15200.501253132832,6457.814834811556,0.0003381870672480939,23409.335277881266,2387.0878717891705,19302.840698220487,1968.3419616505623,0.8245787618095728,0.8245787618095728,34193.733308065646,30484.863174865135,1.1543242981106745,0.8,4850.555466810039,4324.433322199387,1.1543242981106745,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.7773888238980025,3.660091332345849,-0.838729404306819,4.498820736652668,3.5,3.5,1.0,0.6,0.00011507290938066654,1.0077751793895044,0.00011418509974652882,204.5827043553276,0.0,2.0944742541499439e-07,0.5935740036260941,0.02385386303199673,4.055448565365993e-05,7.451842372700661e-05,0.0002898761169847178,0.08752015699029773,0.08752015699029773,0.08752015699029773,0.0874250150361747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,521483.73153812875,584.3769545645706,0.0,0.08752015699029773,0.08742950508595179,0.08742950508595143,0.375,0.375,0.5,2.7147384219800197e-11,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,24427.910214917127,18446.908072769013,0.7551570277798155,0.8488593679056767,3.7823848427923292,0.7756271444648752,0.5396650607745042,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.34678938723,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.5229899040066,257.5229899040066,-15.627010095993398,238.58181666281095,276.46417101416256,148031.3976491727,148218.06816702185,-186.670517849151,0.0,nan,276.46417101416256,3.314171014162582,268.88769449194336,-4.262305508056613,261.31122232450514,-11.838777675494839,253.7347517916537,-19.41524820834627,246.15828313896384,-26.99171686103614,238.58181666281095,-34.568183337189026,1.0,1.0,25732.562594343566,25732.562594343566,275.64018855127927,2.4901885512792887,275.64018855127927,275.64018855127927,78385.31152944628,78467.34445829967,-82.0329288533976,0.0,8648.866644398773,8648.866644398773,0.8905515650532738,3909.44256465882,275.64018855127927,2.4901885512792887,1.0,0.002,1.3553028137406056,2.6411592865047604e-12,0.0020931546595501904,9.708748564416763e-13,1.0,1.046577329775095,0.06031698213286929,9.315466052106517e-05,0.9999485304006204,0.9999485304006204,0.0,0.08742500512435088,4.499961600733052e-06,0.0,0.0,0.0,1600040.9901480887,266.5676305289879,0.0,1.0,1284661.5520339687,2597.506803832216,,,,,,,,,,,,,,,,,8.0,15200.501253132832
