time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_open_loop_air_speed_step_output
2100.0,-36.67720576900189,3.6559136631352285,34.58582495768184,24.994442250486486,5.419139884457601,-32.423022110536465,-45.694642689172156,1.700340241278786,-6.584661273986853,-6.584661274094051,37.02624466348354,36066.04619058969,15821.688278019237,15821.688278019237,51887.73446860893,76528.0253687412,78460.76330105875,15821.688278019237,94282.45157907798,94282.45157907798,94282.45157907798,118709.21525958399,118709.21525958399,0.0,0.0,91066.36495619622,52697.42529906579,42632.15517458937,24426.76368050601,67058.91885509537,18445.9549286723,1450.0,0.0,0.889653837044348,2.7201585666452166,0.0014947306463915918,1.0,1.0,-6.584661273986853,333275.33769760205,1430256.3562939803,4.291515736432096,1430256.3562939803,4.291515736432096,0.7551534525792811,0.0874256944271936,3.8903356342997775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8903356342997775,1.2840309476783291,1.2841775725132094,3.0297833874907276,6419.747434052267,15200.501253132832,6457.587993445596,0.00033809978793109474,23408.356891702297,2386.9881041642457,19302.162654197407,1968.2728204022178,0.824584260377522,0.824584260377522,34196.14554164911,30484.863174865135,1.154426090315076,0.8,4850.8976544468815,4324.433322199387,1.154426090315076,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.77595683266344,3.6559136631352285,-0.8420787399974614,4.49799240313269,3.5,3.5,1.0,0.6,0.00011418509974652882,0.999442939933584,0.00011424874315898091,204.57832271577897,0.0,6.054349863486965e-06,17.158027513122057,0.02403549352790134,4.073626781562957e-05,7.344883193089924e-05,0.0002857406081584727,0.08751964107048954,0.08751964107048954,0.08751964107048954,0.0874168127985572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,521478.0895992669,584.3787837472206,0.0,0.08751964107048954,0.08742569442719378,0.08742569442719342,0.375,0.375,0.5,9.974040985715364e-11,1.0720668797148392e-10,1.0720668797148392e-10,1.0720668797148392e-10,1.0720668797148392e-10,1.0720668797148392e-10,1.0720668797148392e-10,24426.76368050601,18445.9549286723,0.7551534525792811,0.8459822414065201,3.780677410018951,0.7737633614513055,0.5378262400639533,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.91124289672,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.5213672523923,257.5213672523923,-15.628632747607696,238.57838734266537,276.46435772333507,148122.5811901483,148135.38345699402,-12.802266845698554,0.0,nan,276.46435772333507,3.3143577233350925,268.8871575575583,-4.262842442441695,261.30996027036787,-11.84003972963211,253.7327658752069,-19.417234124793083,246.1555747452203,-26.994425254779685,238.57838734266537,-34.57161265733461,1.0,1.0,25732.562594343566,25732.562594343566,275.6371358210631,2.4871358210631342,275.6371358210631,275.6371358210631,78365.57326894761,78460.76330105875,-95.19003211113159,0.0,8648.866644398773,8648.866644398773,0.8905302127531356,3909.7873124712764,275.6371358210631,2.4871358210631342,1.0,0.002,1.355302813718835,9.99882602990996e-11,0.002093144803552706,3.675824672340971e-11,1.0,1.046572401776353,0.060310884428064204,9.314484031095263e-05,0.9998982853686814,0.9998982853686814,0.0,0.08741680195491716,8.892472276433136e-06,0.0,0.0,0.0,1600038.3010297748,266.5653387260131,0.0,1.0,1284669.3720037807,2597.4751710781693,,,,,,,,,,,,,,,,,14.0,15200.501253132832
2130.0,-36.73035290274358,3.644758025920345,34.584886510154355,24.989918048400455,5.4075330834479995,-32.5121653358083,-45.778124558832474,1.6962249172573163,-6.591961741341663,-6.591961741329822,37.00852062480466,36183.78188718718,15815.732040401508,15815.732040401508,51999.51392758869,76558.56987913183,78450.79335139148,15815.732040401508,94266.52539179298,94266.52539179298,94266.52539179298,118684.27399299153,118684.27399299153,0.0,0.0,91068.16337326592,52681.71858393024,42651.605321484094,24417.74860119855,67069.35392268264,18438.093464233967,1450.0,0.0,0.8896811992636743,2.719418099243299,0.0014947306463915918,1.0,1.0,-6.591961741341663,333179.2402860848,1429538.9651702917,4.290600350558504,1429538.9651702917,4.290600350558504,0.7551102996993314,0.08740468536997795,3.8904807514934596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8904807514934596,1.284050173714288,1.2841968007446094,3.0298510378607095,6419.890777068436,15200.501253132832,6457.492683002842,0.00033806312387874894,23407.946007265837,2386.9462056120938,19301.87776490584,1968.2437697792661,0.8245865638494949,0.8245865638494949,34197.16600479298,30484.863174865135,1.1544691526855984,0.8,4851.042412348471,4324.433322199387,1.1544691526855984,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.77302949357126,3.644758025920345,-0.851541061613843,4.496299087534188,3.5,3.5,1.0,0.6,0.00011418509974652882,1.0053052737896415,0.00011358251341514583,204.62451013916686,0.0,0.0,0.0,0.02403549352790134,4.033384873630526e-05,7.385125101022356e-05,0.00028731687052898665,0.08749696458498189,0.08749696458498189,0.08749696458498189,0.0873957045110974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,521391.1040401202,584.4069846945415,0.0,0.08749696458498189,0.08740468536997924,0.08740468536997666,0.375,0.375,0.5,1.9293898907016576e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,24417.74860119855,18438.093464233967,0.7551102996993314,0.8483568581874924,3.78308022693784,0.7753095994861317,0.5394979938065266,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.4929626388991,257.4929626388991,-15.65703736110089,238.53355471417228,276.4523845913532,148210.74662867544,148350.62488859356,-139.87825991810803,0.0,nan,276.4523845913532,3.3023845913532455,268.8686124173068,-4.281387582693185,261.28484010783865,-11.86515989216133,253.7010729932119,-19.448927006788068,246.1173110095116,-27.032688990488367,238.53355471417228,-34.616445285827695,1.0,1.0,25732.562594343566,25732.562594343566,275.6286826074529,2.4786826074529245,275.6286826074529,275.6286826074529,78381.38187330881,78450.79335139148,-69.41147808266396,0.0,8648.866644398773,8648.866644398773,0.8905211797146655,3909.933155250927,275.6286826074529,2.4786826074529245,1.0,0.002,1.3553028137652658,9.523773741007182e-12,0.0020931134088743855,3.5021366109372562e-12,1.0,1.0465567044371926,0.06029146080268788,9.311341237652196e-05,0.9998971867479224,0.9998971867479224,0.0,0.08739569901002824,8.986359949708252e-06,0.0,0.0,0.0,1600029.7344288724,266.5580382586583,0.0,1.0,1284694.281602343,2597.374412355321,,,,,,,,,,,,,,,,,11.0,15200.501253132832
2160.0,-36.73114385589795,3.6456115972350123,34.5848086478583,24.96219113180416,5.408475961103578,-32.510142808651764,-45.777081221435196,1.671035432828591,-6.593462489488672,-6.593462489513875,37.008703576017865,36184.81762330425,15819.369464027031,15819.369464027031,52004.18708733128,76464.18349365643,78439.70361935544,15819.369464027031,94259.07308338246,94259.07308338246,94259.07308338246,118676.42815703193,118676.42815703193,0.0,0.0,91079.32623080203,52691.01785643359,42653.6759715205,24417.355073649465,67071.03104516996,18437.79070786419,1450.0,0.0,0.8896729312183025,2.719265901993444,0.0014947306463915918,1.0,1.0,-6.593462489488672,333159.4883579402,1429546.368838875,4.290876948709315,1429546.368838875,4.290876948709315,0.7551100703680124,0.08740411145190531,3.8913858716385823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8913858716385823,1.2841691108649145,1.284314977613754,3.030275248575052,6420.789628668238,15200.501253132832,6456.894528664755,0.00033783312728945903,23405.370023726384,2386.683528394139,19300.08984156081,1968.0614523370173,0.8246009279919955,0.8246009279919955,34203.53063184868,30484.863174865135,1.154737739874114,0.8,4851.945267157598,4324.433322199387,1.154737739874114,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.7748171946431786,3.6456115972350123,-0.8517215837250536,4.497333180960066,3.5,3.5,1.0,0.6,0.00011358251341514583,1.0000870623681437,0.00011357262551341232,204.62519797508105,0.0,4.110131095860048e-06,11.648111525667376,0.02415879746077714,4.033885527151658e-05,7.324365814362925e-05,0.00028501933648724504,0.08749802638832216,0.08749802638832216,0.08749802638832216,0.0873900011030899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,521392.0019060804,584.406693611607,0.0,0.08749802638832216,0.0874041114519066,0.08740411145190402,0.375,0.375,0.5,9.99908029706175e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,24417.355073649465,18437.79070786419,0.7551100703680124,0.848339956618617,3.779424621517394,0.7753598875244411,0.5394999459443982,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.40132690927,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.48951722423584,257.48951722423584,-15.660482775764137,238.5273882667831,276.4516840975849,148307.6713859474,148334.90045056338,-27.22906461594636,0.0,nan,276.4516840975849,3.301684097584939,268.866803991362,-4.283196008637958,261.2819324512524,-11.868067548747604,253.69707160744636,-19.452928392553616,246.1122229309863,-27.037777069013686,238.5273882667831,-34.62261173321687,1.0,1.0,25732.562594343566,25732.562594343566,275.6258996413215,2.4758996413215186,275.6258996413215,275.6258996413215,78307.79054117184,78439.70361935544,-131.91307818359928,0.0,8648.866644398773,8648.866644398773,0.8904648375356723,3910.842800996775,275.6258996413215,2.4758996413215186,1.0,0.002,1.3553028137188134,9.999962118975579e-11,0.002093106955233025,3.6774491430510693e-11,1.0,1.0465534776165124,0.060287467913966,9.310699200751641e-05,0.9998384014711509,0.9998384014711509,0.0,0.08738998707607933,1.4124375825992086e-05,0.0,0.0,0.0,1600027.9733093018,266.5565375105113,0.0,1.0,1284699.402111139,2597.3537007215564,,,,,,,,,,,,,,,,,10.0,15200.501253132832
2190.0,-36.799279487632354,3.6341402078590077,34.58358783001295,24.970813106652372,5.394548402294733,-32.573966332023964,-45.836871082987614,1.6788713726105489,-6.600486547664502,-6.600486547710903,36.98610814329251,36143.37871897383,15812.498337355513,15812.498337355513,51955.877056329344,76546.89525066271,78437.97907518256,15812.498337355513,94250.47741253808,94250.47741253808,94250.47741253808,118657.04464703368,118657.04464703368,0.0,0.0,91075.89475630525,52674.54337930104,42668.168196671344,24406.5672344956,67074.73543116695,18428.327255177628,1450.0,0.0,0.8897193812611222,2.7185536518184295,0.0014947306463915918,1.0,1.0,-6.600486547664502,333067.05424059014,1428632.196639255,4.289323061077323,1428632.196639255,4.289323061077323,0.7550560911790788,0.08737511490196745,3.8911080134476874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8911080134476874,1.2841325169583047,1.2842783668524627,3.0301452241583804,6420.514122531813,15200.501253132832,6457.077959629712,0.0003379036397766255,23406.159490188023,2386.764031569193,19300.638128990267,1968.1173620951363,0.8245965399441625,0.8245965399441625,34201.57681913128,30484.863174865135,1.1546552876707237,0.8,4851.668108858676,4324.433322199387,1.1546552876707237,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.7714402108819876,3.6341402078590077,-0.8612395611119981,4.495379768971006,3.5,3.5,1.0,0.6,0.00011357262551341232,1.0075299356818321,0.00011272382238107258,204.68446700664867,0.0,6.744379499256995e-08,0.19113571500894325,0.024160820774626918,4.005287590527304e-05,7.351974960813929e-05,0.00028607328684689825,0.08746792056296314,0.08746792056296314,0.08746792056296314,0.08737167272804167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,521281.1134924416,584.4426417966221,0.0,0.08746792056296314,0.08737511490196846,0.08737511490196642,0.375,0.375,0.5,3.0208364049829144e-11,4.638422979041934e-11,4.638422979041934e-11,4.638422979041934e-11,4.638422979041934e-11,4.638422979041934e-11,4.638422979041934e-11,24406.5672344956,18428.327255177628,0.7550560911790788,0.8470806281717402,3.7842025345325863,0.7745968243087177,0.5388523486024731,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.94435109861,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.4531363477612,257.4531363477612,-15.69686365223879,238.46921290378233,276.4370678249296,148413.47796751154,148589.48398582338,-176.0060183118397,0.0,nan,276.4370678249296,3.287067824929636,268.84349237325296,-4.30650762674702,261.24991879626765,-11.900081203732327,253.656347473224,-19.493652526775975,246.0627787151105,-27.087221284889466,238.46921290378233,-34.68078709621764,1.0,1.0,25732.562594343566,25732.562594343566,275.6186761877304,2.4686761877304093,275.6186761877304,275.6186761877304,78358.89837857065,78437.97907518256,-79.08069661191257,0.0,8648.866644398773,8648.866644398773,0.8904821340274058,3910.563553514926,275.6186761877304,2.4686761877304093,1.0,0.002,1.3553028137478063,1.7145120819898377e-11,0.0020930767511327646,6.3067067699967165e-12,1.0,1.0465383755663822,0.06026878022340565,9.307675743947148e-05,0.999960507278156,0.999960507278156,0.0,0.08737166422085854,3.45068110891123e-06,0.0,0.0,0.0,1600019.7301906135,266.5495134523355,0.0,1.0,1284723.3674168768,2597.2567680923235,,,,,,,,,,,,,,,,,8.0,15200.501253132832
2220.0,-36.853387484278294,3.6256343767026715,34.58272469119475,24.94584663016724,5.390554770143844,-32.616257336972986,-45.87767771501092,1.6561881309939177,-6.606386445915234,-6.606386445930049,36.97689288594907,36093.646705621046,15808.472170967552,15808.472170967552,51902.118876588596,76480.87388394264,78423.35604196887,15808.472170967552,94231.82821293642,94231.82821293642,94231.82821293642,118633.05984327743,118633.05984327743,0.0,0.0,91086.00612619058,52672.50373120912,42681.669327757176,24401.231630341,67082.90095809818,18423.73004470115,1450.0,0.0,0.8897229495845721,2.7179555070330603,0.0014947306463915918,1.0,1.0,-6.606386445915234,332989.4292484619,1428259.4903427646,4.289203695043007,1428259.4903427646,4.289203695043007,0.7550327919428748,0.08736416112044548,3.8919276350227623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8919276350227623,1.284240265063327,1.2843850370714476,3.0305292092915717,6421.3277409520915,15200.501253132832,6456.536022545436,0.0003376953619444072,23403.82830002384,2386.5263163285977,19299.018242778937,1967.952179671849,0.8246094611264636,0.8246094611264636,34207.34006389201,30484.863174865135,1.1548985038400714,0.8,4852.485654522054,4324.433322199387,1.1548985038400714,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.769461452643059,3.6256343767026715,-0.868600782065645,4.4942351587683165,3.5,3.5,1.0,0.6,0.00011272382238107258,1.0059781547388704,0.00011205394654949856,204.73155681686265,0.0,5.791227224551136e-06,16.412337954377918,0.02433455759136345,3.985877439470442e-05,7.286504798636816e-05,0.0002835854938854059,0.08745723723493103,0.08745723723493103,0.08745723723493103,0.08735279927305677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,521235.89064733096,584.4573016014375,0.0,0.08745723723493103,0.08736416112044555,0.0873641611204454,0.375,0.375,0.5,3.6161299437580667e-12,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,24401.231630341,18423.73004470115,0.7550327919428748,0.8456474939734435,3.782159337406383,0.7737011687823113,0.5380454063572195,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.165553337974,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.4231610448248,257.4231610448248,-15.726838955175197,238.4167367784936,276.42958238608423,148635.960523956,148782.3920626192,-146.43153866322666,0.0,nan,276.42958238608423,3.2795823860842575,268.8270149338701,-4.322985066129888,261.2244467588253,-11.925553241174669,253.6218777359026,-19.52812226409739,246.0193076757729,-27.130692324227084,238.4167367784936,-34.73326322150638,1.0,1.0,25732.562594343566,25732.562594343566,275.6110855439124,2.461085543912418,275.6110855439124,275.6110855439124,78310.39630519669,78423.35604196887,-112.95973677218717,0.0,8648.866644398773,8648.866644398773,0.890431112366223,3911.3872731978763,275.6110855439124,2.461085543912418,1.0,0.002,1.3553028138445729,2.7614624694125873e-12,0.002093051382352529,1.0160072327384278e-12,1.0,1.0465256911762644,0.06025308379804928,9.305138336853595e-05,0.9998698151738276,0.9998698151738276,0.0,0.08735278763231631,1.137348812916636e-05,0.0,0.0,0.0,1600012.80579345,266.54361355408474,0.0,1.0,1284743.4964812938,2597.175355975933,,,,,,,,,,,,,,,,,13.0,15200.501253132832
2250.0,-36.905083827587596,3.6163269764874513,34.581641848982194,24.94621012536811,5.3800199949043455,-32.67037134783773,-45.929308981262125,1.656520160338397,-6.612737273387097,-6.612737273375901,36.95764621843212,36088.99756599536,15803.904266038875,15803.904266038875,51892.90183203424,76523.38133974347,78418.77383179637,15803.904266038875,94222.67809783525,94222.67809783525,94222.67809783525,118614.60718714478,118614.60718714478,0.0,0.0,91085.99142585097,52658.00562330629,42697.76200282742,24391.929089309528,67089.69109213694,18415.58278246392,1450.0,0.0,0.8897606525705252,2.717311762208403,0.0014947306463915918,1.0,1.0,-6.612737273387097,332905.8872719872,1427481.3063399533,4.287942511433232,1427481.3063399533,4.287942511433232,0.7549867300383013,0.08733951444593432,3.8919265776086225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8919265776086225,1.2842400963670813,1.284384008029995,3.0305287840009725,6421.3268398123455,15200.501253132832,6456.536623168828,0.00033769559269700134,23403.830881572892,2386.52657957334,19299.020038082446,1967.9523627418587,0.8246094468781012,0.8246094468781012,34207.332628743265,30484.863174865135,1.154898190060854,0.8,4852.484599808283,4324.433322199387,1.154898190060854,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.767216443708683,3.6163269764874513,-0.8766095596998627,4.4929365361873135,3.5,3.5,1.0,0.6,0.00011205394654949856,1.0057134980305862,0.00011141736366164466,204.77656680106782,0.0,4.571490729071296e-06,12.955604726188055,0.024471702313235588,3.961443307912274e-05,7.243951347037583e-05,0.0002819292677443935,0.08743178916427512,0.08743178916427512,0.08743178916427512,0.08733581065089999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,521141.4427145808,584.4879173182214,0.0,0.08743178916427512,0.0873395144459344,0.08733951444593427,0.375,0.375,0.5,2.2336900722566122e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,24391.929089309528,18415.58278246392,0.7549867300383013,0.845219886784829,3.7851571832523683,0.7734854787267935,0.5379216535135466,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.70882010979,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.3921511248544,257.3921511248544,-15.757848875145555,238.36671498612483,276.41758714943467,148779.1293254264,148928.9402758601,-149.81095043374378,0.0,nan,276.41758714943467,3.2675871494346893,268.80741278431117,-4.342587215688809,261.19723838988284,-11.952761610117136,253.58706395926143,-19.56293604073855,245.9768894801115,-27.173110519888468,238.36671498612483,-34.783285013875144,1.0,1.0,25732.562594343566,25732.562594343566,275.6042049117695,2.454204911769523,275.6042049117695,275.6042049117695,78335.61081114314,78418.77383179637,-83.16302065322816,0.0,8648.866644398773,8648.866644398773,0.8904311781919978,3911.3862104966656,275.6042049117695,2.454204911769523,1.0,0.002,1.3553028137552696,1.1374645175884296e-11,0.002093024075578775,4.185991930757214e-12,1.0,1.0465120377893875,0.06023618784415263,9.302407976476698e-05,0.9999574741473951,0.9999574741473951,0.0,0.08733580025861641,3.714187317910556e-06,0.0,0.0,0.0,1600005.3516116317,266.5372627266129,0.0,1.0,1284765.163262629,2597.087728679271,,,,,,,,,,,,,,,,,10.0,15200.501253132832
2280.0,-36.877716926100625,3.6132879353427367,34.581319830930845,24.938972980622225,5.379058733736207,-32.63821261518506,-45.900089596956946,1.6499457769335117,-6.61305452680017,-6.61305452679204,36.95779352041474,36082.4345800012,15799.69910399823,15799.69910399823,51882.13368399943,76503.53918979096,78421.2624945882,15799.69910399823,94220.96159858642,94220.96159858642,94220.96159858642,118612.84920716136,118612.84920716136,0.0,0.0,91088.9987948151,52664.15779098209,42694.26778203667,24391.88760857494,67086.15539061162,18415.556214315842,1450.0,0.0,0.8897585109735999,2.7172796073143552,0.0014947306463915918,1.0,1.0,-6.61305452680017,332901.7143932667,1427487.2608546317,4.288014146927157,1427487.2608546317,4.288014146927157,0.7549869247446792,0.08733960430559903,3.8921704220815037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8921704220815037,1.2842721351135002,1.2844152327784422,3.030643051161057,6421.568958212882,15200.501253132832,6456.375216439538,0.00033763358844438463,23403.137303042702,2386.455854246119,19298.537582567264,1967.9031659707714,0.8246132701216179,0.8246132701216179,34209.04719690218,30484.863174865135,1.154970548964541,0.8,4852.727820046375,4324.433322199387,1.154970548964541,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.765149713665223,3.6132879353427367,-0.8784531034627294,4.491741038805467,3.5,3.5,1.0,0.6,0.00011141736366164466,0.996988243215581,0.0001117539393466575,204.75284797947106,0.0,4.345241941967752e-06,12.314415663536609,0.02460205957149462,3.975254076133994e-05,7.166482290030471e-05,0.0002789317039962752,0.08743217611368069,0.08743217611368069,0.08743217611368069,0.08733456696669582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,521142.165545179,584.4876830161074,0.0,0.08743217611368069,0.08733960430559909,0.08733960430559896,0.375,0.375,0.5,9.986352657591623e-11,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,24391.88760857494,18415.556214315842,0.7549869247446792,0.8451353414516841,3.7841777469218942,0.773365732197855,0.537852174862457,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.06763104714,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.3997253763802,257.3997253763802,-15.75027462361976,238.38304721934702,276.4164025367149,148778.75645383724,148748.50893771535,30.247516121894403,0.0,nan,276.4164025367149,3.2664025367149065,268.80973258673265,-4.340267413267327,261.20306136206136,-11.946938637938615,253.5963899843384,-19.553610015661576,245.9897185690871,-27.160281430912875,238.38304721934702,-34.76695278065296,1.0,1.0,25732.562594343566,25732.562594343566,275.60417540273585,2.4541754027358706,275.60417540273585,275.60417540273585,78314.07927309423,78421.2624945882,-107.18322149396408,0.0,8648.866644398773,8648.866644398773,0.8904159983712753,3911.631274191911,275.60417540273585,2.4541754027358706,1.0,0.002,1.3553028137188212,9.999375309390561e-11,0.002093022711462585,3.679921353885411e-11,1.0,1.0465113557312924,0.060235343789889484,9.302274826179834e-05,0.9999421656549379,0.9999421656549379,0.0,0.08733455307678603,5.0512288129994175e-06,0.0,0.0,0.0,1600004.9792254968,266.5369454731998,0.0,1.0,1284766.245598947,2597.083351482011,,,,,,,,,,,,,,,,,7.0,15200.501253132832
2310.0,-36.93725823183949,3.606419149713967,34.580511214760556,24.932969407551013,5.373427535122187,-32.696573519511624,-45.954751724470384,1.6444857815357472,-6.619138172146336,-6.619138172142033,36.94411583788124,36063.633504975674,15798.486062267519,15798.486062267519,51862.11956724319,76505.87471735435,78408.42635324565,15798.486062267519,94206.91241551317,94206.91241551317,94206.91241551317,118591.70557237917,118591.70557237917,0.0,0.0,91091.38763125535,52655.16213297621,42706.91722031015,24384.793156866002,67091.71037717615,18409.38596513267,1450.0,0.0,0.8897773507725055,2.7166630638155422,0.0014947306463915918,1.0,1.0,-6.619138172146336,332821.7033046038,1426934.436276696,4.2873839719843705,1426934.436276696,4.2873839719843705,0.754953542017196,0.0873211854668892,3.8923633457292945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8923633457292945,1.2842976528014813,1.2844407533096849,3.030733052605642,6421.75966047408,15200.501253132832,6456.248041960596,0.0003375847434659332,23402.591058514852,2386.4001528059894,19298.15744953919,1967.86440318959,0.8246162743811952,0.8246162743811952,34210.40370512143,30484.863174865135,1.1550277975192633,0.8,4852.920247655826,4324.433322199387,1.1550277975192633,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.764553534549033,3.606419149713967,-0.8849770300351496,4.491396179749117,3.5,3.5,1.0,0.6,0.00011141736366164466,1.0035533592700427,0.00011102285955446017,204.80458918739774,0.0,0.0,0.0,0.02460205957149462,3.9494538172629716e-05,7.192282548901493e-05,0.00027994976965472633,0.08741491741534546,0.08741491741534546,0.08741491741534546,0.08731659979393859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,521075.04832528875,584.5094383083133,0.0,0.08741491741534546,0.08732118546689169,0.08732118546688672,0.375,0.375,0.5,1.7459031735452147e-11,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,24384.793156866002,18409.38596513267,0.754953542017196,0.8444447844112914,3.7853247384889883,0.7730033900713628,0.5375274128835463,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.37224377115143,257.37224377115143,-15.777756228848546,238.3354491667473,276.4090382458939,148894.2793796716,149027.33002362156,-133.05064394997243,0.0,nan,276.4090382458939,3.259038245893919,268.794320596391,-4.355679403608974,261.1796027508971,-11.97039724910286,253.56488487149568,-19.5851151285043,245.95016699548364,-27.199833004516336,238.3354491667473,-34.81455083325267,1.0,1.0,25732.562594343566,25732.562594343566,275.59660761595205,2.4466076159520753,275.59660761595205,275.59660761595205,78322.35303406132,78408.42635324565,-86.07331918433192,0.0,8648.866644398773,8648.866644398773,0.8904039883345695,3911.825162457941,275.59660761595205,2.4466076159520753,1.0,0.002,1.3553028138031646,1.6600858580145004e-11,0.002092996555027475,6.110753558304745e-12,1.0,1.0464982775137375,0.06021915917634324,9.299656113822847e-05,0.9999473691134325,0.9999473691134325,0.0,0.08731658967548196,4.5957914072460825e-06,0.0,0.0,0.0,1599997.8380793547,266.53086182785364,0.0,1.0,1284787.0000854013,2596.99941800845,,,,,,,,,,,,,,,,,10.0,15200.501253132832
2340.0,-36.9856064878512,3.6001332435357494,34.57987949841024,24.93012968860569,5.3706975200901805,-32.74680058989367,-46.002356708608545,1.6419070875495758,-6.622327393026808,-6.622327393037913,36.935805445661934,36057.549546638,15793.70168350631,15793.70168350631,51851.25123014431,76507.31832827366,78406.92353240309,15793.70168350631,94200.6252159094,94200.6252159094,94200.6252159094,118581.26408323582,118581.26408323582,0.0,0.0,91092.59636749151,52644.3034850745,42720.32542490779,24380.63886732641,67100.96429223419,18405.76077041135,1450.0,0.0,0.8897913663102897,2.7163398982252236,0.0014947306463915918,1.0,1.0,-6.622327393026808,332779.76524346863,1426598.6260246597,4.286915176410832,1426598.6260246597,4.286915176410832,0.7549334892564172,0.08731118931443495,3.892461464750832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892461464750832,1.2843105193703812,1.2844531146200662,3.0307790881126375,6421.857204189294,15200.501253132832,6456.18297754675,0.00033755975668795955,23402.311671522897,2386.37166326145,19297.962967652093,1967.8445715562495,0.8246178086387431,0.8246178086387431,34211.093606362054,30484.863174865135,1.1550569135568156,0.8,4853.018113665486,4324.433322199387,1.1550569135568156,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.762202134239243,3.6001332435357494,-0.8899027716757102,4.49003601521146,3.5,3.5,1.0,0.6,0.00011102285955446017,1.0053461950890048,0.000110432466046814,204.84671179384912,0.0,2.6932083868219947e-06,7.632552568253533,0.02468285582309928,3.927110970421537e-05,7.17517498502448e-05,0.0002792909213205192,0.08740416528035297,0.08740416528035297,0.08740416528035297,0.08730758811357804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,521034.2697042934,584.5226558089144,0.0,0.08740416528035297,0.0873111893144338,0.0873111893144361,0.375,0.375,0.5,9.179946162474563e-12,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,24380.63886732641,18405.76077041135,0.7549334892564172,0.8440373332365793,3.785832705781829,0.7727348150218047,0.5373626135922916,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.385767951855,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.3464598812127,257.3464598812127,-15.803540118787282,238.28921924878208,276.40370215221355,149062.55882830662,149187.77975428448,-125.22092597787552,0.0,nan,276.40370215221355,3.2537021522135774,268.780804639433,-4.369195360567005,261.1579075411857,-11.992092458814284,253.5350109101741,-19.614989089825883,245.91211479548772,-27.237885204512253,238.28921924878208,-34.8607807512179,1.0,1.0,25732.562594343566,25732.562594343566,275.593244635776,2.4432446357760114,275.593244635776,275.593244635776,78325.61268741364,78406.92353240309,-81.31084498944983,0.0,8648.866644398773,8648.866644398773,0.8903978801028491,3911.923772074586,275.593244635776,2.4432446357760114,1.0,0.002,1.355302813812322,7.2212129391935826e-12,0.0020929828434936666,2.658434941097575e-12,1.0,1.0464914217468333,0.060210674834238365,9.298284615210164e-05,0.9999586342975737,0.9999586342975737,0.0,0.08730757762575928,3.6116886756671924e-06,0.0,0.0,0.0,1599994.0942761481,266.52767260697317,0.0,1.0,1284797.879896696,2596.955420397729,,,,,,,,,,,,,,,,,10.0,15200.501253132832
2370.0,-37.03145127731642,3.594584502393311,34.57924530456536,24.922329175192885,5.3658991227136585,-32.78858159215356,-46.042331436742074,1.6348164473674316,-6.626379964383489,-6.626379964384602,36.9262506144317,36032.860822041606,15791.390101171874,15791.390101171874,51824.250923213476,76500.61172471696,78400.31139153814,15791.390101171874,94191.70149271001,94191.70149271001,94191.70149271001,118567.44536814062,118567.44536814062,0.0,0.0,91095.81680519071,52636.23546179657,42732.86815932683,24375.7438754306,67108.61203475742,18401.49957199999,1450.0,0.0,0.8898055270835323,2.7159292926375533,0.0014947306463915918,1.0,1.0,-6.626379964383489,332726.4801691742,1426212.6038506033,4.286441533374344,1426212.6038506033,4.286441533374344,0.7549102774478889,0.08729872238928099,3.892721992492719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892721992492719,1.2843448791246648,1.284486719880912,3.03090085518601,6422.115214006122,15200.501253132832,6456.01082875879,0.00033749365614427505,23401.572724914055,2386.2963116776937,19297.448403404684,1967.7921006056793,0.8246218589770254,0.8246218589770254,34212.92543013558,30484.863174865135,1.155134223087601,0.8,4853.277967210546,4324.433322199387,1.155134223087601,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.761066050394599,3.594584502393311,-0.8947943465539163,4.4893788489472275,3.5,3.5,1.0,0.6,0.000110432466046814,1.0050706891650432,0.00010987532243981282,204.88666834849312,0.0,4.031338956858458e-06,11.42481460373687,0.024803795991805034,3.908439810175881e-05,7.13480679450552e-05,0.0002777381932115812,0.08739200615871956,0.08739200615871956,0.08739200615871956,0.08729577984636136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520987.3856062576,584.5378518642535,0.0,0.08739200615871956,0.08729872238927837,0.08729872238928361,0.375,0.375,0.5,7.493800576804245e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,24375.7438754306,18401.49957199999,0.7549102774478889,0.8432118501312699,3.786222988620834,0.7722444162065556,0.5369334833415894,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.178029987335,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.3210682744621,257.3210682744621,-15.82893172553787,238.24509343448932,276.39704467830495,149218.18283919783,149341.16403184328,-122.98119264544968,0.0,nan,276.39704467830495,3.247044678304974,268.7666535339262,-4.38334646607376,261.13626279326434,-12.013737206735641,253.50587250431045,-19.64412749568953,245.87548270247757,-27.274517297522408,238.24509343448932,-34.90490656551066,1.0,1.0,25732.562594343566,25732.562594343566,275.5884275549118,2.4384275549118115,275.5884275549118,275.5884275549118,78319.0360021616,78400.31139153814,-81.27538937653298,0.0,8648.866644398773,8648.866644398773,0.8903816612367074,3912.1856024551826,275.5884275549118,2.4384275549118115,1.0,0.002,1.3553028138399537,8.136009654229412e-12,0.0020929654206183904,2.9956632630785495e-12,1.0,1.0464827103091952,0.0601998938504642,9.296542361405353e-05,0.9999662070362122,0.9999662070362122,0.0,0.08729577230671656,2.950082564422551e-06,0.0,0.0,0.0,1599989.3367835456,266.5236200356165,0.0,1.0,1284811.704687832,2596.8995149379784,,,,,,,,,,,,,,,,,10.0,15200.501253132832
2400.0,-37.09260323373438,3.589298611145513,34.5785088559157,24.915939021762483,5.359852415469463,-32.84439366036263,-46.09540239963678,1.6290123297154278,-6.6316939101849925,-6.631693910139701,36.914466020616324,35997.754719434655,15791.433445385652,15791.433445385652,51789.188164820305,76503.42373557383,78387.7160178147,15791.433445385652,94179.14946320036,94179.14946320036,94179.14946320036,118548.75918768664,118548.75918768664,0.0,0.0,91098.47261983556,52624.935509501716,42748.37456703761,24369.609724486276,67117.98429152388,18396.168203942147,1450.0,0.0,0.8898213945796667,2.715390959168146,0.0014947306463915918,1.0,1.0,-6.6316939101849925,332656.6201262823,1425736.6065759226,4.285910817090271,1425736.6065759226,4.285910817090271,0.7548815271119385,0.08728328392200801,3.892937460461067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.892937460461067,1.2843731585053833,1.2845142867672068,3.0310018818761777,6422.329277439717,15200.501253132832,6455.867947836774,0.000337438804698366,23400.959698193084,2386.2338003490577,19297.02132276719,1967.748550500649,0.8246252107454045,0.8246252107454044,34214.44041091147,30484.863174865135,1.155198161489752,0.8,4853.492874960408,4324.433322199387,1.155198161489752,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.761087352971756,3.589298611145513,-0.9000925602505498,4.489391171396063,3.5,3.5,1.0,0.6,0.00010987532243981282,1.0067725338977744,0.00010913619386737196,204.93998886833901,0.0,3.8050432476711574e-06,10.78349256390006,0.02491794728923517,3.883778800859968e-05,7.103753443121314e-05,0.0002765446788860625,0.08737717599204721,0.08737717599204721,0.08737717599204721,0.08728003305383056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520929.5617502695,584.5565931167569,0.0,0.08737717599204721,0.08728328392201061,0.08728328392200542,0.375,0.375,0.5,1.9151370734015544e-25,-4.530420483206399e-11,-4.530420483206399e-11,-4.530420483206399e-11,-4.530420483206399e-11,-4.530420483206399e-11,-4.530420483206399e-11,24369.609724486276,18396.168203942147,0.7548815271119385,0.8420847595733332,3.787293199374579,0.7716141763119158,0.5363354561287189,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.5367079475,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.28850854957943,257.28850854957943,-15.861491450420544,238.18850744685247,276.3885098562668,149403.85163299093,149560.08995460317,-156.2383216122169,0.0,nan,276.3885098562668,3.2385098562668304,268.7485092576263,-4.401490742373653,261.1085087115207,-12.041491288479278,253.46850822440206,-19.68149177559792,245.82850780080832,-27.321492199191653,238.18850744685247,-34.96149255314751,1.0,1.0,25732.562594343566,25732.562594343566,275.5816573057772,2.4316573057772075,275.5816573057772,275.5816573057772,78323.51516553179,78387.7160178147,-64.20085228291282,0.0,8648.866644398773,8648.866644398773,0.8903682473440356,3912.4021477633723,275.5816573057772,2.4316573057772075,1.0,0.002,1.3553028138543421,9.858134575454223e-24,0.0020929425755832998,3.630465986870998e-24,1.0,1.0464712877916498,0.060185757451949984,9.294257558329971e-05,0.999962666611293,0.999962666611293,0.0,0.08728002534124173,3.2585807662871975e-06,0.0,0.0,0.0,1599983.0981540603,266.518306089815,0.0,1.0,1284829.832006755,2596.826213315442,,,,,,,,,,,,,,,,,7.0,15200.501253132832
2430.0,-37.13043939117276,3.584846061565337,34.577764590351244,24.880345130246155,5.351779834486628,-32.8776176241951,-46.12757092164827,1.5966607200439202,-6.638336091440067,-6.63833609146157,36.90340444246841,35982.85794420973,15794.816426426567,15794.816426426567,51777.6743706363,76418.41401196389,78364.26336648707,15794.816426426567,94159.07979291363,94159.07979291363,94159.07979291363,118522.42376350565,118522.42376350565,0.0,0.0,91112.79849929034,52629.87138948762,42758.8078997808,24363.34397059201,67122.1518703728,18390.763648436114,1450.0,0.0,0.8898279125393601,2.7147181862674477,0.0014947306463915918,1.0,1.0,-6.638336091440067,332569.31458664645,1425289.922441112,4.285692816285888,1425289.922441112,4.285692816285888,0.7548538357720864,0.08726946693953667,3.894097158688706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894097158688706,1.284525920614569,1.2846661161828141,3.0315442422723655,6423.478474037775,15200.501253132832,6455.100055908243,0.0003371441850400069,23397.669546070483,2385.8982982027997,19294.72604240548,1967.5144970408326,0.8246430698755607,0.8246430698755607,34222.594098338646,30484.863174865135,1.1555422926950585,0.8,4854.64951710791,4324.433322199387,1.1555422926950585,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.762750001993631,3.584846061565337,-0.9055068670562889,4.4903529286216255,3.5,3.5,1.0,0.6,0.00010913619386737196,1.0041866855162132,0.00010868117994540956,204.9729926094356,0.0,5.049233380276674e-06,14.309527399704095,0.02506942429064347,3.8689009942335904e-05,7.044718392503606e-05,0.0002743281787601036,0.08736412549157344,0.08736412549157344,0.08736412549157344,0.08725904747698217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520875.2868921482,584.5741835101753,0.0,0.08736412549157344,0.08726946693953787,0.08726946693953548,0.375,0.375,0.5,4.999514360904674e-13,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,24363.34397059201,18390.763648436114,0.7548538357720864,0.8415308964774529,3.7849168221610814,0.7713947322581378,0.5360802200397315,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.0627427833,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.2643794177407,257.2643794177407,-15.885620582259264,238.14960255849837,276.3791564004365,149572.00599005475,149690.66353915405,-118.65754909927394,0.0,nan,276.3791564004365,3.2291564004365227,268.7332455477522,-4.416754452247801,261.08733474626683,-12.062665253733144,253.4414239889806,-19.708576011019375,245.79551326450976,-27.354486735490212,238.14960255849837,-35.000397441501605,1.0,1.0,25732.562594343566,25732.562594343566,275.5723034799946,2.422303479994639,275.5723034799946,275.5723034799946,78249.06796731465,78364.26336648707,-115.19539917241491,0.0,8648.866644398773,8648.866644398773,0.8902960480010607,3913.5676444821497,275.5723034799946,2.422303479994639,1.0,0.002,1.3553028138536345,8.535081455249019e-13,0.0020929140216060134,3.144002736252947e-13,1.0,1.0464570108030067,0.060168087952536364,9.291402192041377e-05,0.999880466578386,0.999880466578386,0.0,0.08725903532155097,1.0431617985710137e-05,0.0,0.0,0.0,1599975.299597605,266.5116639085599,0.0,1.0,1284852.4895364712,2596.734597043516,,,,,,,,,,,,,,,,,13.0,15200.501253132832
2460.0,-37.17393979905567,3.5787239911371853,34.57667416736989,24.88219082532453,5.339573101444329,-32.91396023594554,-46.162261174153514,1.5983370364981289,-6.645437604674726,-6.645437604665255,36.883536207743234,35943.86647132035,15796.329665514766,15796.329665514766,51740.19613683511,76472.30240239814,78350.88427390512,15796.329665514766,94147.21393941989,94147.21393941989,94147.21393941989,118500.78783814058,118500.78783814058,0.0,0.0,91112.1495111384,52619.37977544105,42769.74415077484,24353.57389872069,67123.31804949553,18382.229422920747,1450.0,0.0,0.889864072808481,2.7139990342012674,0.0014947306463915918,1.0,1.0,-6.645437604674726,332475.9914630523,1424487.8776161522,4.28448343396986,1424487.8776161522,4.28448343396986,0.7548062349849349,0.08724275116250235,3.894044374364684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894044374364684,1.2845190229497268,1.284658633260681,3.031519428511483,6423.425896656035,15200.501253132832,6455.135218923838,0.0003371576698475141,23397.82004307627,2385.91364462648,19294.831147012203,1967.525214727986,0.8246422577611799,0.8246422577611799,34222.22298917096,30484.863174865135,1.1555266293676394,0.8,4854.596873379718,4324.433322199387,1.1555266293676394,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.763493720465426,3.5787239911371853,-0.9120591404945895,4.490783131631774,3.5,3.5,1.0,0.6,0.00010868117994540956,1.004816616209622,0.00010816021370683305,205.0109495309572,0.0,3.10885217545298e-06,8.810487065233746,0.02516268985590706,3.85291608575716e-05,7.015201908783796e-05,0.00027317507527931936,0.08733814931975528,0.08733814931975528,0.08733814931975528,0.08723947684812261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520777.80448743753,584.6057759510818,0.0,0.08733814931975528,0.08724275116250328,0.08724275116250141,0.375,0.375,0.5,2.100656818086075e-11,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,24353.57389872069,18382.229422920747,0.7548062349849349,0.840404056302244,3.788710127377233,0.770822981347299,0.53549001324422,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.56370244883,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.2369471480711,257.2369471480711,-15.913052851928853,238.1080046294718,276.3658886056898,149673.46044451394,149805.5954475985,-132.13500308455846,0.0,nan,276.3658886056898,3.215888605689827,268.714311563465,-4.435688436534974,261.0627363896683,-12.08726361033166,253.41115948407239,-19.738840515927592,245.7595822160596,-27.390417783940364,238.1080046294718,-35.041995370528184,1.0,1.0,25732.562594343566,25732.562594343566,275.5636550482024,2.413655048202429,275.5636550482024,275.5636550482024,78284.85976725366,78350.88427390512,-66.0245066514617,0.0,8648.866644398773,8648.866644398773,0.8902993342933817,3913.5145962365077,275.5636550482024,2.413655048202429,1.0,0.002,1.3553028137592233,1.2328699782677095e-11,0.00209288349442473,4.542632313371503e-12,1.0,1.046441747212365,0.06014919687645004,9.288349896736242e-05,0.9999623795950122,0.9999623795950122,0.0,0.08723946905487137,3.2821076309815856e-06,0.0,0.0,0.0,1599966.9610480056,266.50456239532525,0.0,1.0,1284876.7129828352,2596.636654123234,,,,,,,,,,,,,,,,,7.0,15200.501253132832
2490.0,-37.209083235952335,3.5735864785608134,34.576007111558894,24.87455861354249,5.337980887080563,-32.95127358396497,-46.19795683594418,1.591396749341559,-6.647850344794051,-6.64785034479974,36.877465000643184,35945.5067738205,15792.119892092054,15792.119892092054,51737.626665912554,76453.57378610801,78350.08038733885,15792.119892092054,94142.20027943091,94142.20027943091,94142.20027943091,118492.71419199533,118492.71419199533,0.0,0.0,91115.2893981649,52612.47172087095,42780.90853032661,24350.51391256442,67131.42244289102,18379.56319961054,1450.0,0.0,0.8898738935726219,2.7137547364328656,0.0014947306463915918,1.0,1.0,-6.647850344794051,332444.28960435995,1424242.8621147226,4.284154989726868,1424242.8621147226,4.284154989726868,0.754791593541154,0.08723552040627733,3.8942980514157894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8942980514157894,1.2845525471989878,1.2846914919102383,3.0316377947382875,6423.676700487076,15200.501253132832,6454.967458191163,0.00033709334004518836,23397.102172248866,2385.8404421743276,19294.329698955687,1967.4740812566665,0.8246461274097676,0.8246461274097675,34224.00649962378,30484.863174865135,1.1556019060105407,0.8,4854.849873433824,4324.433322199387,1.1556019060105407,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.761424724045126,3.5735864785608134,-0.9159998447062945,4.489586323267108,3.5,3.5,1.0,0.6,0.00010816021370683305,1.003890781442621,0.00010774101695744592,205.04162412028242,0.0,3.5601261081380527e-06,10.089397390463242,0.0252694936391512,3.836531789455348e-05,6.979489581227958e-05,0.0002718021267605284,0.08733033958674061,0.08733033958674061,0.08733033958674061,0.08723258678855958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520748.017285216,584.6154291213653,0.0,0.08733033958674061,0.08723552040627736,0.08723552040627729,0.375,0.375,0.5,3.3711323692551056e-13,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,24350.51391256442,18379.56319961054,0.754791593541154,0.8402230810114606,3.788244223897179,0.7706916490548963,0.535449800790375,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.84261277406,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.21741110127965,257.21741110127965,-15.932588898720326,238.07349665655286,276.3613264628709,149820.08154072423,149914.8450334673,-94.76349274305305,0.0,nan,276.3613264628709,3.211326462870943,268.70375986424034,-4.446240135759638,261.0461937815159,-12.103806218484067,253.38862778157107,-19.761372218428903,245.731062060927,-27.418937939072975,238.07349665655286,-35.076503343447115,1.0,1.0,25732.562594343566,25732.562594343566,275.5611493610265,2.411149361026503,275.5611493610265,275.5611493610265,78270.7080959184,78350.08038733885,-79.37229142045544,0.0,8648.866644398773,8648.866644398773,0.89028354056153,3913.7695416728684,275.5611493610265,2.411149361026503,1.0,0.002,1.3553028138541168,6.580689302611276e-14,0.002092873123372669,2.424938840685626e-14,1.0,1.0464365616863345,0.06014277885873809,9.287312339691838e-05,0.9999662874634823,0.9999662874634823,0.0,0.08723257947560999,2.9409306673405204e-06,0.0,0.0,0.0,1599964.1278615247,266.5021496552059,0.0,1.0,1284884.942681698,2596.6033801104204,,,,,,,,,,,,,,,,,10.0,15200.501253132832
