time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_open_loop_air_speed_step_output
2520.0,-37.24312271578358,3.5691794285880447,34.5753712008026,24.860749358218186,5.332292976723484,-32.98232466070771,-46.22764050783587,1.5788435174463435,-6.652511029330242,-6.652511029344482,36.868178252535806,35929.623931122595,15792.511757505756,15792.511757505756,51722.13568862835,76430.59878232527,78337.48043002415,15792.511757505756,94129.9921875299,94129.9921875299,94129.9921875299,118475.5279445516,118475.5279445516,0.0,0.0,91120.87351748583,52610.04390013342,42789.810685947115,24345.5357570217,67135.34644296882,18375.25037205452,1450.0,0.0,0.8898840048757704,2.713282876174092,0.0014947306463915918,1.0,1.0,-6.652511029330242,332383.05792540126,1423868.1388772803,4.283816834000148,1423868.1388772803,4.283816834000148,0.7547687820653017,0.08722329323725514,3.8947498435879493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8947498435879493,1.2846121081676083,1.284750520788066,3.0318489284236034,6424.124067430913,15200.501253132832,6454.668050408295,0.0003369785628655474,23395.82185682632,2385.7098863349174,19293.434749056327,1967.3828217644484,0.8246530028791009,0.8246530028791009,34227.18282740528,30484.863174865135,1.1557359717364752,0.8,4855.30045172974,4324.433322199387,1.1557359717364752,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.761617315915701,3.5691794285880447,-0.9205182992032146,4.48969772779126,3.5,3.5,1.0,0.6,0.00010774101695744592,1.0037694338955152,0.00010733641941986145,205.0713433735504,0.0,2.865092744009394e-06,8.119672836522621,0.025355446421471483,3.822956181283651e-05,6.951145514460941e-05,0.00027072972905203824,0.08731890362800986,0.08731890362800986,0.08731890362800986,0.08721841004352067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520702.45441666234,584.6301943925927,0.0,0.08731890362800986,0.08722329323725517,0.08722329323725513,0.375,0.375,0.5,4.500273972209195e-14,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,24345.5357570217,18375.25037205452,0.7547687820653017,0.8396770949707071,3.788091232012924,0.7704158603332162,0.5351819247949313,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.872888220125,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.19761218843047,257.19761218843047,-15.952387811569508,238.0406623503166,276.35456488445305,149936.30897783657,150033.14486099582,-96.83588315923224,0.0,nan,276.35456488445305,3.2045648844530774,268.69178273828715,-4.458217261712832,261.02900135396055,-12.120998646039425,253.366220753391,-19.783779246608987,245.70344105017466,-27.446558949825317,238.0406623503166,-35.10933764968337,1.0,1.0,25732.562594343566,25732.562594343566,275.5550318431378,2.405031843137806,275.5550318431378,275.5550318431378,78250.51222352443,78337.48043002415,-86.96820649971778,0.0,8648.866644398773,8648.866644398773,0.890255411804924,3914.223592805889,275.5550318431378,2.405031843137806,1.0,0.002,1.3553028138410037,9.378792570271746e-13,0.002092853089857536,3.456621717651044e-13,1.0,1.046426544928768,0.06013038113741498,9.285309020319816e-05,0.9999438951581843,0.9999438951581843,0.0,0.08721839958818542,4.893649069723188e-06,0.0,0.0,0.0,1599958.6547675193,266.49748897066974,0.0,1.0,1284900.839655509,2596.539107803789,,,,,,,,,,,,,,,,,11.0,15200.501253132832
2550.0,-37.279464013479426,3.564408822901673,34.5746448098866,24.8577949119732,5.3257142263664345,-33.011279150632475,-46.255341021437175,1.5761628912883594,-6.657239647470078,-6.657239647492614,36.85663289901472,35893.35547167715,15792.44688675917,15792.44688675917,51685.80235843632,76446.7390887757,78327.63388842513,15792.44688675917,94120.0807751843,94120.0807751843,94120.0807751843,118459.75475619809,118459.75475619809,0.0,0.0,91122.13272730561,52603.399308093416,42798.592688013545,24339.67398101379,67138.26666902733,18370.14751027864,1450.0,0.0,0.8899019705539828,2.712804204359769,0.0014947306463915918,1.0,1.0,-6.657239647470078,332320.9428014215,1423402.3843019777,4.283216014924863,1423402.3843019777,4.283216014924863,0.7547409026352738,0.08720803301858787,3.894852393420344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.894852393420344,1.2846254782532511,1.2847633725309262,3.0318972022229445,6424.226353819019,15200.501253132832,6454.599563363287,0.00033695231470081777,23395.529155672277,2385.6800391236843,19293.230036695648,1967.3619469131302,0.8246545700385657,0.8246545700385657,34227.90379440167,30484.863174865135,1.1557664025818324,0.8,4855.4027245752995,4324.433322199387,1.1557664025818324,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.761585433595924,3.564408822901673,-0.9252704626020005,4.489679285503673,3.5,3.5,1.0,0.6,0.00010733641941986145,1.0040260418447882,0.00010690601134472819,205.10308125921466,0.0,2.7657120186025757e-06,7.838027860719699,0.02543841778202956,3.810327716784732e-05,6.923314225201413e-05,0.0002696528698042684,0.08730412702640566,0.08730412702640566,0.08730412702640566,0.08720478367326692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520645.811610015,584.6485497028649,0.0,0.08730412702640566,0.0872080330185878,0.08720803301858794,0.375,0.375,0.5,9.467860547683956e-12,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,24339.67398101379,18370.14751027864,0.7547409026352738,0.8386573767349522,3.7896639884119327,0.7698411788500991,0.5346184412031553,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.59124324432,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.1763218356294,257.1763218356294,-15.973678164370597,238.0059996792744,276.3466453044336,150042.39451637716,150144.65819879403,-102.26368241687697,0.0,nan,276.3466453044336,3.1966453044336163,268.678515391109,-4.471484608890989,261.0103859323144,-12.139614067685557,253.34225675080617,-19.807743249193805,245.6741279558388,-27.47587204416118,238.0059996792744,-35.14400032072558,1.0,1.0,25732.562594343566,25732.562594343566,275.5491647473135,2.3991647473135345,275.5491647473135,275.5491647473135,78262.1611399013,78327.63388842513,-65.47274852382543,0.0,8648.866644398773,8648.866644398773,0.8902490269171469,3914.326655387446,275.5491647473135,2.3991647473135345,1.0,0.002,1.3553028138076966,7.794346342471503e-12,0.0020928327650130926,2.873169499210763e-12,1.0,1.0464163825065462,0.06011780288378943,9.283276788626211e-05,0.9999626522427587,0.9999626522427587,0.0,0.0872047759941412,3.257024446668673e-06,0.0,0.0,0.0,1599953.1015829318,266.4927603525299,0.0,1.0,1284916.967915481,2596.4739027483424,,,,,,,,,,,,,,,,,7.0,15200.501253132832
2580.0,-37.27984828887733,3.5651217220715328,34.574572856541636,24.843597749155037,5.326231300291702,-33.011311480412004,-46.255980735272146,1.563251287576205,-6.658861175509912,-6.658861175518167,36.856887934683215,35898.57674263121,15796.053576776085,15796.053576776085,51694.6303194073,76398.17758829625,78315.86280612579,15796.053576776085,94111.91638290188,94111.91638290188,94111.91638290188,118451.1907176483,118451.1907176483,0.0,0.0,91127.87056365343,52607.25597482324,42800.682876477986,24339.27433474641,67139.95721122439,18369.842447803654,1450.0,0.0,0.8898928358996145,2.712640074560296,0.0014947306463915918,1.0,1.0,-6.658861175509912,332299.6445116866,1423412.6715267617,4.283521499454093,1423412.6715267617,4.283521499454093,0.7547407615838047,0.08720782602202286,3.895315842602239,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.895315842602239,1.284686744924587,1.284824092810414,3.0321133599233177,6424.684366047897,15200.501253132832,6454.292758068353,0.00033683475746746597,23394.21865796024,2385.5464055472808,19292.312975137676,1967.2684326592341,0.8246615652014166,0.8246615652014168,34231.16198314215,30484.863174865135,1.1559039274324898,0.8,4855.864915265759,4324.433322199387,1.1559039274324898,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.763358029881952,3.5651217220715328,-0.9255829195137082,4.490704641585241,3.5,3.5,1.0,0.6,0.00010690601134472819,1.0000424936707735,0.00010690146870891167,205.10341690725744,0.0,2.942600746955992e-06,8.33933051687328,0.02552669580443824,3.8100365330084894e-05,6.88056460146433e-05,0.00026801972298132166,0.08730536041950449,0.08730536041950449,0.08730536041950449,0.08719861253407116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520647.06282853254,584.6481442476742,0.0,0.08730536041950449,0.08720782602202279,0.08720782602202293,0.375,0.375,0.5,9.998660361216025e-11,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,24339.27433474641,18369.842447803654,0.7547407615838047,0.8387384109322243,3.78787920695964,0.7699532806786633,0.5346827468133941,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.09254590047,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.1737282074073,257.1737282074073,-15.976271792592684,238.00142126486168,276.3460500732302,150105.97717884238,150123.14631924298,-17.16914040061797,0.0,nan,276.3460500732302,3.1960500732301966,268.67711597159416,-4.472884028405815,261.0081854676189,-12.14181453238109,253.33925906329978,-19.8107409367002,245.670337403839,-27.479662596160978,238.00142126486168,-35.1485787351383,1.0,1.0,25732.562594343566,25732.562594343566,275.54618222220205,2.3961822222020714,275.54618222220205,275.54618222220205,78229.85325950148,78315.86280612579,-86.0095466243074,0.0,8648.866644398773,8648.866644398773,0.8902201715208519,3914.7924218152502,275.54618222220205,2.3961822222020714,1.0,0.002,1.3553028137188134,9.999942504009213e-11,0.0020928257953036285,3.6864243582602017e-11,1.0,1.0464128976518143,0.06011348954270801,9.282583216787188e-05,0.9998942415532858,0.9998942415532858,0.0,0.08719860305780144,9.222964221414165e-06,0.0,0.0,0.0,1599951.1972231148,266.49113882449006,0.0,1.0,1284922.4984864593,2596.451543709895,,,,,,,,,,,,,,,,,10.0,15200.501253132832
2610.0,-37.32126023127814,3.5600793070223427,34.57382805984898,24.845822166558378,5.318271952335681,-33.05075948362572,-46.29294852549208,1.5652729391060933,-6.662615483856484,-6.66261548385273,36.84432431452618,35876.972032190584,15794.063451901986,15794.063451901986,51671.03548409257,76436.63150601885,78313.69382454,15794.063451901986,94107.75727644197,94107.75727644197,94107.75727644197,118441.07961344559,118441.07961344559,0.0,0.0,91126.98432168888,52598.391321926945,42809.54777751327,24333.322337003607,67142.87011451687,18364.62727783511,1450.0,0.0,0.8899194304369954,2.7122600965068857,0.0014947306463915918,1.0,1.0,-6.662615483856484,332250.3369036171,1422905.9670661015,4.282632127108645,1422905.9670661015,4.282632127108645,0.7547110511049319,0.0871922843253126,3.8952440595595403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8952440595595403,1.284677300194281,1.284814641234232,3.032079775185928,6424.613204019426,15200.501253132832,6454.340441650426,0.0003368530251542397,23394.422256558984,2385.5671668264886,19292.45550455548,1967.28296661505,0.8246604807326048,0.8246604807326048,34230.65733158839,30484.863174865135,1.1558826263867386,0.8,4855.793327869002,4324.433322199387,1.1558826263867386,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.762379934191993,3.5600793070223427,-0.9300595563470919,4.490138863369435,3.5,3.5,1.0,0.6,0.00010690146870891167,1.004590602188659,0.00010641296910005924,205.13959452566982,0.0,3.105700425772502e-08,0.08801555006639271,0.02552762751456597,3.793244580744436e-05,6.896902290146731e-05,0.00026865117675056645,0.0872885501618436,0.0872885501618436,0.0872885501618436,0.08718900360217655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520585.4258762948,584.6681172309301,0.0,0.0872885501618436,0.08719228432531258,0.08719228432531263,0.375,0.375,0.5,1.485747552202985e-11,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,24333.322337003607,18364.62727783511,0.7547110511049319,0.8380600565707405,3.790304245370798,0.7695684649161407,0.5343377780991473,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.84123093366,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.15179476085973,257.15179476085973,-15.998205239140248,237.96602212017095,276.3375695279557,150177.05110331418,150282.26334976658,-105.21224645241828,0.0,nan,276.3375695279557,3.187569527955702,268.6632588714384,-4.486741128561562,260.98894870721386,-12.161051292786112,253.31463912016284,-19.83536087983714,245.64033021821666,-27.509669781783316,237.96602212017095,-35.18397787982903,1.0,1.0,25732.562594343566,25732.562594343566,275.54217713169277,2.3921771316927902,275.54217713169277,275.54217713169277,78250.51410185931,78313.69382454,-63.17972268068115,0.0,8648.866644398773,8648.866644398773,0.8902246409428076,3914.720279857338,275.54217713169277,2.3921771316927902,1.0,0.002,1.3553028137650027,5.05484141633506e-12,0.0020928096591128465,1.863700827788833e-12,1.0,1.0464048295564232,0.060103503246220935,9.280966097654749e-05,0.9999622846489775,0.9999622846489775,0.0,0.08718899583770283,3.2884876097812704e-06,0.0,0.0,0.0,1599946.7879336986,266.4873845161435,0.0,1.0,1284935.3031707434,2596.399777895359,,,,,,,,,,,,,,,,,10.0,15200.501253132832
2640.0,-37.32100890374852,3.560645838458836,34.57377877281976,24.82097359551119,5.318797660072712,-33.05069680251996,-46.29358338480813,1.5426778776016346,-6.664397109022161,-6.664397109021547,36.84475536376625,35887.87914996438,15797.691353857193,15797.691353857193,51685.57050382157,76353.0737539128,78301.17810004641,15797.691353857193,94098.86945390361,94098.86945390361,94098.86945390361,118431.81065310034,118431.81065310034,0.0,0.0,91136.9805859542,52606.60098219099,42811.53289307023,24332.941199196728,67144.47409226696,18364.344000520316,1450.0,0.0,0.8899088469947375,2.712079790794438,0.0014947306463915918,1.0,1.0,-6.664397109022161,332226.93975240574,1422923.3494884316,4.282986053294999,1422923.3494884316,4.282986053294999,0.7547112307626237,0.08719098799884732,3.8960520060939428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8960520060939428,1.2847839812779611,1.2849207060737238,3.0324568665765748,6425.41221542648,15200.501253132832,6453.804734704639,0.00033664785854440596,23392.136563732685,2385.3340910232023,19290.85424064501,1967.1196831379739,0.8246726068859256,0.8246726068859256,34236.33727706809,30484.863174865135,1.1561223780808265,0.8,4856.599057104518,4324.433322199387,1.1561223780808265,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.764162955605452,3.560645838458836,-0.9305244113939546,4.491170249852791,3.5,3.5,1.0,0.6,0.00010641296910005924,0.999972199112215,0.0001064159275573198,205.13937590442526,0.0,3.340353722864528e-06,9.466562450598072,0.025627838126251905,3.7929568071963204e-05,6.848340102809604e-05,0.00026681489195964957,0.08729013085182633,0.08729013085182633,0.08729013085182633,0.08718217061515408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520587.54057027603,584.6674319928245,0.0,0.08729013085182633,0.0871909879988473,0.08719098799884735,0.375,0.375,0.5,9.998960804420588e-11,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,24332.941199196728,18364.344000520316,0.7547112307626237,0.8382759673567642,3.7870787733137683,0.769766554918541,0.534487456118114,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.2197778342,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.1494179936207,257.1494179936207,-16.00058200637926,237.96188067261335,276.3369711338256,150253.40932463043,150270.15983487168,-16.750510241226888,0.0,nan,276.3369711338256,3.1869711338256366,268.6619442799669,-4.48805572003306,260.9869211175887,-12.163078882411298,253.31190227021168,-19.838097729788302,245.636888487518,-27.51311151248197,237.96188067261335,-35.18811932738663,1.0,1.0,25732.562594343566,25732.562594343566,275.5389484123545,2.388948412354523,275.5389484123545,275.5389484123545,78186.96578249971,78301.17810004641,-114.21231754669861,0.0,8648.866644398773,8648.866644398773,0.8901743348369584,3915.5322661244127,275.5389484123545,2.388948412354523,1.0,0.002,1.3553028137188128,9.999953777563818e-11,0.0020928020016575868,3.687190086939712e-11,1.0,1.0464010008287934,0.06009876417627957,9.280203852948766e-05,0.9998987169249509,0.9998987169249509,0.0,0.08718215702746623,8.830971381091178e-06,0.0,0.0,0.0,1599944.6954140472,266.4856028909778,0.0,1.0,1284941.3796008462,2596.375213083539,,,,,,,,,,,,,,,,,10.0,15200.501253132832
2670.0,-37.35773250628973,3.554595464291598,34.57277610580983,24.82154768602925,5.304953260619681,-33.08626687497764,-46.3269105303101,1.543200814390787,-6.670647195365291,-6.670647195372955,36.82604890745824,35871.339408145766,15797.999909181735,15797.999909181735,51669.3393173275,76409.16448356595,78291.29167318608,15797.999909181735,94089.2915823678,94089.2915823678,94089.2915823678,118413.16846213673,118413.16846213673,0.0,0.0,91136.75245811333,52599.246437739406,42819.45113374881,24323.87687976893,67143.32801351773,18356.420852823074,1450.0,0.0,0.8899451032742188,2.7114473385103652,0.0014947306463915918,1.0,1.0,-6.670647195365291,332144.87088005553,1422169.1439019137,4.281773613223998,1422169.1439019137,4.281773613223998,0.7546667393342543,0.08716853731071936,3.896033694053246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896033694053246,1.2847815354190615,1.2849182599545395,3.032448386474097,6425.394247106915,15200.501253132832,6453.816789339574,0.0003366524737205438,23392.18795700379,2385.3393316783804,19290.89027275553,1967.1233573907023,0.8246723354058763,0.8246723354058763,34236.208544187684,30484.863174865135,1.1561169441287118,0.8,4856.580795688861,4324.433322199387,1.1561169441287118,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.764314602688998,3.554595464291598,-0.9366625056250291,4.491257969916627,3.5,3.5,1.0,0.6,0.00010641296910005924,1.0040432573674791,0.00010598444670508073,205.17146679441998,0.0,0.0,0.0,0.025627838126251905,3.777878413926824e-05,6.863418496079101e-05,0.00026740109717112435,0.08726544971139137,0.08726544971139137,0.08726544971139137,0.0871653909945953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520495.76998737175,584.6971682093126,0.0,0.08726544971139137,0.08716853731071933,0.0871685373107194,0.375,0.375,0.5,2.2312845878517234e-11,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,24323.87687976893,18356.420852823074,0.7546667393342543,0.8377346850173243,3.7908087123002914,0.7695379547901632,0.5342502445056628,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.12699347836167,257.12699347836167,-16.023006521638308,237.9301847651397,276.3238054418176,150287.5909088102,150395.8166502628,-108.2257414525687,0.0,nan,276.3238054418176,3.173805441817649,268.64507950033635,-4.504920499663626,260.9663543257363,-12.183645674263687,253.2876300416061,-19.862369958393884,245.60890679553407,-27.54109320446591,237.9301847651397,-35.21981523486028,1.0,1.0,25732.562594343566,25732.562594343566,275.5315552367098,2.3815552367098007,275.5315552367098,275.5315552367098,78214.46830125613,78291.29167318608,-76.823371929946,0.0,8648.866644398773,8648.866644398773,0.8901754750447969,3915.513862523512,275.5315552367098,2.3815552367098007,1.0,0.002,1.3553028137670757,1.5522009402368814e-11,0.002092775139805056,5.724621345932403e-12,1.0,1.0463875699025278,0.060082139563803816,9.277514552967709e-05,0.9999638202142982,0.9999638202142982,0.0,0.08716538357171952,3.1537389998417476e-06,0.0,0.0,0.0,1599937.354327961,266.4793528046347,0.0,1.0,1284962.695731153,2596.2890423298127,,,,,,,,,,,,,,,,,9.0,15200.501253132832
2700.0,-37.35790899625755,3.555510781321356,34.57268382086757,24.80850062510001,5.305582625100998,-33.0860507209506,-46.327315690554656,1.5313374341986825,-6.6729585114504175,-6.672958511439933,36.82642305604914,35876.13279812944,15802.985057316188,15802.985057316188,51679.11785544563,76363.92950801327,78275.57077450008,15802.985057316188,94078.55583181627,94078.55583181627,94078.55583181627,118401.8681503554,118401.8681503554,0.0,0.0,91142.03571489574,52602.67245199467,42821.51473655674,24323.312318539127,67144.82705509587,18355.99031209899,1450.0,0.0,0.8899320459525066,2.7112134837050155,0.0014947306463915918,1.0,1.0,-6.6729585114504175,332114.5253994917,1422184.2258314716,4.282210252986569,1422184.2258314716,4.282210252986569,0.7546665549374265,0.08716382904792658,3.8964607699781917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8964607699781917,1.2848379097407787,1.284974089665046,3.032647729676904,6425.816631433134,15200.501253132832,6453.53332692733,0.000336543967549103,23390.97994188348,2385.2161484180106,19290.042984636028,1967.0369580474503,0.8246787023272852,0.8246787023272852,34239.21083858411,30484.863174865135,1.1562436755052943,0.8,4857.006686461488,4324.433322199387,1.1562436755052943,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.766764676032426,3.555510781321356,-0.9371644304245397,4.492675211745896,3.5,3.5,1.0,0.6,0.00010598444670508073,1.0000195291589509,0.00010598237695839511,205.17162104757048,0.0,2.930685611066659e-06,8.305563021762913,0.025715758694583906,3.7776954471265715e-05,6.820749223381502e-05,0.0002657678177076524,0.08726722373006149,0.08726722373006149,0.08726722373006149,0.08715659443667877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520497.6054579925,584.696573482026,0.0,0.08726722373006149,0.08716382904792654,0.0871638290479266,0.375,0.375,0.5,9.998721866454303e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,24323.312318539127,18355.99031209899,0.7546665549374265,0.8378062527410309,3.789241915669529,0.7696664080025135,0.5343097059240495,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.058778405364,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.1243772566144,257.1243772566144,-16.025622743385554,237.92612611941837,276.3226407045055,150352.3796684199,150369.66846754693,-17.288799127059015,0.0,nan,276.3226407045055,3.172640704505511,268.6433309295253,-4.506669070474686,260.96402408428526,-12.185975915714721,253.28472062085345,-19.86527937914653,245.6054210810986,-27.54457891890138,237.92612611941837,-35.22387388058161,1.0,1.0,25732.562594343566,25732.562594343566,275.5274262375483,2.3774262375483204,275.5274262375483,275.5274262375483,78189.61892056034,78275.57077450008,-85.95185393973952,0.0,8648.866644398773,8648.866644398773,0.8901488826699426,3915.9430738280826,275.5274262375483,2.3774262375483204,1.0,0.002,1.3553028137188132,9.999945361423918e-11,0.0020927652063584953,3.688365141133051e-11,1.0,1.0463826031792476,0.060075991712248644,9.276524324214677e-05,0.9999168837658909,0.9999168837658909,0.0,0.08715658431870558,7.24472922098952e-06,0.0,0.0,0.0,1599934.6394136683,266.47704148854956,0.0,1.0,1284970.5783626721,2596.2571777309176,,,,,,,,,,,,,,,,,10.0,15200.501253132832
2730.0,-37.35795836291205,3.555598682607106,34.572675816607045,24.809071397781395,5.305657566563847,-33.08603957790593,-46.32730734357608,1.5318530439331588,-6.673121876036873,-6.673121876052275,36.826430711491604,35875.72452137356,15803.373263128742,15803.373263128742,51679.0977845023,76365.49757013828,78274.38040947412,15803.373263128742,94077.75367260286,94077.75367260286,94077.75367260286,118401.01890251483,118401.01890251483,0.0,0.0,91141.80609335398,52602.402806496815,42821.55920761907,24323.26522991197,67144.82443753105,18355.95343781044,1450.0,0.0,0.8899311912057108,2.7111969553726913,0.0014947306463915918,1.0,1.0,-6.673121876036873,332112.3806533453,1422184.5344237005,4.282238836221402,1422184.5344237005,4.282238836221402,0.7546664999252188,0.08716379287574111,3.8964417352185063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8964417352185063,1.2848355022258515,1.284971679235524,3.0326385972899277,6425.797281000987,15200.501253132832,6453.546317220719,0.0003365489392262138,23391.035279587697,2385.2217912934284,19290.081813492277,1967.0409174888753,0.8246784113196505,0.8246784113196505,34239.07702782466,30484.863174865135,1.1562380270920802,0.8,4856.987704722789,4324.433322199387,1.1562380270920802,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.766955469302243,3.555598682607106,-0.937186893264605,4.492785575871711,3.5,3.5,1.0,0.6,0.00010598237695839511,1.0000054625392791,0.0001059817980286605,205.1716641943226,0.0,1.4155109421534625e-08,0.04011558010062913,0.02571618334786655,3.7776992164657824e-05,6.82053847937373e-05,0.00026575830787695565,0.08726732102481027,0.08726732102481027,0.08726732102481027,0.08715597939499453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520497.6430135114,584.696561313319,0.0,0.08726732102481027,0.08716379287574107,0.08716379287574114,0.375,0.375,0.5,9.999915411896075e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,24323.26522991197,18355.95343781044,0.7546664999252188,0.837795848288269,3.7893296793031186,0.7696661390869007,0.5343036462140273,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7933309637,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.1242087853052,257.1242087853052,-16.025791214694777,237.92585261833028,276.3225823875675,150354.982478731,150366.47279371307,-11.490314982092517,0.0,nan,276.3225823875675,3.172582387567502,268.6432265412695,-4.506773458730493,260.96387510147605,-12.186124898523929,253.2845285610542,-19.865471438945775,245.60518750213362,-27.54481249786636,237.92585261833028,-35.224147381669695,1.0,1.0,25732.562594343566,25732.562594343566,275.527125240449,2.377125240449004,275.527125240449,275.527125240449,78192.37984251305,78274.38040947412,-82.00056696106913,0.0,8648.866644398773,8648.866644398773,0.8901500679041532,3915.923943894599,275.527125240449,2.377125240449004,1.0,0.002,1.3553028137188121,9.999996680015123e-11,0.0020927645042709115,3.6884065549873586e-11,1.0,1.0463822521354558,0.060075557185254036,9.276454115497712e-05,0.9999102489968199,0.9999102489968199,0.0,0.08715596983788954,7.823037851579704e-06,0.0,0.0,0.0,1599934.4475197555,266.4768781239631,0.0,1.0,1284971.1355057983,2596.254925567631,,,,,,,,,,,,,,,,,6.0,15200.501253132832
2760.0,-37.357969278257485,3.555622403207074,34.572673638247174,24.809299036301695,5.305670332429101,-33.086036643775174,-46.327303362172074,1.5320668716289454,-6.67316474280733,-6.673164742815769,36.82643228097553,35875.60960634448,15803.476140605293,15803.476140605293,51679.08574694977,76366.22187573045,78274.0673959595,15803.476140605293,94077.5435365648,94077.5435365648,94077.5435365648,118400.79624247759,118400.79624247759,0.0,0.0,91141.72050401733,52602.31149455058,42821.56556607416,24323.25270591279,67144.81827198695,18355.943611390052,1450.0,0.0,0.8899309685142248,2.711192618361302,0.0014947306463915918,1.0,1.0,-6.67316474280733,332111.8178750353,1422184.5976894598,4.282246283161744,1422184.5976894598,4.282246283161744,0.7546664845087873,0.08716378255970278,3.896435769395675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896435769395675,1.2848345032346835,1.2849706793946072,3.032636311981081,6425.792438705771,15200.501253132832,6453.549567877469,0.0003365501833384812,23391.049127483275,2385.2232033857917,19290.091529922836,1967.0419082890526,0.8246783384870914,0.8246783384870914,34239.0350891919,30484.863174865135,1.1562362567817075,0.8,4856.981755513834,4324.433322199387,1.1562362567817075,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.767006030961823,3.555622403207074,-0.9371924199927246,4.492814823199799,3.5,3.5,1.0,0.6,0.0001059817980286605,1.0000012078070173,0.00010598167002325574,205.17167373440228,0.0,3.959332570046199e-09,0.011220748503510927,0.025716302127843652,3.777701014394513e-05,6.820478788471537e-05,0.0002657555751580497,0.08726734589806813,0.08726734589806813,0.08726734589806813,0.08715581816508174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520497.6507129731,584.6965588185451,0.0,0.08726734589806813,0.08716378255970274,0.08716378255970281,0.375,0.375,0.5,9.999977201612802e-11,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,8.412825991399586e-12,24323.25270591279,18355.943611390052,0.7546664845087873,0.8377930403078796,3.789365638335453,0.7696660304837025,0.5343019838257855,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7644361321,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.1241682856604,257.1241682856604,-16.025831714339574,237.92578468530297,276.3225704190689,150355.49831586433,150365.6634440544,-10.165128190053773,0.0,nan,276.3225704190689,3.1725704190689044,268.643202734615,-4.506797265384989,260.9638397659108,-12.186160234089186,253.28448201914836,-19.86551798085162,245.60513008991674,-27.544869910083236,237.92578468530297,-35.224215314697005,1.0,1.0,25732.562594343566,25732.562594343566,275.5270461824101,2.3770461824101403,275.5270461824101,275.5270461824101,78193.3618227146,78274.0673959595,-80.70557324489346,0.0,8648.866644398773,8648.866644398773,0.8901504393768009,3915.9179482426534,275.5270461824101,2.3770461824101403,1.0,0.002,1.3553028137188121,9.999999108817858e-11,0.0020927643200436877,3.688413351060734e-11,1.0,1.046382160021844,0.06007544316566804,9.276435692782102e-05,0.9999085174308621,0.9999085174308621,0.0,0.08715580859293844,7.973966764341948e-06,0.0,0.0,0.0,1599934.3971668438,266.47683525719265,0.0,1.0,1284971.2816997373,2596.254334602137,,,,,,,,,,,,,,,,,6.0,15200.501253132832
2790.0,-37.35812225254608,3.555881614529943,34.57264851495681,24.805642780289077,5.3055404087616,-33.08198087008552,-46.3235050329007,1.5287387157752717,-6.673547895198396,-6.673547895206453,36.82641586422953,35861.00597596319,15804.468592542733,15804.468592542733,51665.474568505924,76354.70965785763,78271.23433102232,15804.468592542733,94075.70292356506,94075.70292356506,94075.70292356506,118398.83204944918,118398.83204944918,0.0,0.0,91143.17544611763,52604.70891689679,42820.51836580094,24323.12912588412,67143.64749168506,18355.845346059436,1450.0,0.0,0.8899290885366212,2.7111538534662474,0.0014947306463915918,1.0,1.0,-6.673547895198396,332106.7876750421,1422183.9359278758,4.2823091508730196,1422183.9359278758,4.2823091508730196,0.7546662787941032,0.08716363826476323,3.896552895249342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896552895249342,1.2848500712473985,1.2849862488928576,3.032690725904205,6425.907735279378,15200.501253132832,6453.4721618472495,0.00033652055940733766,23390.719411826525,2385.1895817457057,19289.8601581185,1967.0183149310417,0.8246800715486075,0.8246800715486075,34239.85845996381,30484.863174865135,1.156271012945194,0.8,4857.098554857238,4324.433322199387,1.156271012945194,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.767493795812728,3.555881614529943,-0.9372153556314595,4.493096970161402,3.5,3.5,1.0,0.6,0.00010598167002325574,1.0000169270867267,0.00010597987609270183,205.1718074349683,0.0,8.754361047555791e-10,0.0024809859208773113,0.025716328390926795,3.779416631174788e-05,6.818750371150785e-05,0.00026569621500690117,0.08726752270609803,0.08726752270609803,0.08726752270609803,0.08715438788885928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520497.5701768795,584.6965849137812,0.0,0.08726752270609803,0.08716363826476319,0.08716363826476325,0.375,0.375,0.5,9.999740168413925e-11,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,24323.12912588412,18355.845346059436,0.7546662787941032,0.8374724861949351,3.7889523906826064,0.7694767338176568,0.5340938021039764,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.755696369524,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.1239063930462,257.1239063930462,-16.026093606953793,237.92537992090345,276.32244717426335,150362.02585838037,150368.3379827508,-6.312124370435634,0.0,nan,276.32244717426335,3.172447174263368,268.643025690501,-4.506974309498958,260.96360769943476,-12.186392300565217,253.2841936788225,-19.865806321177473,245.60478419435188,-27.5452158056481,237.92537992090345,-35.224620079096525,1.0,1.0,25732.562594343566,25732.562594343566,275.52633546514255,2.3763354651425743,275.52633546514255,275.52633546514255,78184.80397723812,78271.23433102232,-86.43035378420609,0.0,8648.866644398773,8648.866644398773,0.8901431463039601,3916.0356597255886,275.52633546514255,2.3763354651425743,1.0,0.002,1.3553028137188126,9.999990013440307e-11,0.0020927626733838385,3.688462734307221e-11,1.0,1.0463813366919192,0.06007442403486363,9.276271026846571e-05,0.9998937619835057,0.9998937619835057,0.0,0.08715437817272355,9.26009203967879e-06,0.0,0.0,0.0,1599933.947100559,266.4764521048016,0.0,1.0,1284972.5884109756,2596.2490524407162,,,,,,,,,,,,,,,,,8.0,15200.501253132832
2820.0,-37.358172771958436,3.5560480148555875,34.5726301438332,24.807350942306243,5.30544629259859,-33.077631401697474,-46.31943282494319,1.5302952791421585,-6.673747995024087,-6.673747994932336,36.82637332246356,35844.15192235686,15805.034835122342,15805.034835122342,51649.186757479205,76360.70118099387,78269.75017533539,15805.034835122342,94074.78501045772,94074.78501045772,94074.78501045772,118397.83661321283,118397.83661321283,0.0,0.0,91142.49729444183,52604.83628872577,42819.623339684505,24323.051602755102,67142.67494243961,18355.782386021838,1450.0,0.0,0.8899282300067146,2.711133608826644,0.0014947306463915918,1.0,1.0,-6.673747995024087,332104.160696735,1422182.2210642283,4.282337860749993,1422182.2210642283,4.282337860749993,0.7546660955956142,0.08716350743034382,3.896498536539658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896498536539658,1.2848427939406548,1.284978968509774,3.0326655952896537,6425.854486522735,15200.501253132832,6453.507912956204,0.000336534241289946,23390.87168639931,2385.2051094307753,19289.967020575627,1967.0292118690509,0.8246792714352682,0.8246792714352682,34239.47632997924,30484.863174865135,1.156254882431379,0.8,4857.044347769963,4324.433322199387,1.156254882431379,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.7677720896192115,3.5560480148555875,-0.9372099340064857,4.493257948862073,3.5,3.5,1.0,0.6,0.00010597987609270183,1.0000055901051716,0.00010597928365736017,205.1718515893135,0.0,1.2268799138622887e-08,0.034769776758857264,0.025716696454900954,3.7812567544408507e-05,6.816730854829332e-05,0.00026561381799827225,0.08726756426274623,0.08726756426274623,0.08726756426274623,0.08715365301374743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520497.3614785612,584.6966525360251,0.0,0.08726756426274623,0.08716350743034379,0.08716350743034386,0.375,0.375,0.5,9.999816895845784e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,24323.051602755102,18355.782386021838,0.7546660955956142,0.8370963854120852,3.7892340780823934,0.7692452944681942,0.5338505198532156,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.78798516036,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.1237779129996,257.1237779129996,-16.02622208700035,237.92521003740063,276.3223558913964,150360.672861216,150365.1883493784,-4.515488162397996,0.0,nan,276.3223558913964,3.172355891396421,268.6429211100272,-4.5070788899727745,260.9634887081134,-12.186511291886575,253.2840590706708,-19.865940929329184,245.60463266038946,-27.54536733961052,237.92521003740063,-35.224789962599345,1.0,1.0,25732.562594343566,25732.562594343566,275.5259637642407,2.375963764240737,275.5259637642407,275.5259637642407,78191.26053553996,78269.75017533539,-78.48963979542896,0.0,8648.866644398773,8648.866644398773,0.8901465310621749,3915.981029222356,275.5259637642407,2.375963764240737,1.0,0.002,1.3553028137188123,9.999993147471227e-11,0.0020927618134240853,3.688491432866893e-11,1.0,1.0463809067120426,0.06007389179833322,9.276185030899966e-05,0.9998868478634748,0.9998868478634748,0.0,0.08715364469325104,9.862737092772267e-06,0.0,0.0,0.0,1599933.712054387,266.4762520049759,0.0,1.0,1284973.270834647,2596.246293863454,,,,,,,,,,,,,,,,,8.0,15200.501253132832
2850.0,-37.358172771958436,3.5560480148555875,34.5726301438332,24.807350942306243,5.30544629259859,-33.077631401697474,-46.31943306941537,1.5302952791421585,-6.673747995024087,-6.673747994932336,36.82637332246356,35844.152956121055,15805.034835122342,15805.034835122342,51649.1877912434,76360.70127773358,78269.75017533539,15805.034835122342,94074.78501045772,94074.78501045772,94074.78501045772,118397.83661321283,118397.83661321283,0.0,0.0,91142.4974132978,52604.830783181846,42819.62958901772,24323.051602755102,67142.68119177282,18355.782386021838,1450.0,0.0,0.8899282300067146,2.711133608826644,0.0014947306463915918,1.0,1.0,-6.673747995024087,332104.160696735,1422182.2210642283,4.282337860749993,1422182.2210642283,4.282337860749993,0.7546660955956142,0.08716350743034382,3.896498546642304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896498546642304,1.2848427951643266,1.2849789689723496,3.0326656002643158,6425.8544970634475,15200.501253132832,6453.5079058794945,0.00033653423858164076,23390.871656255906,2385.2051063570034,19289.96699942287,1967.02920971207,0.8246792715937012,0.8246792715937012,34239.476400998756,30484.863174865135,1.1562548854292587,0.8,4857.044357844444,4324.433322199387,1.1562548854292587,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.7677720896192115,3.5560480148555875,-0.9372099340064857,4.493257948862073,3.5,3.5,1.0,0.6,0.00010597928365736017,1.0,0.00010597928365736017,205.1718515893135,0.0,4.051701866484039e-09,0.011482523089615768,0.02571681800595695,3.781256643945434e-05,6.816671721790583e-05,0.000265611514568947,0.08726756426274623,0.08726756426274623,0.08726756426274623,0.08715365301374743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520497.3614785612,584.6966525360251,0.0,0.08726756426274623,0.08716350743034379,0.08716350743034386,0.375,0.375,0.5,1e-10,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,24323.051602755102,18355.782386021838,0.7546660955956142,0.8370962873839124,3.789234082059678,0.7692452382668942,0.5338504855613829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.76469790669,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.1237779129996,257.1237779129996,-16.02622208700035,237.92521003740063,276.3223558913964,150360.6732510695,150365.1887392319,-4.515488162397996,0.0,nan,276.3223558913964,3.172355891396421,268.6429211100272,-4.5070788899727745,260.9634887081134,-12.186511291886575,253.2840590706708,-19.865940929329184,245.60463266038946,-27.54536733961052,237.92521003740063,-35.224789962599345,1.0,1.0,25732.562594343566,25732.562594343566,275.5259637642407,2.375963764240737,275.5259637642407,275.5259637642407,78191.26068301313,78269.75017533539,-78.48949232226005,0.0,8648.866644398773,8648.866644398773,0.8901465304331135,3915.9810393755156,275.5259637642407,2.375963764240737,1.0,0.002,1.3553028137188121,1e-10,0.002092761813424085,3.6884939604179926e-11,1.0,1.0463809067120424,0.060073891798333,9.276185030902438e-05,0.9998868478634748,0.9998868478634748,0.0,0.08715364469325104,9.862737092772267e-06,0.0,0.0,0.0,1599933.712054387,266.4762520049759,0.0,1.0,1284973.270834647,2596.246293863454,,,,,,,,,,,,,,,,,6.0,15200.501253132832
2880.0,-37.358172771958436,3.5560480148555875,34.5726301438332,24.807350942306243,5.30544629259859,-33.077631401697474,-46.31943306941537,1.5302952791421585,-6.673747995024087,-6.673747994932336,36.82637332246356,35844.152956121055,15805.034835122342,15805.034835122342,51649.1877912434,76360.70127773358,78269.75017533539,15805.034835122342,94074.78501045772,94074.78501045772,94074.78501045772,118397.83661321283,118397.83661321283,0.0,0.0,91142.4974132978,52604.830783181846,42819.62958901772,24323.051602755102,67142.68119177282,18355.782386021838,1450.0,0.0,0.8899282300067146,2.711133608826644,0.0014947306463915918,1.0,1.0,-6.673747995024087,332104.160696735,1422182.2210642283,4.282337860749993,1422182.2210642283,4.282337860749993,0.7546660955956142,0.08716350743034382,3.896498546642304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896498546642304,1.2848427951643266,1.2849789689723496,3.0326656002643158,6425.8544970634475,15200.501253132832,6453.5079058794945,0.00033653423858164076,23390.871656255906,2385.2051063570034,19289.96699942287,1967.02920971207,0.8246792715937012,0.8246792715937012,34239.476400998756,30484.863174865135,1.1562548854292587,0.8,4857.044357844444,4324.433322199387,1.1562548854292587,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.7677720896192115,3.5560480148555875,-0.9372099340064857,4.493257948862073,3.5,3.5,1.0,0.6,0.00010597928365736017,1.0,0.00010597928365736017,205.1718515893135,0.0,0.0,0.0,0.02571681800595695,3.781256643945434e-05,6.816671721790583e-05,0.000265611514568947,0.08726756426274623,0.08726756426274623,0.08726756426274623,0.08715365301374743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520497.3614785612,584.6966525360251,0.0,0.08726756426274623,0.08716350743034379,0.08716350743034386,0.375,0.375,0.5,1e-10,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,24323.051602755102,18355.782386021838,0.7546660955956142,0.8370962873839124,3.789234082059678,0.7692452382668942,0.5338504855613829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.1237779129996,257.1237779129996,-16.02622208700035,237.92521003740063,276.3223558913964,150360.6732510695,150365.1887392319,-4.515488162397996,0.0,nan,276.3223558913964,3.172355891396421,268.6429211100272,-4.5070788899727745,260.9634887081134,-12.186511291886575,253.2840590706708,-19.865940929329184,245.60463266038946,-27.54536733961052,237.92521003740063,-35.224789962599345,1.0,1.0,25732.562594343566,25732.562594343566,275.5259637642407,2.375963764240737,275.5259637642407,275.5259637642407,78191.26068301313,78269.75017533539,-78.48949232226005,0.0,8648.866644398773,8648.866644398773,0.8901465304331135,3915.9810393755156,275.5259637642407,2.375963764240737,1.0,0.002,1.3553028137188121,1e-10,0.002092761813424085,3.6884939604179926e-11,1.0,1.0463809067120424,0.060073891798333,9.276185030902438e-05,0.9998868478634748,0.9998868478634748,0.0,0.08715364469325104,9.862737092772267e-06,0.0,0.0,0.0,1599933.712054387,266.4762520049759,0.0,1.0,1284973.270834647,2596.246293863454,,,,,,,,,,,,,,,,,6.0,15200.501253132832
2910.0,-37.358172771958436,3.5560480148555875,34.5726301438332,24.807350942306243,5.30544629259859,-33.077631401697474,-46.31943306941537,1.5302952791421585,-6.673747995024087,-6.673747994932336,36.82637332246356,35844.152956121055,15805.034835122342,15805.034835122342,51649.1877912434,76360.70127773358,78269.75017533539,15805.034835122342,94074.78501045772,94074.78501045772,94074.78501045772,118397.83661321283,118397.83661321283,0.0,0.0,91142.4974132978,52604.830783181846,42819.62958901772,24323.051602755102,67142.68119177282,18355.782386021838,1450.0,0.0,0.8899282300067146,2.711133608826644,0.0014947306463915918,1.0,1.0,-6.673747995024087,332104.160696735,1422182.2210642283,4.282337860749993,1422182.2210642283,4.282337860749993,0.7546660955956142,0.08716350743034382,3.896498546642304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896498546642304,1.2848427951643266,1.2849789689723496,3.0326656002643158,6425.8544970634475,15200.501253132832,6453.5079058794945,0.00033653423858164076,23390.871656255906,2385.2051063570034,19289.96699942287,1967.02920971207,0.8246792715937012,0.8246792715937012,34239.476400998756,30484.863174865135,1.1562548854292587,0.8,4857.044357844444,4324.433322199387,1.1562548854292587,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.7677720896192115,3.5560480148555875,-0.9372099340064857,4.493257948862073,3.5,3.5,1.0,0.6,0.00010597928365736017,1.0,0.00010597928365736017,205.1718515893135,0.0,0.0,0.0,0.02571681800595695,3.781256643945434e-05,6.816671721790583e-05,0.000265611514568947,0.08726756426274623,0.08726756426274623,0.08726756426274623,0.08715365301374743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520497.3614785612,584.6966525360251,0.0,0.08726756426274623,0.08716350743034379,0.08716350743034386,0.375,0.375,0.5,1e-10,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,24323.051602755102,18355.782386021838,0.7546660955956142,0.8370962873839124,3.789234082059678,0.7692452382668942,0.5338504855613829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.1237779129996,257.1237779129996,-16.02622208700035,237.92521003740063,276.3223558913964,150360.6732510695,150365.1887392319,-4.515488162397996,0.0,nan,276.3223558913964,3.172355891396421,268.6429211100272,-4.5070788899727745,260.9634887081134,-12.186511291886575,253.2840590706708,-19.865940929329184,245.60463266038946,-27.54536733961052,237.92521003740063,-35.224789962599345,1.0,1.0,25732.562594343566,25732.562594343566,275.5259637642407,2.375963764240737,275.5259637642407,275.5259637642407,78191.26068301313,78269.75017533539,-78.48949232226005,0.0,8648.866644398773,8648.866644398773,0.8901465304331135,3915.9810393755156,275.5259637642407,2.375963764240737,1.0,0.002,1.3553028137188121,1e-10,0.002092761813424085,3.6884939604179926e-11,1.0,1.0463809067120424,0.060073891798333,9.276185030902438e-05,0.9998868478634748,0.9998868478634748,0.0,0.08715364469325104,9.862737092772267e-06,0.0,0.0,0.0,1599933.712054387,266.4762520049759,0.0,1.0,1284973.270834647,2596.246293863454,,,,,,,,,,,,,,,,,6.0,15200.501253132832
