time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
840.0,-33.49644101624593,3.859412820048966,34.60137938496907,25.06945413714277,5.390139535432614,-29.596340010642347,-42.976280430424936,1.7683936254988146,-6.37385518571466,-6.373855185717875,37.63844990860442,38197.83059364184,15810.399068909768,15810.399068909768,54008.22966255161,76877.71187498802,78158.97546634213,15810.399068909768,93969.3745352519,93969.3745352519,93969.3745352519,118694.52393495754,118694.16584851261,0.35808644493548053,0.0,91026.14866231183,53503.7012740172,41691.60820921625,24725.14939970563,66416.75760892188,18708.352523043206,1450.0,0.0,0.8884987407961603,2.7416088625090387,0.0014947306463915918,1.0,1.0,-6.37385518571466,336059.62829852535,1455203.4922707924,4.330194315926933,1455203.4922707924,4.330194315926933,0.7566527595285608,0.09127334914415261,3.8870712599278576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8870712599278576,1.2836026578879252,1.2838179378405743,3.028251177294811,6416.500864507302,15200.501253132832,6459.740854470297,0.00033892913764356323,23417.66913323869,2387.9376885316283,19308.597699869697,1968.9290124425465,0.8245311516705718,0.8245311516705717,34173.188470272784,30484.863174865135,1.153457413239948,0.8,4847.641076785029,4324.433322199387,1.153457413239948,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.770408473906297,3.859412820048966,-0.6353701419722899,4.494782962021256,3.5,3.5,1.0,0.6,0.0001677066841631141,1.0392757124212826,0.0001613688092184841,201.847778282403,0.0,3.846117893536857e-05,108.99898110283452,0.013168053200942127,5.606275224450676e-05,0.00011164393191860733,0.00043396791910616097,0.08832559448644015,0.08832559448644015,0.08832559448644015,0.0879917596479864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524480.8077748122,583.4044236086097,0.0,0.08832559448644015,0.09127334914415253,0.09127334914415268,0.375,0.375,0.5,0.0007997262525484743,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,24725.14939970563,18708.352523043206,0.7566527595285608,0.9161994999559149,3.748738155046347,0.8131717296493949,0.5751233870608381,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35462.752196486435,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.14080041281215,259.14080041281215,-14.009199587187823,241.6500892794541,276.6315045492955,136016.61492044182,137422.61665323068,-1406.0017327888736,0.0,nan,276.6315045492955,3.4815045492955505,269.6352253504455,-3.514774649554454,262.6389445090293,-10.511055490970705,255.64266178328748,-17.507338216712498,248.64637700536116,-24.503622994638818,241.6500892794541,-31.49991072054587,1.0,1.0,25732.562594343566,25732.562594343566,275.81304857056324,2.6630485705632623,275.81304857056324,275.81304857056324,77966.58088417078,78158.97546634213,-192.3945821713569,0.0,8648.866644398773,8648.866644398773,0.8907333897139618,3906.506616227497,275.81304857056324,2.6630485705632623,1.0,0.002,0.9749214790381265,0.0015077249145721587,0.0015063322628150761,0.0005499416515786391,0.7531661314075381,0.7531661314075381,0.0,5.627391439371517e-05,0.9639654037579429,0.9639654037579429,0.0,0.08798435086008277,0.0032889982840698445,0.0,0.0,0.0,1600285.3404696693,266.7761448142853,0.0,1.0,1283949.6477457166,2600.388877553944,,,,,,,,,,,,,,,,,14.0,15200.501253132832
870.0,-33.39078941176537,3.843563451544431,34.597144181864564,25.088144663628213,5.407610180467872,-29.363330050461414,-42.76748589528722,1.7853719840270141,-6.451561327008733,-6.451561327016,37.342698831407915,37774.281706933485,15905.967782875863,15905.967782875863,53680.24948980935,76871.57523589757,78365.38358606686,15905.967782875863,94271.35136894272,94271.35136894272,94271.35136894272,118859.98467294616,118856.93616110802,3.048511838130495,0.0,91019.92859814929,53505.41674157196,41682.79095175259,24588.63330400344,66271.42425575604,18587.329944669065,1450.0,0.0,0.8891794269827323,2.7336864882486047,0.0014947306463915918,1.0,1.0,-6.451561327008733,335031.17986254755,1443110.9694007423,4.307393031277877,1443110.9694007423,4.307393031277877,0.755931804540057,0.08930409673547092,3.8865656525835877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8865656525835877,1.2835364665290856,1.283743600063301,3.0280134253556215,6415.997096677611,15200.501253132832,6460.073916663691,0.0003390576467379657,23419.115160873185,2388.085142313959,19309.593245054275,1969.030529799093,0.8245227504288986,0.8245227504288986,34169.63238628691,30484.863174865135,1.153307378290641,0.8,4847.136628134666,4324.433322199387,1.153307378290641,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.8173780628209,3.843563451544431,-0.6783890098275274,4.521952461371958,3.5,3.5,1.0,0.6,0.0001613688092184841,0.9887505090017717,0.00016320477992107406,201.75883262069493,0.0,4.264286588684237e-05,120.84988192331129,0.014447339177547397,5.7437100928910384e-05,0.00010393170828957373,0.0004039374076525942,0.08792419388611512,0.08792419388611512,0.08792419388611512,0.08780470797024229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,522997.6070036365,583.8862580233056,0.0,0.08792419388611512,0.08930409673547082,0.08930409673547102,0.375,0.375,0.5,0.006963290829331503,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,24588.63330400344,18587.329944669065,0.755931804540057,0.9062320647064357,3.7731882806055634,0.810005973051755,0.5699935097388914,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35474.603097306914,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.15695519273714,259.15695519273714,-13.993044807262834,241.69432867245084,276.61965343757544,136415.11674162082,136368.56501814892,46.55172347192375,0.0,nan,276.61965343757544,3.4696534375754595,269.63454781628036,-3.515452183719617,262.6494602649869,-10.500539735013092,255.66439287513856,-17.485607124861417,248.67934808999098,-24.470651910008996,241.69432867245084,-31.45567132754914,1.0,1.0,25732.562594343566,25732.562594343566,275.7592077665644,2.6092077665643956,275.7592077665644,275.7592077665644,78211.55350076004,78365.38358606686,-153.83008530682127,0.0,8648.866644398773,8648.866644398773,0.8907648558149333,3905.9984808465056,275.7592077665644,2.6092077665643956,1.0,0.002,1.0190651407116786,0.0014800417292916413,0.0015742861879002932,0.0005414087266677869,0.7871430939501466,0.7871430939501466,0.0,0.00011569491456808008,0.983199897424141,0.983199897424141,0.0,0.08780377874987058,0.0015003179856003424,0.0,0.0,0.0,1600194.3518259912,266.69843867299124,0.0,1.0,1284215.047942823,2599.3138920827123,,,,,,,,,,,,,,,,,28.0,15200.501253132832
900.0,-33.67582438281988,3.910626360661905,34.609190425566666,25.40791220907124,5.6492561404946695,-29.70300215310299,-43.08467380525542,2.0753803122444854,-6.381426471300017,-6.381426471303069,37.55296033753436,37787.63435306561,15901.221625385882,15901.221625385882,53688.855978451495,76970.45906737863,78772.96013382447,15901.221625385882,94674.18175921035,94674.18175921035,94674.18175921035,119364.62364109707,119361.6359908629,2.9876502341723206,0.0,90892.60348312081,53297.75613352343,41772.052610663755,24690.441881886727,66462.49449255048,18677.060104473363,1450.0,0.0,0.8887713553182639,2.7408361508736805,0.0014947306463915918,1.0,1.0,-6.381426471300017,335959.31263248244,1451700.186618269,4.321059521294872,1451700.186618269,4.321059521294872,0.7564490013512124,0.08812707308026876,3.8761787061405215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8761787061405215,1.2821839885546997,1.2823909038297927,3.023106465796549,6405.599838190943,15200.501253132832,6466.889023237284,0.00034169916769642814,23449.022961488226,2391.1348892321257,19329.964054669676,1971.1077742827242,0.8243398493155328,0.824339849315533,34096.55746562081,30484.863174865135,1.1502251347261367,0.8,4836.770577936806,4324.433322199387,1.1502251347261367,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.81504544729248,3.910626360661905,-0.6099768022054395,4.520603162867344,3.5,3.5,1.0,0.6,0.0001613688092184841,1.0194173821715535,0.0001582951321417904,201.99997480648435,0.0,0.0,0.0,0.014447339177547397,5.5361336199742844e-05,0.00010600747301874126,0.00041090390960701076,0.08820227605937844,0.08820227605937844,0.08820227605937844,0.08799395006893798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524030.73257427104,583.5508937126235,0.0,0.08820227605937844,0.08812707308026867,0.08812707308026886,0.375,0.375,0.5,0.006912056141323656,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,3.069544618483633e-12,24690.441881886727,18677.060104473363,0.7564490013512124,0.9046152149923083,3.7614426318103504,0.8078068147813692,0.5685557642935156,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.1396878319885,259.1396878319885,-14.010312168011467,241.47369682485788,276.8056691769979,137826.33890896608,137921.41198382943,-95.07307486332589,0.0,nan,276.8056691769979,3.6556691769979466,269.7392801228317,-3.410719877168276,262.6728887151735,-10.477111284826492,255.6064946135248,-17.543505386475175,248.5400975385454,-24.609902461454567,241.47369682485788,-31.676303175142095,1.0,1.0,25732.562594343566,25732.562594343566,275.87646747279416,2.7264674727941838,275.87646747279416,275.87646747279416,78762.33762601957,78772.96013382447,-10.622507804902853,0.0,8648.866644398773,8648.866644398773,0.8914110838739948,3895.559599671224,275.87646747279416,2.7264674727941838,1.0,0.002,1.0224923590179338,0.001450401505284818,0.0015798085040532987,0.0005291821243723728,0.7899042520266494,0.7899042520266494,0.0,0.00010899062842567152,0.998478115790053,0.998478115790053,0.0,0.08799295387927905,0.00013411920098970929,0.0,0.0,0.0,1600276.4787888632,266.76857352869996,0.0,1.0,1283975.512086533,2600.284087624686,,,,,,,,,,,,,,,,,16.0,15200.501253132832
930.0,-33.977444605966994,3.8996062176793593,34.61066530664026,25.48447820534932,5.676501680395971,-30.004364018476252,-43.37045402554793,2.1447507289673267,-6.304640484481922,-6.304640484477872,37.668203247512274,37666.286289522934,15765.561154832923,15765.561154832923,53431.84744435586,77113.4433597022,78748.51414181071,15765.561154832923,94514.07529664363,94514.07529664363,94514.07529664363,119272.48778677406,119272.11792864867,0.36985812538515495,0.0,90862.7264664604,53189.26416854961,41859.402553234206,24758.412490130428,66617.81504336464,18735.930249534635,1450.0,0.0,0.888742724617048,2.748680767875176,0.0014947306463915918,1.0,1.0,-6.304640484481922,336977.7793782509,1456424.2640722187,4.322018700341102,1456424.2640722187,4.322018700341102,0.7567500645287105,0.0901696590523959,3.8737319922885507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8737319922885507,1.281867229565551,1.2820701534719203,3.021944787215936,6403.138380676232,15200.501253132832,6468.4861743854735,0.0003423215284906446,23456.121034532356,2391.858691248526,19334.738046332972,1971.5945859526926,0.8242939238703688,0.8242939238703688,34079.33848930075,30484.863174865135,1.1494990918928791,0.8,4834.327978324484,4324.433322199387,1.1494990918928791,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.748371781095669,3.8996062176793593,-0.5824296472340516,4.482035864913411,3.5,3.5,1.0,0.6,0.0001582951321417904,1.0329314087880077,0.00015324844495485555,202.25635749657675,0.0,2.0696089735179895e-05,58.652718309499825,0.015068221869602794,5.355079138531493e-05,0.00010474434075647547,0.00040575150379953257,0.08833394400487692,0.08833394400487692,0.08833394400487692,0.08824295706368085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524626.8560892713,583.3569866538782,0.0,0.08833394400487692,0.09016965905239617,0.09016965905239564,0.375,0.375,0.5,0.0008360691684438179,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,24758.412490130428,18735.930249534635,0.7567500645287105,0.899828568781441,3.751411951455286,0.802065444649822,0.5654086112701864,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35412.4059336931,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,259.01786646010527,259.01786646010527,-14.13213353989471,241.19679922275859,276.8389282849319,138645.80775424186,139232.43971886463,-586.6319646227785,0.0,nan,276.8389282849319,3.688928284931933,269.7105054810035,-3.4394945189964687,262.5820813643792,-10.5679186356208,255.45365578179218,-17.6963442182078,248.32522862576624,-24.824771374233734,241.19679922275859,-31.953200777241392,1.0,1.0,25732.562594343566,25732.562594343566,275.95042696303676,2.8004269630367844,275.95042696303676,275.95042696303676,78735.1050886349,78748.51414181071,-13.409053175812005,0.0,8648.866644398773,8648.866644398773,0.8915632521025534,3893.1006522499933,275.95042696303676,2.8004269630367844,1.0,0.002,1.0802217167355703,0.0011783066811471594,0.0016692672927872453,0.0004286808013816879,0.8346336463936226,0.8346336463936226,0.0,9.794809416893311e-05,0.9785318152753629,0.9785318152753629,0.0,0.08823388015530152,0.0019357788970943788,0.0,0.0,0.0,1600366.3137367894,266.84535951551806,0.0,1.0,1283713.1515238339,2601.347329101579,,,,,,,,,,,,,,,,,18.0,15200.501253132832
960.0,-34.205597064290785,3.920885254284938,34.61897361124762,25.528417154587828,5.749777370691261,-30.201183216965383,-43.5613724408671,2.1845503885972746,-6.329712237385252,-6.329712237449512,37.64597266501145,37479.89868605254,15837.173124729728,15837.173124729728,53317.07181078227,76971.59021019062,78988.81286333165,15837.173124729728,94825.98598806138,94825.98598806138,94825.98598806138,119568.01808613204,119567.99159233652,0.02649379551631122,0.0,90846.21420823538,53104.62006691412,41935.10460146807,24742.032098070653,66677.13669953872,18721.99733210066,1450.0,0.0,0.8886960686494636,2.746117438044556,0.0014947306463915918,1.0,1.0,-6.329712237385252,336644.96862134815,1455512.075840446,4.323581848857448,1455512.075840446,4.323581848857448,0.7566879413094194,0.08822074012765628,3.872377438033293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.872377438033293,1.2816923328928862,1.2818887604755018,3.0213003063637083,6401.772803085944,15200.501253132832,6469.369597972288,0.000342666312280826,23460.061851402184,2392.26054273398,19337.378658552665,1971.8638534619536,0.8242680168977001,0.8242680168977001,34069.804752331074,30484.863174865135,1.149097138714539,0.8,4832.975569110761,4324.433322199387,1.149097138714539,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.7835672404445395,3.920885254284938,-0.5815093796112176,4.502394633896156,3.5,3.5,1.0,0.6,0.00015324844495485555,1.024866990163698,0.00014953008187957909,202.4506890026078,0.0,3.402415226180299e-05,96.42444750994967,0.016088946437456883,5.237194559058049e-05,0.00010087649936427506,0.0003906318801659985,0.08831367188195985,0.08831367188195985,0.08831367188195985,0.08815603643178427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524521.4014086879,583.3912016103568,0.0,0.08831367188195985,0.0882207401276568,0.08822074012765577,0.375,0.375,0.5,6.121571936679985e-05,6.423306331271306e-11,6.423306331271306e-11,6.423306331271306e-11,6.423306331271306e-11,6.423306331271306e-11,6.423306331271306e-11,24742.032098070653,18721.99733210066,0.7566879413094194,0.893759513473121,3.7510566216651804,0.7996304947982436,0.5621102006066171,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35450.17766289355,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.93485259135474,258.93485259135474,-14.215147408645237,240.97555342628968,276.8941411562611,139742.17591979046,140150.44757697545,-408.27165718500316,0.0,nan,276.8941411562611,3.7441411562611506,269.71042961044355,-3.4395703895564225,262.52671538792515,-10.623284612074826,255.3429982284946,-17.807001771505384,248.1592777387142,-24.990722261285782,240.97555342628968,-32.1744465737103,1.0,1.0,25732.562594343566,25732.562594343566,275.9531390494283,2.803139049428296,275.9531390494283,275.9531390494283,78858.06917597268,78988.81286333165,-130.74368735897588,0.0,8648.866644398773,8648.866644398773,0.8916474866099685,3891.739325223459,275.9531390494283,2.803139049428296,1.0,0.002,1.0808671864665165,0.0011738809542839663,0.0016701785783582487,0.0004274693176682665,0.8350892891791243,0.8350892891791243,0.0,9.764789602651532e-05,0.9992648487514608,0.9992648487514608,0.0,0.08815588454040438,6.485558725189693e-05,0.0,0.0,0.0,1600336.9905509797,266.8202877626147,0.0,1.0,1283798.8286005922,2601.0000456820667,,,,,,,,,,,,,,,,,15.0,15200.501253132832
990.0,-34.43578945512561,3.916080779493694,34.597574955756656,25.180107133369916,5.529893123769474,-30.411719576255216,-43.76331477016208,1.8688508033537656,-6.247800798092612,-6.2478007981267005,37.78638346435308,37452.64113136811,15703.197037423508,15703.197037423508,53155.83816879162,76696.26371585847,78005.0763940086,15703.197037423508,93708.27343143211,93708.27343143211,93708.27343143211,118529.48541685312,118528.31933813625,1.1660787168599134,0.0,90985.58733546712,53199.378586874875,41984.67638732472,24821.211985421003,66805.88837274571,18790.9472829829,1450.0,0.0,0.8886020919731923,2.754499041980722,0.0014947306463915918,1.0,1.0,-6.247800798092612,337733.2457405332,1461280.8231256476,4.326730760312209,1461280.8231256476,4.326730760312209,0.7570519640225448,0.09478276617057146,3.8837704659602914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8837704659602914,1.283171282587709,1.28336316528375,3.026696839823348,6413.207409920657,15200.501253132832,6461.913483484204,0.00033976840845896934,23427.127873008903,2388.9022115614307,19315.091833384602,1969.5912297659856,0.8244754516253825,0.8244754516253825,34149.971353092646,30484.863174865135,1.152477928940106,0.8,4844.347610299604,4324.433322199387,1.152477928940106,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.71772140571465,3.916080779493694,-0.5482254145144108,4.464306194008104,3.5,3.5,1.0,0.6,0.00014953008187957909,1.0251406945318635,0.00014586298512699554,202.64710699311735,0.0,2.509283888505251e-05,71.11310540023882,0.01684173160400846,5.115120701493762e-05,9.837887486464146e-05,0.00038208096867369776,0.08848149397852223,0.08848149397852223,0.08848149397852223,0.08841575255091655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,525199.5632359971,583.171005836868,0.0,0.08848149397852223,0.09478276617057119,0.09478276617057174,0.375,0.375,0.5,0.0025069605556631474,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,24821.211985421003,18790.9472829829,0.7570519640225448,0.8920550151644174,3.7226006855569245,0.7956759420996967,0.560618862253576,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35424.86632078384,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.72815980586347,258.72815980586347,-14.421840194136507,240.74698263716306,276.70934419470035,139896.68926493629,140891.83634727207,-995.147082335759,0.0,nan,276.70934419470035,3.5593441947003726,269.5168675389936,-3.633132461006369,262.32439319278996,-10.825606807210022,255.13192077141727,-18.018079228582707,247.9394505001166,-25.21054949988337,240.74698263716306,-32.40301736283692,1.0,1.0,25732.562594343566,25732.562594343566,275.92130882643045,2.77130882643047,275.92130882643045,275.92130882643045,77926.65870262541,78005.0763940086,-78.41769138319069,0.0,8648.866644398773,8648.866644398773,0.890938796336336,3903.189318290093,275.92130882643045,2.77130882643047,1.0,0.002,1.2724533141425947,0.0003998900776794056,0.001966552922757569,0.00014517706097043163,0.9832764613787844,0.9832764613787844,0.0,0.00011172998372800062,0.932552945030138,0.932552945030138,0.0,0.08838994773046935,0.0063928184401021125,0.0,0.0,0.0,1600432.7585506628,266.90219920190737,0.0,1.0,1283518.869774623,2602.1350777832868,,,,,,,,,,,,,,,,,21.0,15200.501253132832
1020.0,-34.26613449901086,3.954182150183693,34.6069271750538,25.250054674129956,5.626261601752639,-30.174540640228706,-43.5467608977109,1.9323141824681909,-6.395489311142853,-6.395489311138444,37.523742286602776,37233.600167729375,15990.242407742704,15990.242407742704,53223.84257547208,76548.99948438462,78621.2876369663,15990.242407742704,94611.530044709,94611.530044709,94611.530044709,119286.463962355,119285.40752862701,1.0564337279875387,0.0,90958.44510715538,53194.19530527603,41960.27755764372,24674.93391764601,66635.21147528973,18663.503674122552,1450.0,0.0,0.8888061172827981,2.73940137946393,0.0014947306463915918,1.0,1.0,-6.395489311142853,335773.04963881196,1450504.3153608418,4.31989499133756,1450504.3153608418,4.31989499133756,0.7563750215669495,0.088214537959384,3.8815585607394287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8815585607394287,1.282882808443939,1.2830699433018724,3.025653267150356,6410.996204651875,15200.501253132832,6463.365826368274,0.0003403307313628748,23433.485205444893,2389.5504790570576,19319.43298345587,1970.0339038770499,0.8244370316271563,0.8244370316271563,34134.41105084208,30484.863174865135,1.1518215636965123,0.8,4842.140302063714,4324.433322199387,1.1518215636965123,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.858796894587661,3.954182150183693,-0.5917289820814675,4.545911132265161,3.5,3.5,1.0,0.6,0.00014586298512699554,0.9818619380030247,0.0001485575308313318,202.50318732750247,0.0,2.4770884932497006e-05,70.20068789869651,0.01758485815198337,5.246131006908327e-05,9.340167505791227e-05,0.0003625440714084418,0.08816532741442969,0.08816532741442969,0.08816532741442969,0.08795132689539703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,523909.0987643495,583.590165085437,0.0,0.08816532741442969,0.08821453795938364,0.08821453795938436,0.375,0.375,0.5,0.002441832921556131,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,24674.93391764601,18663.503674122552,0.7563750215669495,0.8873535242129659,3.75033393001101,0.7987345038322423,0.5587676446639127,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35423.953903282294,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.81782946709876,258.81782946709876,-14.332170532901216,240.86293241669424,276.7727815154344,140252.69023831378,139861.32067401425,391.36956429951795,0.0,nan,276.7727815154344,3.62278151543444,269.59078054504425,-3.5592194549557234,262.4087934219434,-10.741206578056563,255.22682166498552,-17.923178335014455,248.0448672384905,-25.10513276150948,240.86293241669424,-32.28706758330574,1.0,1.0,25732.562594343566,25732.562594343566,275.8448679425352,2.694867942535211,275.8448679425352,275.8448679425352,78403.16291426674,78621.2876369663,-218.12472269956197,0.0,8648.866644398773,8648.866644398773,0.891076420939252,3900.966353543126,275.8448679425352,2.694867942535211,1.0,0.002,1.2796222998255355,0.00039335560785266134,0.0019770316168139126,0.0001435918111602711,0.9885158084069563,0.9885158084069563,0.0,0.0001206234279741837,0.9970135936075524,0.9970135936075524,0.0,0.08795109349931528,0.0002634444600687182,0.0,0.0,0.0,1600260.0170121086,266.7545106888571,0.0,1.0,1284023.549356658,2600.089479740107,,,,,,,,,,,,,,,,,16.0,15200.501253132832
1050.0,-34.471267971925826,3.913246450376774,34.61127780981013,25.37744779782372,5.6168088492214245,-30.44252919959361,-43.797222956176824,2.047810166548793,-6.394055480052089,-6.3940554800461555,37.46723994673465,37381.050982987545,15924.781482503422,15924.781482503422,53305.83246549097,77000.54264804011,78781.51753313835,15924.781482503422,94706.29901564177,94706.29901564177,94706.29901564177,119360.27858217077,119360.24995371954,0.028628451226223966,0.0,90907.72632025875,53085.83501975362,42024.32366722792,24653.979566528997,66678.30323375692,18644.417824277054,1450.0,0.0,0.8890188426185377,2.7395476399551666,0.0014947306463915918,1.0,1.0,-6.394055480052089,335792.0370845226,1448193.8356066225,4.312770035228965,1448193.8356066225,4.312770035228965,0.7562437445023801,0.08802216019402412,3.877415859257139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877415859257139,1.282344403678539,1.2825314599990576,3.023693048555728,6406.842736669641,15200.501253132832,6466.080205190786,0.00034138447593957933,23445.441402221804,2390.769671826955,19327.54644340259,1970.8612465421515,0.8243626601788362,0.8243626601788362,34105.263218243206,30484.863174865135,1.1505922500523689,0.8,4838.005533347929,4324.433322199387,1.1505922500523689,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.826624517029573,3.913246450376774,-0.6140546107471554,4.5273010611239295,3.5,3.5,1.0,0.6,0.00014586298512699554,1.003838507846517,0.00014530522986203016,202.67741128825213,0.0,0.0,0.0,0.01758485815198337,5.094883412375972e-05,9.491415100323583e-05,0.00036802163436787345,0.08807966513057557,0.08807966513057557,0.08807966513057557,0.08797707398442633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,523643.15742788825,583.6763878226814,0.0,0.08807966513057557,0.08802216019402377,0.08802216019402448,0.375,0.375,0.5,6.632468692976238e-05,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,24653.979566528997,18644.417824277054,0.7562437445023801,0.8895098771604653,3.7691815181311266,0.7994479445377378,0.5606179097260353,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.7353518390482,258.7353518390482,-14.4146481609518,240.70681673322082,276.7638976362215,140392.56188106773,140795.042122616,-402.48024154829835,0.0,nan,276.7638976362215,3.613897636221509,269.55247539721194,-3.5975246027880416,262.3410558529112,-10.808944147088766,255.1296393004107,-18.020360699589276,247.91822611431272,-25.23177388568726,240.70681673322082,-32.44318326677916,1.0,1.0,25732.562594343566,25732.562594343566,275.86482788840755,2.7148278884075694,275.86482788840755,275.86482788840755,78715.2895319276,78781.51753313835,-66.22800121075124,0.0,8648.866644398773,8648.866644398773,0.8913341336744328,3896.8029385534246,275.86482788840755,2.7148278884075694,1.0,0.002,1.2804406549508143,0.00034447626929526434,0.001978301818981325,0.00012574202480515598,0.9891509094906625,0.9891509094906625,0.0,0.00010404384378648107,0.9994692151487046,0.9994692151487046,0.0,0.08797543936481483,4.672082920928756e-05,0.0,0.0,0.0,1600261.6955650994,266.7559445199479,0.0,1.0,1284018.6517058904,2600.109320070386,,,,,,,,,,,,,,,,,14.0,15200.501253132832
1080.0,-34.704292866953665,3.895109063512545,34.607886582537034,25.402747734356694,5.642579239475089,-30.660391632440223,-44.00166386095805,2.070737887261549,-6.322397348920504,-6.322397348898543,37.61875322917146,37235.25612240124,15786.04740717513,15786.04740717513,53021.30352957637,76982.4426799389,78617.80163965143,15786.04740717513,94403.84904682657,94403.84904682657,94403.84904682657,119137.90648085502,119137.36606615211,0.5404147028976821,0.0,90897.76288814387,53029.48485559998,42075.86448060432,24734.057434028444,66809.92191463277,18714.44579235136,1450.0,0.0,0.8888322239353966,2.746865115291951,0.0014947306463915918,1.0,1.0,-6.322397348920504,336742.04217585723,1454395.7687688614,4.319020456641795,1454395.7687688614,4.319020456641795,0.7566266004785989,0.09048595458281697,3.8766007136443803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8766007136443803,1.282238725479748,1.2824250511722937,3.023306531468198,6406.023753341945,15200.501253132832,6466.613337187392,0.00034159186862366885,23447.801205889777,2391.0103048329224,19329.14001061764,1971.0237451747173,0.8243476580551364,0.8243476580551364,34099.527162850565,30484.863174865135,1.1503503620891613,0.8,4837.191844635086,4324.433322199387,1.1503503620891613,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.758440252366046,3.895109063512545,-0.5927508958833698,4.487859959395915,3.5,3.5,1.0,0.6,0.00014530522986203016,1.025511490583179,0.00014169049415467712,202.876659882901,0.0,3.7681464411859066e-06,10.678927014320859,0.017697902545218944,4.97443004423716e-05,9.556092941965856e-05,0.0003704515671847686,0.0882692024146578,0.0882692024146578,0.0882692024146578,0.08819354829551095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524381.9618876167,583.4365488082692,0.0,0.0882692024146578,0.09048595458281725,0.09048595458281669,0.375,0.375,0.5,0.0012174847222324577,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,-2.1941559680271894e-11,24734.057434028444,18714.44579235136,0.7566266004785989,0.8849552250926548,3.750637772817883,0.7936142119328476,0.5573312324774016,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.43214239792,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.6342680514254,258.6342680514254,-14.515731948574569,240.49477599439132,276.77376162160533,141229.7581250988,141713.60405569166,-483.84593059285214,0.0,nan,276.77376162160533,3.623761621605354,269.5179624836741,-3.632037516325852,262.26216495140955,-10.887835048590432,255.00636892460844,-18.14363107539154,247.7505743328638,-25.39942566713617,240.49477599439132,-32.65522400560866,1.0,1.0,25732.562594343566,25732.562594343566,275.9175568464949,2.7675568464949265,275.9175568464949,275.9175568464949,78607.96186959776,78617.80163965143,-9.83977005367342,0.0,8648.866644398773,8648.866644398773,0.8913848358610676,3895.983717212602,275.9175568464949,2.7675568464949265,1.0,0.002,1.3494252306062804,4.5284677917057006e-05,0.0020851914653501656,1.6485948801196324e-05,1.0,1.0425957326750828,0.055131394256176414,0.00010167741415136175,0.9745553206676042,0.9745553206676042,0.0,0.08818356848437146,0.0023023860984455083,0.0,0.0,0.0,1600345.5467560191,266.8276026510795,0.0,1.0,1283773.832866801,2601.101356483625,,,,,,,,,,,,,,,,,12.0,15200.501253132832
1110.0,-34.89377169232727,3.910979162725298,34.61638082117125,25.49497748203578,5.74862298340097,-30.824698632211238,-44.160334405582375,2.154295600515835,-6.34585926236349,-6.345859262298221,37.60294118205707,37065.14171673471,15846.815366661338,15846.815366661338,52911.957083396046,76869.57834837567,78953.00983222405,15846.815366661338,94799.82519888539,94799.82519888539,94799.82519888539,119520.45305130008,119520.43504110674,0.018010193337682723,0.0,90861.75246891683,52937.12335677524,42138.47679126843,24720.627852414687,66859.10464368312,18703.14050434947,1450.0,0.0,0.8887704472798794,2.744467569956334,0.0014947306463915918,1.0,1.0,-6.34585926236349,336430.76444546494,1453747.5922666653,4.32108994153035,1453747.5922666653,4.32108994153035,0.7565803189146171,0.08814751845738937,3.873651114227696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.873651114227696,1.2818570011030934,1.282038637510701,3.0219058061033732,6403.055784376317,15200.501253132832,6468.539661453154,0.0003423423925405642,23456.359333752822,2391.882991006391,19334.89792275762,1971.6108888109213,0.8242923655648227,0.8242923655648227,34078.76926529197,30484.863174865135,1.1494750919729848,0.8,4834.2472309956465,4324.433322199387,1.1494750919729848,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.788306156779687,3.910979162725298,-0.5941566913362051,4.505135854061503,3.5,3.5,1.0,0.6,0.00014169049415467712,1.020732066722169,0.0001388126216213442,203.0389415715072,0.0,2.4444850222241344e-05,69.27670552983197,0.018431248051886184,4.882766968490961e-05,9.28628244697675e-05,0.0003597181834776458,0.08825766030804487,0.08825766030804487,0.08825766030804487,0.08811044597022198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524310.0267358621,583.4598527230405,0.0,0.08825766030804487,0.08814751845738934,0.0881475184573894,0.375,0.375,0.5,4.165250449802805e-05,-6.52562448522076e-11,-6.52562448522076e-11,-6.52562448522076e-11,-6.52562448522076e-11,-6.52562448522076e-11,-6.52562448522076e-11,24720.627852414687,18703.14050434947,0.7565803189146171,0.8796032637899011,3.7505679171486155,0.7913949396328805,0.5543768782766169,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35423.02992091343,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.5850404295833,258.5850404295833,-14.564959570416704,240.31535537900368,276.8547142924496,142277.6678899553,142521.26558375914,-243.59769380386427,0.0,nan,276.8547142924496,3.704714292449637,269.5468487661658,-3.6031512338341827,262.23898031926683,-10.911019680733148,254.93110920889447,-18.21889079110551,247.62323461171934,-25.526765388280637,240.31535537900368,-32.8346446209963,1.0,1.0,25732.562594343566,25732.562594343566,275.93285240345,2.782852403450022,275.93285240345,275.93285240345,78831.34664911627,78953.00983222405,-121.66318310778297,0.0,8648.866644398773,8648.866644398773,0.8915682817808489,3893.0193697988343,275.93285240345,2.782852403450022,1.0,0.002,1.349438174628863,4.501407829862779e-05,0.0020851108187472274,1.64017525768608e-05,1.0,1.0425554093736136,0.05508186272825144,0.00010151257132408808,0.9995792438338036,0.9995792438338036,0.0,0.08811042984546351,3.7088611925858626e-05,0.0,0.0,0.0,1600318.1007186563,266.8041407376365,0.0,1.0,1283854.0010102922,2600.7764451826765,,,,,,,,,,,,,,,,,13.0,15200.501253132832
1140.0,-35.03321654617998,3.887427036413228,34.61749254678701,25.49296935265886,5.701938900669568,-30.956420058935304,-44.2875347105786,2.152490456469492,-6.363488496599359,-6.363488496598137,37.525263051557495,37003.37182894535,15837.664498502554,15837.664498502554,52841.03632744791,77045.3181146595,78955.19136724596,15837.664498502554,94792.85586574851,94792.85586574851,94792.85586574851,119478.48352524929,119478.47283072729,0.010694521999138604,0.0,90863.1122350515,52897.04619137112,42184.517826311545,24685.627659500784,66870.14548581233,18671.992300549013,1450.0,0.0,0.8889632336118314,2.742667146999316,0.0014947306463915918,1.0,1.0,-6.363488496599359,336197.0198129731,1450566.540642135,4.314632358874232,1450566.540642135,4.314632358874232,0.7563912312905159,0.08808841225613742,3.8737634023164986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8737634023164986,1.2818713363143148,1.2820492854988248,3.021959609031036,6403.1697863238605,15200.501253132832,6468.465835147217,0.00034231359500167593,23456.03042785619,2391.849451938857,19334.67725098872,1971.588386552872,0.8242945160928431,0.8242945160928431,34079.55955407417,30484.863174865135,1.149508412568309,0.8,4834.359337490082,4324.433322199387,1.149508412568309,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.783808738139295,3.887427036413228,-0.6151072915192684,4.502534327932496,3.5,3.5,1.0,0.6,0.0001388126216213442,1.0152372337212892,0.00013672924614135273,203.15852468456413,0.0,1.9477339771520926e-05,55.19878091249031,0.01901556824503181,4.810416139588414e-05,9.070846022546006e-05,0.00035138311350186896,0.08815053782550758,0.08815053782550758,0.08815053782550758,0.08807174365028975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,523928.4249742382,583.5837694983869,0.0,0.08815053782550758,0.08808841225613741,0.08808841225613744,0.375,0.375,0.5,2.4754469441427338e-05,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,-1.1937117960769683e-12,24685.627659500784,18671.992300549013,0.7563912312905159,0.8771789683907545,3.762634027148752,0.7902036991778201,0.5533616169086437,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35408.95199629609,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.49750020588453,258.49750020588453,-14.652499794115442,240.17466724176285,276.8203400057294,142518.4521045176,142938.7709285245,-420.3188240068629,0.0,nan,276.8203400057294,3.670340005729429,269.49120164054733,-3.6587983594526463,262.1620641486988,-10.987935851301188,254.83293026226812,-18.317069737731856,247.50379793630086,-25.64620206369912,240.17466724176285,-32.97533275823713,1.0,1.0,25732.562594343566,25732.562594343566,275.91547540277924,2.765475402779259,275.91547540277924,275.91547540277924,78886.35916739654,78955.19136724596,-68.83219984942116,0.0,8648.866644398773,8648.866644398773,0.891561298756472,3893.132219328081,275.91547540277924,2.765475402779259,1.0,0.002,1.3498794828280207,1.2903682028341784e-05,0.0020857170746601764,4.704793276736885e-06,1.0,1.0428585373300883,0.05547623012611247,9.042186793691313e-05,0.9997985415030218,0.9997985415030218,0.0,0.0880706660970031,1.7746159134314723e-05,0.0,0.0,0.0,1600297.4726570335,266.7865115034006,0.0,1.0,1283914.2322085102,2600.5323742263977,,,,,,,,,,,,,,,,,3.0,15200.501253132832
1170.0,-35.1699152912272,3.873534257771956,34.61776268964245,25.49729172550144,5.7146674084505245,-31.06957125620505,-44.39627555022014,2.1564055031325378,-6.364617984424569,-6.364617984373165,37.52382927447236,36877.89402735614,15817.94521411421,15817.94521411421,52695.83924147035,77010.12993624769,78969.39385931856,15817.94521411421,94787.33907343277,94787.33907343277,94787.33907343277,119472.06630538813,119472.05590287298,0.010402515148812823,0.0,90861.79123125495,52861.96588473644,42222.028162798335,24684.72723195536,66906.7553947537,18671.217542682913,1450.0,0.0,0.888962706907842,2.742551827463706,0.0014947306463915918,1.0,1.0,-6.364617984424569,336182.0483741294,1450507.8745976358,4.314649998751267,1450507.8745976358,4.314649998751267,0.7563874361355016,0.0881007301953656,3.8736544222720366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8736544222720366,1.281857400196246,1.282032676716836,3.0219074459288526,6403.059258969734,15200.501253132832,6468.537411542318,0.00034234151487469585,23456.349309023095,2391.8819687684477,19334.89119762357,1971.6102030380987,0.8242924311408468,0.8242924311408468,34078.792547527126,30484.863174865135,1.1494760736087752,0.8,4834.250533699448,4324.433322199387,1.1494760736087752,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.774117212084655,3.873534257771956,-0.6233940191617213,4.496928276933677,3.5,3.5,1.0,0.6,0.00013672924614135273,1.0149523302588865,0.00013471494381068797,203.2758796967046,0.0,1.4108516295968778e-05,39.98353518277552,0.019438823733910874,4.7493533020199864e-05,8.923571312115286e-05,0.0003456683147563526,0.08814898227044342,0.08814898227044342,0.08814898227044342,0.08806798836266957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,523921.38381346234,583.5860556725742,0.0,0.08814898227044342,0.08810073019536466,0.08810073019536654,0.375,0.375,0.5,2.4075278218672553e-05,-5.1386450650170445e-11,-5.1386450650170445e-11,-5.1386450650170445e-11,-5.1386450650170445e-11,-5.1386450650170445e-11,-5.1386450650170445e-11,24684.72723195536,18671.217542682913,0.7563874361355016,0.8734278203113205,3.7605469275833143,0.78760117615272,0.5511834165290851,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.73675056638,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.43225166833975,258.43225166833975,-14.717748331660232,240.04408334039468,276.82042661697926,143090.18660487898,143406.10833555332,-315.9217306743464,0.0,nan,276.82042661697926,3.6704266169792845,269.4651541699878,-3.6848458300121933,262.1098833509815,-11.0401166490185,254.7546146321914,-18.395385367808586,247.39934789950368,-25.750652100496296,240.04408334039468,-33.1059166596053,1.0,1.0,25732.562594343566,25732.562594343566,275.9159880367592,2.765988036759211,275.9159880367592,275.9159880367592,78897.96271771008,78969.39385931856,-71.431141608482,0.0,8648.866644398773,8648.866644398773,0.8915680760592759,3893.022694383397,275.9159880367592,2.765988036759211,1.0,0.002,1.3507451457483963,1.2548966589261077e-05,0.0020870497732082805,4.575653371739792e-06,1.0,1.0435248866041402,0.05633888568878387,9.162542658002013e-05,0.9996281289280937,0.9996281289280937,0.0,0.08806796808239212,3.276211297347678e-05,0.0,0.0,0.0,1600296.1508862306,266.7853820155754,0.0,1.0,1283918.0909583832,2600.51673879019,,,,,,,,,,,,,,,,,13.0,15200.501253132832
1200.0,-35.183704149545214,3.883299478472969,34.6176364935817,25.43551158104094,5.7139869983901335,-31.06977773883995,-44.39928646953774,2.1004489972092877,-6.371460933019819,-6.371460933012969,37.52409577472805,36853.20864131099,15843.604835745773,15843.604835745773,52696.813477056756,76812.54893850618,78912.35788383838,15843.604835745773,94755.96271958416,94755.96271958416,94755.96271958416,119438.62825561906,119438.6178583554,0.010397263664017989,0.0,90886.76836616459,52878.59222742831,42231.306820818085,24682.66553603489,66913.97235685297,18669.60741009119,1450.0,0.0,0.8889269750715513,2.74185325138741,0.0014947306463915918,1.0,1.0,-6.371460933019819,336091.35582209856,1450518.7788873867,4.3158467296468705,1450518.7788873867,4.3158467296468705,0.7563853823986282,0.08808738448578592,3.875700704198709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.875700704198709,1.282122144424047,1.2822948744287246,3.02287946671395,6405.118854374058,15200.501253132832,6467.201600921214,0.00034182087059975646,23450.40943633835,2391.2762703204817,19330.89837028464,1971.203047960786,0.8243309534856059,0.8243309534856059,34093.19365339041,30484.863174865135,1.1500832914599712,0.8,4836.293404015593,4324.433322199387,1.1500832914599712,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.78672826260236,3.883299478472969,-0.6209236446956945,4.504223123168663,3.5,3.5,1.0,0.6,0.00013471494381068797,1.0014991488113136,0.00013451328837431572,203.28772433167336,0.0,1.3648635941366714e-05,38.68023425783327,0.019848282812151875,4.7476727934500625e-05,8.723821587618735e-05,0.0003381092147043783,0.08815296848788333,0.08815296848788333,0.08815296848788333,0.0880420169114643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,523922.6932334611,583.5856305147843,0.0,0.08815296848788333,0.08808738448578497,0.08808738448578686,0.375,0.375,0.5,2.4066754959687847e-05,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,24682.66553603489,18669.60741009119,0.7563853823986282,0.8726513910089104,3.753895771061709,0.7875307894743425,0.5507550567282481,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.43344964143,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.4178057402268,258.4178057402268,-14.732194259773166,240.01620008828502,276.81944449261704,143327.15592778244,143412.3876535345,-85.23172575207599,0.0,nan,276.81944449261704,3.6694444926170604,269.45877615175124,-3.6912238482487396,262.09811756795307,-11.05188243204691,254.73746788573004,-18.412532114269936,247.37682825502444,-25.773171744975542,240.01620008828502,-33.13379991171496,1.0,1.0,25732.562594343566,25732.562594343566,275.9025504696769,2.752550469676919,275.9025504696769,275.9025504696769,78760.51655926372,78912.35788383838,-151.8413245746633,0.0,8648.866644398773,8648.866644398773,0.8914408138676514,3895.0792077197025,275.9025504696769,2.752550469676919,1.0,0.002,1.350745878203909,1.2548832930621027e-05,0.002087021528612521,4.576770420341381e-06,1.0,1.0435107643062604,0.05632139845079154,9.15982990328623e-05,0.9994849252123885,0.9994849252123885,0.0,0.08804201289493065,4.5371590855266985e-05,0.0,0.0,0.0,1600288.1426114475,266.77853906698016,0.0,1.0,1283941.4684863882,2600.4220172638256,,,,,,,,,,,,,,,,,11.0,15200.501253132832
1230.0,-35.18827242268211,3.8877566962463286,34.61752332023203,25.424063333217077,5.713112854881005,-31.070080233531126,-44.399850781168766,2.0900784642900976,-6.374403228801157,-6.374403228807768,37.52372479936385,36840.476124483066,15855.037084208581,15855.037084208581,52695.51320869165,76778.79295940975,78887.74133067885,15855.037084208581,94742.77841488743,94742.77841488743,94742.77841488743,119424.37334176448,119424.36294640186,0.010395362623650473,0.0,90891.36493638506,52882.539881699144,42232.0278385399,24681.594926877053,66913.62276541695,18668.74766125979,1450.0,0.0,0.8889133733541339,2.7415529244529155,0.0014947306463915918,1.0,1.0,-6.374403228801157,336052.3662174093,1450503.5998460609,4.316302295897707,1450503.5998460609,4.316302295897707,0.7563833583919017,0.08808224230573372,3.876077178888168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876077178888168,1.2821708680284765,1.282343346027107,3.0230582175433436,6405.4976059320325,15200.501253132832,6466.955480811773,0.0003417250390867216,23449.31763264238,2391.164937327465,19330.162700807163,1971.1280305514283,0.8243379617110397,0.8243379617110397,34095.843001376736,30484.863174865135,1.1501950073232563,0.8,4836.669227539828,4324.433322199387,1.1501950073232563,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.792346921558659,3.8877566962463286,-0.6197165330951302,4.507473229341459,3.5,3.5,1.0,0.6,0.00013451328837431572,1.0004964600737714,0.00013444654103463537,203.29164876282277,0.0,1.3664691586407992e-06,3.8725735955880247,0.0198892768869111,4.747357890942438e-05,8.703970946489134e-05,0.0003373726315139218,0.08815395490726141,0.08815395490726141,0.08815395490726141,0.08803102628444008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,523920.87055937626,583.5862223210771,0.0,0.08815395490726141,0.08808224230573278,0.08808224230573466,0.375,0.375,0.5,2.4063780482679557e-05,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,24681.594926877053,18668.74766125979,0.7563833583919017,0.87233500284027,3.7531541344090615,0.7875154719006835,0.5505676512783788,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.62578897919,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,258.41361679240094,258.41361679240094,-14.736383207599033,240.00884920726548,276.81842879586765,143377.51032357488,143415.78891765332,-38.2785940784363,0.0,nan,276.81842879586765,3.668428795867669,269.4564878693145,-3.6935121306854626,262.0945579493142,-11.05544205068577,254.7326402800985,-18.41735971990147,247.37073665254533,-25.779263347454645,240.00884920726548,-33.14115079273449,1.0,1.0,25732.562594343566,25732.562594343566,275.8967619566641,2.746761956664102,275.8967619566641,275.8967619566641,78746.4448388003,78887.74133067885,-141.2964918785583,0.0,8648.866644398773,8648.866644398773,0.8914173985698098,3895.4575647826086,275.8967619566641,2.746761956664102,1.0,0.002,1.350746156365989,1.2548797316280738e-05,0.0020870093277753957,4.577258797960676e-06,1.0,1.043504663887698,0.0563138427301042,9.158658657335613e-05,0.9994185233032472,0.9994185233032472,0.0,0.0880310245344352,5.1217771298517054e-05,0.0,0.0,0.0,1600284.6990495084,266.7755967711988,0.0,1.0,1283951.519958015,2600.381292041624,,,,,,,,,,,,,,,,,11.0,15200.501253132832
