time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
2940.0,-37.358172771958436,3.5560480148555875,34.5726301438332,24.807350942306243,5.30544629259859,-33.077631401697474,-46.31943306941537,1.5302952791421585,-6.673747995024087,-6.673747994932336,36.82637332246356,35844.152956121055,15805.034835122342,15805.034835122342,51649.1877912434,76360.70127773358,78269.75017533539,15805.034835122342,94074.78501045772,94074.78501045772,94074.78501045772,118397.83661321283,118397.83661321283,0.0,0.0,91142.4974132978,52604.830783181846,42819.62958901772,24323.051602755102,67142.68119177282,18355.782386021838,1450.0,0.0,0.8899282300067146,2.711133608826644,0.0014947306463915918,1.0,1.0,-6.673747995024087,332104.160696735,1422182.2210642283,4.282337860749993,1422182.2210642283,4.282337860749993,0.7546660955956142,0.08716350743034382,3.896498546642304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896498546642304,1.2848427951643266,1.2849789689723496,3.0326656002643158,6425.8544970634475,15200.501253132832,6453.5079058794945,0.00033653423858164076,23390.871656255906,2385.2051063570034,19289.96699942287,1967.02920971207,0.8246792715937012,0.8246792715937012,34239.476400998756,30484.863174865135,1.1562548854292587,0.8,4857.044357844444,4324.433322199387,1.1562548854292587,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.7677720896192115,3.5560480148555875,-0.9372099340064857,4.493257948862073,3.5,3.5,1.0,0.6,0.00010597928365736017,1.0,0.00010597928365736017,205.1718515893135,0.0,0.0,0.0,0.02571681800595695,3.781256643945434e-05,6.816671721790583e-05,0.000265611514568947,0.08726756426274623,0.08726756426274623,0.08726756426274623,0.08715365301374743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520497.3614785612,584.6966525360251,0.0,0.08726756426274623,0.08716350743034379,0.08716350743034386,0.375,0.375,0.5,1e-10,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,24323.051602755102,18355.782386021838,0.7546660955956142,0.8370962873839124,3.789234082059678,0.7692452382668942,0.5338504855613829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.1237779129996,257.1237779129996,-16.02622208700035,237.92521003740063,276.3223558913964,150360.6732510695,150365.1887392319,-4.515488162397996,0.0,nan,276.3223558913964,3.172355891396421,268.6429211100272,-4.5070788899727745,260.9634887081134,-12.186511291886575,253.2840590706708,-19.865940929329184,245.60463266038946,-27.54536733961052,237.92521003740063,-35.224789962599345,1.0,1.0,25732.562594343566,25732.562594343566,275.5259637642407,2.375963764240737,275.5259637642407,275.5259637642407,78191.26068301313,78269.75017533539,-78.48949232226005,0.0,8648.866644398773,8648.866644398773,0.8901465304331135,3915.9810393755156,275.5259637642407,2.375963764240737,1.0,0.002,1.3553028137188121,1e-10,0.002092761813424085,3.6884939604179926e-11,1.0,1.0463809067120424,0.060073891798333,9.276185030902438e-05,0.9998868478634748,0.9998868478634748,0.0,0.08715364469325104,9.862737092772267e-06,0.0,0.0,0.0,1599933.712054387,266.4762520049759,0.0,1.0,1284973.270834647,2596.246293863454,,,,,,,,,,,,,,,,,6.0,15200.501253132832
2970.0,-37.358172771958436,3.5560480148555875,34.5726301438332,24.807350942306243,5.30544629259859,-33.077631401697474,-46.31943306941537,1.5302952791421585,-6.673747995024087,-6.673747994932336,36.82637332246356,35844.152956121055,15805.034835122342,15805.034835122342,51649.1877912434,76360.70127773358,78269.75017533539,15805.034835122342,94074.78501045772,94074.78501045772,94074.78501045772,118397.83661321283,118397.83661321283,0.0,0.0,91142.4974132978,52604.830783181846,42819.62958901772,24323.051602755102,67142.68119177282,18355.782386021838,1450.0,0.0,0.8899282300067146,2.711133608826644,0.0014947306463915918,1.0,1.0,-6.673747995024087,332104.160696735,1422182.2210642283,4.282337860749993,1422182.2210642283,4.282337860749993,0.7546660955956142,0.08716350743034382,3.896498546642304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896498546642304,1.2848427951643266,1.2849789689723496,3.0326656002643158,6425.8544970634475,15200.501253132832,6453.5079058794945,0.00033653423858164076,23390.871656255906,2385.2051063570034,19289.96699942287,1967.02920971207,0.8246792715937012,0.8246792715937012,34239.476400998756,30484.863174865135,1.1562548854292587,0.8,4857.044357844444,4324.433322199387,1.1562548854292587,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.7677720896192115,3.5560480148555875,-0.9372099340064857,4.493257948862073,3.5,3.5,1.0,0.6,0.00010597928365736017,1.0,0.00010597928365736017,205.1718515893135,0.0,0.0,0.0,0.02571681800595695,3.781256643945434e-05,6.816671721790583e-05,0.000265611514568947,0.08726756426274623,0.08726756426274623,0.08726756426274623,0.08715365301374743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520497.3614785612,584.6966525360251,0.0,0.08726756426274623,0.08716350743034379,0.08716350743034386,0.375,0.375,0.5,1e-10,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,24323.051602755102,18355.782386021838,0.7546660955956142,0.8370962873839124,3.789234082059678,0.7692452382668942,0.5338504855613829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.1237779129996,257.1237779129996,-16.02622208700035,237.92521003740063,276.3223558913964,150360.6732510695,150365.1887392319,-4.515488162397996,0.0,nan,276.3223558913964,3.172355891396421,268.6429211100272,-4.5070788899727745,260.9634887081134,-12.186511291886575,253.2840590706708,-19.865940929329184,245.60463266038946,-27.54536733961052,237.92521003740063,-35.224789962599345,1.0,1.0,25732.562594343566,25732.562594343566,275.5259637642407,2.375963764240737,275.5259637642407,275.5259637642407,78191.26068301313,78269.75017533539,-78.48949232226005,0.0,8648.866644398773,8648.866644398773,0.8901465304331135,3915.9810393755156,275.5259637642407,2.375963764240737,1.0,0.002,1.3553028137188121,1e-10,0.002092761813424085,3.6884939604179926e-11,1.0,1.0463809067120424,0.060073891798333,9.276185030902438e-05,0.9998868478634748,0.9998868478634748,0.0,0.08715364469325104,9.862737092772267e-06,0.0,0.0,0.0,1599933.712054387,266.4762520049759,0.0,1.0,1284973.270834647,2596.246293863454,,,,,,,,,,,,,,,,,6.0,15200.501253132832
3000.0,-37.358172771958436,3.5560480148555875,34.5726301438332,24.807350942306243,5.30544629259859,-33.077631401697474,-46.31943306941537,1.5302952791421585,-6.673747995024087,-6.673747994932336,36.82637332246356,35844.152956121055,15805.034835122342,15805.034835122342,51649.1877912434,76360.70127773358,78269.75017533539,15805.034835122342,94074.78501045772,94074.78501045772,94074.78501045772,118397.83661321283,118397.83661321283,0.0,0.0,91142.4974132978,52604.830783181846,42819.62958901772,24323.051602755102,67142.68119177282,18355.782386021838,1450.0,0.0,0.8899282300067146,2.711133608826644,0.0014947306463915918,1.0,1.0,-6.673747995024087,332104.160696735,1422182.2210642283,4.282337860749993,1422182.2210642283,4.282337860749993,0.7546660955956142,0.08716350743034382,3.896498546642304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896498546642304,1.2848427951643266,1.2849789689723496,3.0326656002643158,6425.8544970634475,15200.501253132832,6453.5079058794945,0.00033653423858164076,23390.871656255906,2385.2051063570034,19289.96699942287,1967.02920971207,0.8246792715937012,0.8246792715937012,34239.476400998756,30484.863174865135,1.1562548854292587,0.8,4857.044357844444,4324.433322199387,1.1562548854292587,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.7677720896192115,3.5560480148555875,-0.9372099340064857,4.493257948862073,3.5,3.5,1.0,0.6,0.00010597928365736017,1.0,0.00010597928365736017,205.1718515893135,0.0,0.0,0.0,0.02571681800595695,3.781256643945434e-05,6.816671721790583e-05,0.000265611514568947,0.08726756426274623,0.08726756426274623,0.08726756426274623,0.08715365301374743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520497.3614785612,584.6966525360251,0.0,0.08726756426274623,0.08716350743034379,0.08716350743034386,0.375,0.375,0.5,1e-10,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,24323.051602755102,18355.782386021838,0.7546660955956142,0.8370962873839124,3.789234082059678,0.7692452382668942,0.5338504855613829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.1237779129996,257.1237779129996,-16.02622208700035,237.92521003740063,276.3223558913964,150360.6732510695,150365.1887392319,-4.515488162397996,0.0,nan,276.3223558913964,3.172355891396421,268.6429211100272,-4.5070788899727745,260.9634887081134,-12.186511291886575,253.2840590706708,-19.865940929329184,245.60463266038946,-27.54536733961052,237.92521003740063,-35.224789962599345,1.0,1.0,25732.562594343566,25732.562594343566,275.5259637642407,2.375963764240737,275.5259637642407,275.5259637642407,78191.26068301313,78269.75017533539,-78.48949232226005,0.0,8648.866644398773,8648.866644398773,0.8901465304331135,3915.9810393755156,275.5259637642407,2.375963764240737,1.0,0.002,1.3553028137188121,1e-10,0.002092761813424085,3.6884939604179926e-11,1.0,1.0463809067120424,0.060073891798333,9.276185030902438e-05,0.9998868478634748,0.9998868478634748,0.0,0.08715364469325104,9.862737092772267e-06,0.0,0.0,0.0,1599933.712054387,266.4762520049759,0.0,1.0,1284973.270834647,2596.246293863454,,,,,,,,,,,,,,,,,6.0,15200.501253132832
3030.0,-37.358172771958436,3.5560480148555875,34.5726301438332,24.807350942306243,5.30544629259859,-33.077631401697474,-46.31943306941537,1.5302952791421585,-6.673747995024087,-6.673747994932336,36.82637332246356,35844.152956121055,15805.034835122342,15805.034835122342,51649.1877912434,76360.70127773358,78269.75017533539,15805.034835122342,94074.78501045772,94074.78501045772,94074.78501045772,118397.83661321283,118397.83661321283,0.0,0.0,91142.4974132978,52604.830783181846,42819.62958901772,24323.051602755102,67142.68119177282,18355.782386021838,1450.0,0.0,0.8899282300067146,2.711133608826644,0.0014947306463915918,1.0,1.0,-6.673747995024087,332104.160696735,1422182.2210642283,4.282337860749993,1422182.2210642283,4.282337860749993,0.7546660955956142,0.08716350743034382,3.896498546642304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896498546642304,1.2848427951643266,1.2849789689723496,3.0326656002643158,6425.8544970634475,15200.501253132832,6453.5079058794945,0.00033653423858164076,23390.871656255906,2385.2051063570034,19289.96699942287,1967.02920971207,0.8246792715937012,0.8246792715937012,34239.476400998756,30484.863174865135,1.1562548854292587,0.8,4857.044357844444,4324.433322199387,1.1562548854292587,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.7677720896192115,3.5560480148555875,-0.9372099340064857,4.493257948862073,3.5,3.5,1.0,0.6,0.00010597928365736017,1.0,0.00010597928365736017,205.1718515893135,0.0,0.0,0.0,0.02571681800595695,3.781256643945434e-05,6.816671721790583e-05,0.000265611514568947,0.08726756426274623,0.08726756426274623,0.08726756426274623,0.08715365301374743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520497.3614785612,584.6966525360251,0.0,0.08726756426274623,0.08716350743034379,0.08716350743034386,0.375,0.375,0.5,1e-10,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,24323.051602755102,18355.782386021838,0.7546660955956142,0.8370962873839124,3.789234082059678,0.7692452382668942,0.5338504855613829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.1237779129996,257.1237779129996,-16.02622208700035,237.92521003740063,276.3223558913964,150360.6732510695,150365.1887392319,-4.515488162397996,0.0,nan,276.3223558913964,3.172355891396421,268.6429211100272,-4.5070788899727745,260.9634887081134,-12.186511291886575,253.2840590706708,-19.865940929329184,245.60463266038946,-27.54536733961052,237.92521003740063,-35.224789962599345,1.0,1.0,25732.562594343566,25732.562594343566,275.5259637642407,2.375963764240737,275.5259637642407,275.5259637642407,78191.26068301313,78269.75017533539,-78.48949232226005,0.0,8648.866644398773,8648.866644398773,0.8901465304331135,3915.9810393755156,275.5259637642407,2.375963764240737,1.0,0.002,1.3553028137188121,1e-10,0.002092761813424085,3.6884939604179926e-11,1.0,1.0463809067120424,0.060073891798333,9.276185030902438e-05,0.9998868478634748,0.9998868478634748,0.0,0.08715364469325104,9.862737092772267e-06,0.0,0.0,0.0,1599933.712054387,266.4762520049759,0.0,1.0,1284973.270834647,2596.246293863454,,,,,,,,,,,,,,,,,6.0,15200.501253132832
3060.0,-37.358172771958436,3.5560480148555875,34.5726301438332,24.807350942306243,5.30544629259859,-33.077631401697474,-46.31943306941537,1.5302952791421585,-6.673747995024087,-6.673747994932336,36.82637332246356,35844.152956121055,15805.034835122342,15805.034835122342,51649.1877912434,76360.70127773358,78269.75017533539,15805.034835122342,94074.78501045772,94074.78501045772,94074.78501045772,118397.83661321283,118397.83661321283,0.0,0.0,91142.4974132978,52604.830783181846,42819.62958901772,24323.051602755102,67142.68119177282,18355.782386021838,1450.0,0.0,0.8899282300067146,2.711133608826644,0.0014947306463915918,1.0,1.0,-6.673747995024087,332104.160696735,1422182.2210642283,4.282337860749993,1422182.2210642283,4.282337860749993,0.7546660955956142,0.08716350743034382,3.896498546642304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896498546642304,1.2848427951643266,1.2849789689723496,3.0326656002643158,6425.8544970634475,15200.501253132832,6453.5079058794945,0.00033653423858164076,23390.871656255906,2385.2051063570034,19289.96699942287,1967.02920971207,0.8246792715937012,0.8246792715937012,34239.476400998756,30484.863174865135,1.1562548854292587,0.8,4857.044357844444,4324.433322199387,1.1562548854292587,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.7677720896192115,3.5560480148555875,-0.9372099340064857,4.493257948862073,3.5,3.5,1.0,0.6,0.00010597928365736017,1.0,0.00010597928365736017,205.1718515893135,0.0,0.0,0.0,0.02571681800595695,3.781256643945434e-05,6.816671721790583e-05,0.000265611514568947,0.08726756426274623,0.08726756426274623,0.08726756426274623,0.08715365301374743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520497.3614785612,584.6966525360251,0.0,0.08726756426274623,0.08716350743034379,0.08716350743034386,0.375,0.375,0.5,1e-10,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,24323.051602755102,18355.782386021838,0.7546660955956142,0.8370962873839124,3.789234082059678,0.7692452382668942,0.5338504855613829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.1237779129996,257.1237779129996,-16.02622208700035,237.92521003740063,276.3223558913964,150360.6732510695,150365.1887392319,-4.515488162397996,0.0,nan,276.3223558913964,3.172355891396421,268.6429211100272,-4.5070788899727745,260.9634887081134,-12.186511291886575,253.2840590706708,-19.865940929329184,245.60463266038946,-27.54536733961052,237.92521003740063,-35.224789962599345,1.0,1.0,25732.562594343566,25732.562594343566,275.5259637642407,2.375963764240737,275.5259637642407,275.5259637642407,78191.26068301313,78269.75017533539,-78.48949232226005,0.0,8648.866644398773,8648.866644398773,0.8901465304331135,3915.9810393755156,275.5259637642407,2.375963764240737,1.0,0.002,1.3553028137188121,1e-10,0.002092761813424085,3.6884939604179926e-11,1.0,1.0463809067120424,0.060073891798333,9.276185030902438e-05,0.9998868478634748,0.9998868478634748,0.0,0.08715364469325104,9.862737092772267e-06,0.0,0.0,0.0,1599933.712054387,266.4762520049759,0.0,1.0,1284973.270834647,2596.246293863454,,,,,,,,,,,,,,,,,6.0,15200.501253132832
3090.0,-37.358172771958436,3.5560480148555875,34.5726301438332,24.807350942306243,5.30544629259859,-33.077631401697474,-46.31943306941537,1.5302952791421585,-6.673747995024087,-6.673747994932336,36.82637332246356,35844.152956121055,15805.034835122342,15805.034835122342,51649.1877912434,76360.70127773358,78269.75017533539,15805.034835122342,94074.78501045772,94074.78501045772,94074.78501045772,118397.83661321283,118397.83661321283,0.0,0.0,91142.4974132978,52604.830783181846,42819.62958901772,24323.051602755102,67142.68119177282,18355.782386021838,1450.0,0.0,0.8899282300067146,2.711133608826644,0.0014947306463915918,1.0,1.0,-6.673747995024087,332104.160696735,1422182.2210642283,4.282337860749993,1422182.2210642283,4.282337860749993,0.7546660955956142,0.08716350743034382,3.896498546642304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896498546642304,1.2848427951643266,1.2849789689723496,3.0326656002643158,6425.8544970634475,15200.501253132832,6453.5079058794945,0.00033653423858164076,23390.871656255906,2385.2051063570034,19289.96699942287,1967.02920971207,0.8246792715937012,0.8246792715937012,34239.476400998756,30484.863174865135,1.1562548854292587,0.8,4857.044357844444,4324.433322199387,1.1562548854292587,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.7677720896192115,3.5560480148555875,-0.9372099340064857,4.493257948862073,3.5,3.5,1.0,0.6,0.00010597928365736017,1.0,0.00010597928365736017,205.1718515893135,0.0,0.0,0.0,0.02571681800595695,3.781256643945434e-05,6.816671721790583e-05,0.000265611514568947,0.08726756426274623,0.08726756426274623,0.08726756426274623,0.08715365301374743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520497.3614785612,584.6966525360251,0.0,0.08726756426274623,0.08716350743034379,0.08716350743034386,0.375,0.375,0.5,1e-10,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,24323.051602755102,18355.782386021838,0.7546660955956142,0.8370962873839124,3.789234082059678,0.7692452382668942,0.5338504855613829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.1237779129996,257.1237779129996,-16.02622208700035,237.92521003740063,276.3223558913964,150360.6732510695,150365.1887392319,-4.515488162397996,0.0,nan,276.3223558913964,3.172355891396421,268.6429211100272,-4.5070788899727745,260.9634887081134,-12.186511291886575,253.2840590706708,-19.865940929329184,245.60463266038946,-27.54536733961052,237.92521003740063,-35.224789962599345,1.0,1.0,25732.562594343566,25732.562594343566,275.5259637642407,2.375963764240737,275.5259637642407,275.5259637642407,78191.26068301313,78269.75017533539,-78.48949232226005,0.0,8648.866644398773,8648.866644398773,0.8901465304331135,3915.9810393755156,275.5259637642407,2.375963764240737,1.0,0.002,1.3553028137188121,1e-10,0.002092761813424085,3.6884939604179926e-11,1.0,1.0463809067120424,0.060073891798333,9.276185030902438e-05,0.9998868478634748,0.9998868478634748,0.0,0.08715364469325104,9.862737092772267e-06,0.0,0.0,0.0,1599933.712054387,266.4762520049759,0.0,1.0,1284973.270834647,2596.246293863454,,,,,,,,,,,,,,,,,6.0,15200.501253132832
3120.0,-37.358172771958436,3.5560480148555875,34.5726301438332,24.807350942306243,5.30544629259859,-33.077631401697474,-46.31943306941537,1.5302952791421585,-6.673747995024087,-6.673747994932336,36.82637332246356,35844.152956121055,15805.034835122342,15805.034835122342,51649.1877912434,76360.70127773358,78269.75017533539,15805.034835122342,94074.78501045772,94074.78501045772,94074.78501045772,118397.83661321283,118397.83661321283,0.0,0.0,91142.4974132978,52604.830783181846,42819.62958901772,24323.051602755102,67142.68119177282,18355.782386021838,1450.0,0.0,0.8899282300067146,2.711133608826644,0.0014947306463915918,1.0,1.0,-6.673747995024087,332104.160696735,1422182.2210642283,4.282337860749993,1422182.2210642283,4.282337860749993,0.7546660955956142,0.08716350743034382,3.896498546642304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896498546642304,1.2848427951643266,1.2849789689723496,3.0326656002643158,6425.8544970634475,15200.501253132832,6453.5079058794945,0.00033653423858164076,23390.871656255906,2385.2051063570034,19289.96699942287,1967.02920971207,0.8246792715937012,0.8246792715937012,34239.476400998756,30484.863174865135,1.1562548854292587,0.8,4857.044357844444,4324.433322199387,1.1562548854292587,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.7677720896192115,3.5560480148555875,-0.9372099340064857,4.493257948862073,3.5,3.5,1.0,0.6,0.00010597928365736017,1.0,0.00010597928365736017,205.1718515893135,0.0,0.0,0.0,0.02571681800595695,3.781256643945434e-05,6.816671721790583e-05,0.000265611514568947,0.08726756426274623,0.08726756426274623,0.08726756426274623,0.08715365301374743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520497.3614785612,584.6966525360251,0.0,0.08726756426274623,0.08716350743034379,0.08716350743034386,0.375,0.375,0.5,1e-10,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,24323.051602755102,18355.782386021838,0.7546660955956142,0.8370962873839124,3.789234082059678,0.7692452382668942,0.5338504855613829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.1237779129996,257.1237779129996,-16.02622208700035,237.92521003740063,276.3223558913964,150360.6732510695,150365.1887392319,-4.515488162397996,0.0,nan,276.3223558913964,3.172355891396421,268.6429211100272,-4.5070788899727745,260.9634887081134,-12.186511291886575,253.2840590706708,-19.865940929329184,245.60463266038946,-27.54536733961052,237.92521003740063,-35.224789962599345,1.0,1.0,25732.562594343566,25732.562594343566,275.5259637642407,2.375963764240737,275.5259637642407,275.5259637642407,78191.26068301313,78269.75017533539,-78.48949232226005,0.0,8648.866644398773,8648.866644398773,0.8901465304331135,3915.9810393755156,275.5259637642407,2.375963764240737,1.0,0.002,1.3553028137188121,1e-10,0.002092761813424085,3.6884939604179926e-11,1.0,1.0463809067120424,0.060073891798333,9.276185030902438e-05,0.9998868478634748,0.9998868478634748,0.0,0.08715364469325104,9.862737092772267e-06,0.0,0.0,0.0,1599933.712054387,266.4762520049759,0.0,1.0,1284973.270834647,2596.246293863454,,,,,,,,,,,,,,,,,6.0,15200.501253132832
3150.0,-37.358172771958436,3.5560480148555875,34.5726301438332,24.807350942306243,5.30544629259859,-33.077631401697474,-46.31943306941537,1.5302952791421585,-6.673747995024087,-6.673747994932336,36.82637332246356,35844.152956121055,15805.034835122342,15805.034835122342,51649.1877912434,76360.70127773358,78269.75017533539,15805.034835122342,94074.78501045772,94074.78501045772,94074.78501045772,118397.83661321283,118397.83661321283,0.0,0.0,91142.4974132978,52604.830783181846,42819.62958901772,24323.051602755102,67142.68119177282,18355.782386021838,1450.0,0.0,0.8899282300067146,2.711133608826644,0.0014947306463915918,1.0,1.0,-6.673747995024087,332104.160696735,1422182.2210642283,4.282337860749993,1422182.2210642283,4.282337860749993,0.7546660955956142,0.08716350743034382,3.896498546642304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896498546642304,1.2848427951643266,1.2849789689723496,3.0326656002643158,6425.8544970634475,15200.501253132832,6453.5079058794945,0.00033653423858164076,23390.871656255906,2385.2051063570034,19289.96699942287,1967.02920971207,0.8246792715937012,0.8246792715937012,34239.476400998756,30484.863174865135,1.1562548854292587,0.8,4857.044357844444,4324.433322199387,1.1562548854292587,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.7677720896192115,3.5560480148555875,-0.9372099340064857,4.493257948862073,3.5,3.5,1.0,0.6,0.00010597928365736017,1.0,0.00010597928365736017,205.1718515893135,0.0,0.0,0.0,0.02571681800595695,3.781256643945434e-05,6.816671721790583e-05,0.000265611514568947,0.08726756426274623,0.08726756426274623,0.08726756426274623,0.08715365301374743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520497.3614785612,584.6966525360251,0.0,0.08726756426274623,0.08716350743034379,0.08716350743034386,0.375,0.375,0.5,1e-10,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,24323.051602755102,18355.782386021838,0.7546660955956142,0.8370962873839124,3.789234082059678,0.7692452382668942,0.5338504855613829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.1237779129996,257.1237779129996,-16.02622208700035,237.92521003740063,276.3223558913964,150360.6732510695,150365.1887392319,-4.515488162397996,0.0,nan,276.3223558913964,3.172355891396421,268.6429211100272,-4.5070788899727745,260.9634887081134,-12.186511291886575,253.2840590706708,-19.865940929329184,245.60463266038946,-27.54536733961052,237.92521003740063,-35.224789962599345,1.0,1.0,25732.562594343566,25732.562594343566,275.5259637642407,2.375963764240737,275.5259637642407,275.5259637642407,78191.26068301313,78269.75017533539,-78.48949232226005,0.0,8648.866644398773,8648.866644398773,0.8901465304331135,3915.9810393755156,275.5259637642407,2.375963764240737,1.0,0.002,1.3553028137188121,1e-10,0.002092761813424085,3.6884939604179926e-11,1.0,1.0463809067120424,0.060073891798333,9.276185030902438e-05,0.9998868478634748,0.9998868478634748,0.0,0.08715364469325104,9.862737092772267e-06,0.0,0.0,0.0,1599933.712054387,266.4762520049759,0.0,1.0,1284973.270834647,2596.246293863454,,,,,,,,,,,,,,,,,6.0,15200.501253132832
3180.0,-37.358172771958436,3.5560480148555875,34.5726301438332,24.807350942306243,5.30544629259859,-33.077631401697474,-46.31943306941537,1.5302952791421585,-6.673747995024087,-6.673747994932336,36.82637332246356,35844.152956121055,15805.034835122342,15805.034835122342,51649.1877912434,76360.70127773358,78269.75017533539,15805.034835122342,94074.78501045772,94074.78501045772,94074.78501045772,118397.83661321283,118397.83661321283,0.0,0.0,91142.4974132978,52604.830783181846,42819.62958901772,24323.051602755102,67142.68119177282,18355.782386021838,1450.0,0.0,0.8899282300067146,2.711133608826644,0.0014947306463915918,1.0,1.0,-6.673747995024087,332104.160696735,1422182.2210642283,4.282337860749993,1422182.2210642283,4.282337860749993,0.7546660955956142,0.08716350743034382,3.896498546642304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896498546642304,1.2848427951643266,1.2849789689723496,3.0326656002643158,6425.8544970634475,15200.501253132832,6453.5079058794945,0.00033653423858164076,23390.871656255906,2385.2051063570034,19289.96699942287,1967.02920971207,0.8246792715937012,0.8246792715937012,34239.476400998756,30484.863174865135,1.1562548854292587,0.8,4857.044357844444,4324.433322199387,1.1562548854292587,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.7677720896192115,3.5560480148555875,-0.9372099340064857,4.493257948862073,3.5,3.5,1.0,0.6,0.00010597928365736017,1.0,0.00010597928365736017,205.1718515893135,0.0,0.0,0.0,0.02571681800595695,3.781256643945434e-05,6.816671721790583e-05,0.000265611514568947,0.08726756426274623,0.08726756426274623,0.08726756426274623,0.08715365301374743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520497.3614785612,584.6966525360251,0.0,0.08726756426274623,0.08716350743034379,0.08716350743034386,0.375,0.375,0.5,1e-10,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,24323.051602755102,18355.782386021838,0.7546660955956142,0.8370962873839124,3.789234082059678,0.7692452382668942,0.5338504855613829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.1237779129996,257.1237779129996,-16.02622208700035,237.92521003740063,276.3223558913964,150360.6732510695,150365.1887392319,-4.515488162397996,0.0,nan,276.3223558913964,3.172355891396421,268.6429211100272,-4.5070788899727745,260.9634887081134,-12.186511291886575,253.2840590706708,-19.865940929329184,245.60463266038946,-27.54536733961052,237.92521003740063,-35.224789962599345,1.0,1.0,25732.562594343566,25732.562594343566,275.5259637642407,2.375963764240737,275.5259637642407,275.5259637642407,78191.26068301313,78269.75017533539,-78.48949232226005,0.0,8648.866644398773,8648.866644398773,0.8901465304331135,3915.9810393755156,275.5259637642407,2.375963764240737,1.0,0.002,1.3553028137188121,1e-10,0.002092761813424085,3.6884939604179926e-11,1.0,1.0463809067120424,0.060073891798333,9.276185030902438e-05,0.9998868478634748,0.9998868478634748,0.0,0.08715364469325104,9.862737092772267e-06,0.0,0.0,0.0,1599933.712054387,266.4762520049759,0.0,1.0,1284973.270834647,2596.246293863454,,,,,,,,,,,,,,,,,6.0,15200.501253132832
3210.0,-37.358172771958436,3.5560480148555875,34.5726301438332,24.807350942306243,5.30544629259859,-33.077631401697474,-46.31943306941537,1.5302952791421585,-6.673747995024087,-6.673747994932336,36.82637332246356,35844.152956121055,15805.034835122342,15805.034835122342,51649.1877912434,76360.70127773358,78269.75017533539,15805.034835122342,94074.78501045772,94074.78501045772,94074.78501045772,118397.83661321283,118397.83661321283,0.0,0.0,91142.4974132978,52604.830783181846,42819.62958901772,24323.051602755102,67142.68119177282,18355.782386021838,1450.0,0.0,0.8899282300067146,2.711133608826644,0.0014947306463915918,1.0,1.0,-6.673747995024087,332104.160696735,1422182.2210642283,4.282337860749993,1422182.2210642283,4.282337860749993,0.7546660955956142,0.08716350743034382,3.896498546642304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896498546642304,1.2848427951643266,1.2849789689723496,3.0326656002643158,6425.8544970634475,15200.501253132832,6453.5079058794945,0.00033653423858164076,23390.871656255906,2385.2051063570034,19289.96699942287,1967.02920971207,0.8246792715937012,0.8246792715937012,34239.476400998756,30484.863174865135,1.1562548854292587,0.8,4857.044357844444,4324.433322199387,1.1562548854292587,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.7677720896192115,3.5560480148555875,-0.9372099340064857,4.493257948862073,3.5,3.5,1.0,0.6,0.00010597928365736017,1.0,0.00010597928365736017,205.1718515893135,0.0,0.0,0.0,0.02571681800595695,3.781256643945434e-05,6.816671721790583e-05,0.000265611514568947,0.08726756426274623,0.08726756426274623,0.08726756426274623,0.08715365301374743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520497.3614785612,584.6966525360251,0.0,0.08726756426274623,0.08716350743034379,0.08716350743034386,0.375,0.375,0.5,1e-10,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,24323.051602755102,18355.782386021838,0.7546660955956142,0.8370962873839124,3.789234082059678,0.7692452382668942,0.5338504855613829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.1237779129996,257.1237779129996,-16.02622208700035,237.92521003740063,276.3223558913964,150360.6732510695,150365.1887392319,-4.515488162397996,0.0,nan,276.3223558913964,3.172355891396421,268.6429211100272,-4.5070788899727745,260.9634887081134,-12.186511291886575,253.2840590706708,-19.865940929329184,245.60463266038946,-27.54536733961052,237.92521003740063,-35.224789962599345,1.0,1.0,25732.562594343566,25732.562594343566,275.5259637642407,2.375963764240737,275.5259637642407,275.5259637642407,78191.26068301313,78269.75017533539,-78.48949232226005,0.0,8648.866644398773,8648.866644398773,0.8901465304331135,3915.9810393755156,275.5259637642407,2.375963764240737,1.0,0.002,1.3553028137188121,1e-10,0.002092761813424085,3.6884939604179926e-11,1.0,1.0463809067120424,0.060073891798333,9.276185030902438e-05,0.9998868478634748,0.9998868478634748,0.0,0.08715364469325104,9.862737092772267e-06,0.0,0.0,0.0,1599933.712054387,266.4762520049759,0.0,1.0,1284973.270834647,2596.246293863454,,,,,,,,,,,,,,,,,6.0,15200.501253132832
3240.0,-37.358172771958436,3.5560480148555875,34.5726301438332,24.807350942306243,5.30544629259859,-33.077631401697474,-46.31943306941537,1.5302952791421585,-6.673747995024087,-6.673747994932336,36.82637332246356,35844.152956121055,15805.034835122342,15805.034835122342,51649.1877912434,76360.70127773358,78269.75017533539,15805.034835122342,94074.78501045772,94074.78501045772,94074.78501045772,118397.83661321283,118397.83661321283,0.0,0.0,91142.4974132978,52604.830783181846,42819.62958901772,24323.051602755102,67142.68119177282,18355.782386021838,1450.0,0.0,0.8899282300067146,2.711133608826644,0.0014947306463915918,1.0,1.0,-6.673747995024087,332104.160696735,1422182.2210642283,4.282337860749993,1422182.2210642283,4.282337860749993,0.7546660955956142,0.08716350743034382,3.896498546642304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896498546642304,1.2848427951643266,1.2849789689723496,3.0326656002643158,6425.8544970634475,15200.501253132832,6453.5079058794945,0.00033653423858164076,23390.871656255906,2385.2051063570034,19289.96699942287,1967.02920971207,0.8246792715937012,0.8246792715937012,34239.476400998756,30484.863174865135,1.1562548854292587,0.8,4857.044357844444,4324.433322199387,1.1562548854292587,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.7677720896192115,3.5560480148555875,-0.9372099340064857,4.493257948862073,3.5,3.5,1.0,0.6,0.00010597928365736017,1.0,0.00010597928365736017,205.1718515893135,0.0,0.0,0.0,0.02571681800595695,3.781256643945434e-05,6.816671721790583e-05,0.000265611514568947,0.08726756426274623,0.08726756426274623,0.08726756426274623,0.08715365301374743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520497.3614785612,584.6966525360251,0.0,0.08726756426274623,0.08716350743034379,0.08716350743034386,0.375,0.375,0.5,1e-10,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,24323.051602755102,18355.782386021838,0.7546660955956142,0.8370962873839124,3.789234082059678,0.7692452382668942,0.5338504855613829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.1237779129996,257.1237779129996,-16.02622208700035,237.92521003740063,276.3223558913964,150360.6732510695,150365.1887392319,-4.515488162397996,0.0,nan,276.3223558913964,3.172355891396421,268.6429211100272,-4.5070788899727745,260.9634887081134,-12.186511291886575,253.2840590706708,-19.865940929329184,245.60463266038946,-27.54536733961052,237.92521003740063,-35.224789962599345,1.0,1.0,25732.562594343566,25732.562594343566,275.5259637642407,2.375963764240737,275.5259637642407,275.5259637642407,78191.26068301313,78269.75017533539,-78.48949232226005,0.0,8648.866644398773,8648.866644398773,0.8901465304331135,3915.9810393755156,275.5259637642407,2.375963764240737,1.0,0.002,1.3553028137188121,1e-10,0.002092761813424085,3.6884939604179926e-11,1.0,1.0463809067120424,0.060073891798333,9.276185030902438e-05,0.9998868478634748,0.9998868478634748,0.0,0.08715364469325104,9.862737092772267e-06,0.0,0.0,0.0,1599933.712054387,266.4762520049759,0.0,1.0,1284973.270834647,2596.246293863454,,,,,,,,,,,,,,,,,6.0,15200.501253132832
3270.0,-37.358172771958436,3.5560480148555875,34.5726301438332,24.807350942306243,5.30544629259859,-33.077631401697474,-46.31943306941537,1.5302952791421585,-6.673747995024087,-6.673747994932336,36.82637332246356,35844.152956121055,15805.034835122342,15805.034835122342,51649.1877912434,76360.70127773358,78269.75017533539,15805.034835122342,94074.78501045772,94074.78501045772,94074.78501045772,118397.83661321283,118397.83661321283,0.0,0.0,91142.4974132978,52604.830783181846,42819.62958901772,24323.051602755102,67142.68119177282,18355.782386021838,1450.0,0.0,0.8899282300067146,2.711133608826644,0.0014947306463915918,1.0,1.0,-6.673747995024087,332104.160696735,1422182.2210642283,4.282337860749993,1422182.2210642283,4.282337860749993,0.7546660955956142,0.08716350743034382,3.896498546642304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896498546642304,1.2848427951643266,1.2849789689723496,3.0326656002643158,6425.8544970634475,15200.501253132832,6453.5079058794945,0.00033653423858164076,23390.871656255906,2385.2051063570034,19289.96699942287,1967.02920971207,0.8246792715937012,0.8246792715937012,34239.476400998756,30484.863174865135,1.1562548854292587,0.8,4857.044357844444,4324.433322199387,1.1562548854292587,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.7677720896192115,3.5560480148555875,-0.9372099340064857,4.493257948862073,3.5,3.5,1.0,0.6,0.00010597928365736017,1.0,0.00010597928365736017,205.1718515893135,0.0,0.0,0.0,0.02571681800595695,3.781256643945434e-05,6.816671721790583e-05,0.000265611514568947,0.08726756426274623,0.08726756426274623,0.08726756426274623,0.08715365301374743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520497.3614785612,584.6966525360251,0.0,0.08726756426274623,0.08716350743034379,0.08716350743034386,0.375,0.375,0.5,1e-10,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,24323.051602755102,18355.782386021838,0.7546660955956142,0.8370962873839124,3.789234082059678,0.7692452382668942,0.5338504855613829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.1237779129996,257.1237779129996,-16.02622208700035,237.92521003740063,276.3223558913964,150360.6732510695,150365.1887392319,-4.515488162397996,0.0,nan,276.3223558913964,3.172355891396421,268.6429211100272,-4.5070788899727745,260.9634887081134,-12.186511291886575,253.2840590706708,-19.865940929329184,245.60463266038946,-27.54536733961052,237.92521003740063,-35.224789962599345,1.0,1.0,25732.562594343566,25732.562594343566,275.5259637642407,2.375963764240737,275.5259637642407,275.5259637642407,78191.26068301313,78269.75017533539,-78.48949232226005,0.0,8648.866644398773,8648.866644398773,0.8901465304331135,3915.9810393755156,275.5259637642407,2.375963764240737,1.0,0.002,1.3553028137188121,1e-10,0.002092761813424085,3.6884939604179926e-11,1.0,1.0463809067120424,0.060073891798333,9.276185030902438e-05,0.9998868478634748,0.9998868478634748,0.0,0.08715364469325104,9.862737092772267e-06,0.0,0.0,0.0,1599933.712054387,266.4762520049759,0.0,1.0,1284973.270834647,2596.246293863454,,,,,,,,,,,,,,,,,6.0,15200.501253132832
3300.0,-37.358172771958436,3.5560480148555875,34.5726301438332,24.807350942306243,5.30544629259859,-33.077631401697474,-46.31943306941537,1.5302952791421585,-6.673747995024087,-6.673747994932336,36.82637332246356,35844.152956121055,15805.034835122342,15805.034835122342,51649.1877912434,76360.70127773358,78269.75017533539,15805.034835122342,94074.78501045772,94074.78501045772,94074.78501045772,118397.83661321283,118397.83661321283,0.0,0.0,91142.4974132978,52604.830783181846,42819.62958901772,24323.051602755102,67142.68119177282,18355.782386021838,1450.0,0.0,0.8899282300067146,2.711133608826644,0.0014947306463915918,1.0,1.0,-6.673747995024087,332104.160696735,1422182.2210642283,4.282337860749993,1422182.2210642283,4.282337860749993,0.7546660955956142,0.08716350743034382,3.896498546642304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896498546642304,1.2848427951643266,1.2849789689723496,3.0326656002643158,6425.8544970634475,15200.501253132832,6453.5079058794945,0.00033653423858164076,23390.871656255906,2385.2051063570034,19289.96699942287,1967.02920971207,0.8246792715937012,0.8246792715937012,34239.476400998756,30484.863174865135,1.1562548854292587,0.8,4857.044357844444,4324.433322199387,1.1562548854292587,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.7677720896192115,3.5560480148555875,-0.9372099340064857,4.493257948862073,3.5,3.5,1.0,0.6,0.00010597928365736017,1.0,0.00010597928365736017,205.1718515893135,0.0,0.0,0.0,0.02571681800595695,3.781256643945434e-05,6.816671721790583e-05,0.000265611514568947,0.08726756426274623,0.08726756426274623,0.08726756426274623,0.08715365301374743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520497.3614785612,584.6966525360251,0.0,0.08726756426274623,0.08716350743034379,0.08716350743034386,0.375,0.375,0.5,1e-10,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,24323.051602755102,18355.782386021838,0.7546660955956142,0.8370962873839124,3.789234082059678,0.7692452382668942,0.5338504855613829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.1237779129996,257.1237779129996,-16.02622208700035,237.92521003740063,276.3223558913964,150360.6732510695,150365.1887392319,-4.515488162397996,0.0,nan,276.3223558913964,3.172355891396421,268.6429211100272,-4.5070788899727745,260.9634887081134,-12.186511291886575,253.2840590706708,-19.865940929329184,245.60463266038946,-27.54536733961052,237.92521003740063,-35.224789962599345,1.0,1.0,25732.562594343566,25732.562594343566,275.5259637642407,2.375963764240737,275.5259637642407,275.5259637642407,78191.26068301313,78269.75017533539,-78.48949232226005,0.0,8648.866644398773,8648.866644398773,0.8901465304331135,3915.9810393755156,275.5259637642407,2.375963764240737,1.0,0.002,1.3553028137188121,1e-10,0.002092761813424085,3.6884939604179926e-11,1.0,1.0463809067120424,0.060073891798333,9.276185030902438e-05,0.9998868478634748,0.9998868478634748,0.0,0.08715364469325104,9.862737092772267e-06,0.0,0.0,0.0,1599933.712054387,266.4762520049759,0.0,1.0,1284973.270834647,2596.246293863454,,,,,,,,,,,,,,,,,6.0,15200.501253132832
3330.0,-37.358172771958436,3.5560480148555875,34.5726301438332,24.807350942306243,5.30544629259859,-33.077631401697474,-46.31943306941537,1.5302952791421585,-6.673747995024087,-6.673747994932336,36.82637332246356,35844.152956121055,15805.034835122342,15805.034835122342,51649.1877912434,76360.70127773358,78269.75017533539,15805.034835122342,94074.78501045772,94074.78501045772,94074.78501045772,118397.83661321283,118397.83661321283,0.0,0.0,91142.4974132978,52604.830783181846,42819.62958901772,24323.051602755102,67142.68119177282,18355.782386021838,1450.0,0.0,0.8899282300067146,2.711133608826644,0.0014947306463915918,1.0,1.0,-6.673747995024087,332104.160696735,1422182.2210642283,4.282337860749993,1422182.2210642283,4.282337860749993,0.7546660955956142,0.08716350743034382,3.896498546642304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.896498546642304,1.2848427951643266,1.2849789689723496,3.0326656002643158,6425.8544970634475,15200.501253132832,6453.5079058794945,0.00033653423858164076,23390.871656255906,2385.2051063570034,19289.96699942287,1967.02920971207,0.8246792715937012,0.8246792715937012,34239.476400998756,30484.863174865135,1.1562548854292587,0.8,4857.044357844444,4324.433322199387,1.1562548854292587,0.8,17892.472556813074,17892.472556813074,1.0,0.8,2034.6934298245008,2034.6934298245008,7.7677720896192115,3.5560480148555875,-0.9372099340064857,4.493257948862073,3.5,3.5,1.0,0.6,0.00010597928365736017,1.0,0.00010597928365736017,205.1718515893135,0.0,0.0,0.0,0.02571681800595695,3.781256643945434e-05,6.816671721790583e-05,0.000265611514568947,0.08726756426274623,0.08726756426274623,0.08726756426274623,0.08715365301374743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520497.3614785612,584.6966525360251,0.0,0.08726756426274623,0.08716350743034379,0.08716350743034386,0.375,0.375,0.5,1e-10,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,-9.174527804134414e-11,24323.051602755102,18355.782386021838,0.7546660955956142,0.8370962873839124,3.789234082059678,0.7692452382668942,0.5338504855613829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,257.1237779129996,257.1237779129996,-16.02622208700035,237.92521003740063,276.3223558913964,150360.6732510695,150365.1887392319,-4.515488162397996,0.0,nan,276.3223558913964,3.172355891396421,268.6429211100272,-4.5070788899727745,260.9634887081134,-12.186511291886575,253.2840590706708,-19.865940929329184,245.60463266038946,-27.54536733961052,237.92521003740063,-35.224789962599345,1.0,1.0,25732.562594343566,25732.562594343566,275.5259637642407,2.375963764240737,275.5259637642407,275.5259637642407,78191.26068301313,78269.75017533539,-78.48949232226005,0.0,8648.866644398773,8648.866644398773,0.8901465304331135,3915.9810393755156,275.5259637642407,2.375963764240737,1.0,0.002,1.3553028137188121,1e-10,0.002092761813424085,3.6884939604179926e-11,1.0,1.0463809067120424,0.060073891798333,9.276185030902438e-05,0.9998868478634748,0.9998868478634748,0.0,0.08715364469325104,9.862737092772267e-06,0.0,0.0,0.0,1599933.712054387,266.4762520049759,0.0,1.0,1284973.270834647,2596.246293863454,,,,,,,,,,,,,,,,,6.0,15200.501253132832
