time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_open_loop_air_speed_step_output
0.0,-30.0,5.0,35.0,27.912404934782558,5.0,-26.5,-40.00001469450069,1.5,-4.99999999999244,-5.0,40.0,37569.03399132045,20599.999999999996,20599.999999999996,58169.03399132045,82472.07457893711,77860.00234009839,20599.999999999996,98460.00234009839,98460.00234009839,98460.00234009839,124543.01380773561,120035.15727815322,4507.856529582389,0.0,95070.15241402936,50167.11182641272,49892.26731957404,26083.011467637225,75975.27878721127,19904.596133433373,1450.0,0.0,0.8869186971918838,2.884698101094474,0.0014957518510113484,1.0,1.0,-4.99999999999244,354655.99021540873,1554533.227913749,4.3832143564516315,1554533.227913749,4.3832143564516315,0.7631249235975,0.09248269563783107,3.5810916838729177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5810916838729177,1.2847212910722052,1.2850212022149787,2.7874463580222937,5906.264348255068,14561.403508771931,6454.11178072111,0.00042929714652694296,26547.81301527915,2707.123535078661,19291.772021735764,1967.2132707637945,0.7266802734610458,0.7266802734610458,32395.05729023726,32395.05729023726,1.0,0.8,4287.898129693729,4287.898129693729,1.0,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.647272259401979,5.0,-0.8564321250888405,5.8564321250888405,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885554614010179e-05,0.00015457681929845402,0.0005535537621092204,0.09248269563783107,0.09248269563783107,0.09248269563783107,0.09248269563783107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.55335087446,595.7628554101648,0.0,0.09248269563783107,0.09248269563783107,0.09248269563783107,0.375,0.375,0.5,10.0,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26083.011467637225,19904.596133433373,0.7631249235975,0.7530031407608757,3.9516937952822238,0.7656310699989416,0.49449024197123914,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65000000000003,260.65000000000003,-12.499999999999943,244.89999999999998,276.4,113368.4099822069,113368.4099822069,0.0,0.0,nan,276.4,3.25,270.09999999999997,-3.0500000000000114,263.79999999999995,-9.350000000000023,257.5,-15.649999999999977,251.2,-21.94999999999999,244.89999999999998,-28.25,1.0,1.0,25762.5980482374,25762.5980482374,277.2290405911135,4.0790405911135394,277.2290405911135,277.2290405911135,77860.00234009844,77860.00234009839,4.3655745685100555e-11,0.0,8575.796259387458,8575.796259387458,0.9077109164786514,3598.997142292282,277.2290405911135,4.0790405911135394,1.0,0.002,0.1290764584623183,0.005192456612122998,0.0002000000000000031,0.0017999999999995032,0.10000000000000155,0.10000000000000155,0.0,-4.939625097843958e-16,0.9610161916098616,0.9610161916098616,0.0,0.08887736795168237,0.0036053276861486923,0.0,0.0,0.0,1601879.7459045043,268.15000000000754,0.0,1.0,1279238.0167156027,2619.5792953992536,1.0,251.0,251.0,0.0,1.2667265844345095,14561.403508771931,32395.05729023726,4287.898129693729,3099.015535412006,17904.69674963203,0.0014957518510113484,0.375,6.5224250280443135e-06,37569.03399132045,37569.03399132045,6.1796691888313084,0.0,
30.0,-30.036846048728812,5.04218239500501,34.90128330473863,26.95889960685747,4.912634479967197,-26.507826038366655,-40.00729647288097,0.7708546730467944,-5.649332839541671,-5.649332839583849,39.074069022855056,37776.643007647464,22024.521383253046,22024.521383253046,59801.16439090051,80037.63698246107,77554.84226046197,22024.521383253046,99579.36364371501,99579.36364371501,99579.36364371501,125096.79238956913,120697.76306020617,4399.029329362969,0.0,95074.1189922839,50597.71033240968,49418.23184430468,25517.42874585412,74935.6605901588,19405.1399251547,1450.0,0.0,0.8869688398208224,2.816352356795669,0.0014957518510113484,1.0,1.0,-5.649332839541671,345768.64007844735,1514995.595865141,4.381529786858119,1514995.595865141,4.381529786858119,0.7604661158623791,0.09685655473538532,3.611922554782095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.611922554782095,1.2881410691206514,1.2884417785918636,2.8039805898338224,5941.298401410267,14561.403508771931,6436.97799494781,0.00042103097113992046,26322.30274882504,2684.1278875890384,19240.557989466426,1961.9908928600926,0.7309602876718404,0.7309602876718404,32617.986160108612,32395.05729023726,1.008609349782364,0.8,4317.405602874343,4287.898129693729,1.008609349782364,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,7.106941262985616,5.04218239500501,-1.2192309335672844,6.261413328572295,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0038429041593693,0.00023253874134223723,198.9526452087558,0.0,0.0,0.0,0.0,7.879059076578602e-05,0.0001546417746727698,0.0005585541138521077,0.0913214062630826,0.0913214062630826,0.0913214062630826,0.09029665296607975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486133.3576193676,596.1226717874612,0.0,0.0913214062630826,0.09685655473538535,0.09685655473538528,0.375,0.375,0.5,9.329658529355303,4.217781679471955e-11,4.217781679471955e-11,4.217781679471955e-11,4.217781679471955e-11,4.217781679471955e-11,4.217781679471955e-11,25517.42874585412,19405.1399251547,0.7604661158623791,0.764427248766512,3.999703864453679,0.798033458568778,0.5041210381030339,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59580242049526,260.59580242049526,-12.554197579504716,244.86598773758274,276.3255808206329,114044.97379954958,114313.81015257274,-268.8363530231932,0.0,nan,276.3255808206329,3.175580820632945,270.0336861065212,-3.1163138934787753,263.7417781162552,-9.408221883744773,257.4498623084489,-15.700137691551049,251.15791943353045,-21.992080566469525,244.86598773758274,-28.284012262417235,1.0,1.0,25762.5980482374,25762.5980482374,276.54412387448707,3.394123874487093,276.54412387448707,276.54412387448707,77483.1218650846,77554.84226046197,-71.72039537737146,0.0,8575.796259387458,8575.796259387458,0.9058145826088153,3629.982167556005,276.54412387448707,3.394123874487093,1.0,0.002,0.32734581709806027,0.004980384941652382,0.0005065314451219952,0.0017683813251333658,0.2532657225609976,0.2532657225609976,0.0,0.0002749127702553608,0.9321993764602231,0.9321993764602231,0.0,0.09028961993041167,0.006566934804973655,0.0,0.0,0.0,1601129.5541022823,267.5006671604583,0.0,1.0,1281469.4740543538,2610.4655620301487,,,,,,,,,,,,,,,,,14.0,14561.403508771931
60.0,-30.134038469797883,5.008314956877907,34.86758610148229,27.169576787296705,4.983323348511891,-26.612302162542683,-40.10570008596403,0.9327555381684715,-5.809944463421061,-5.809944463453145,38.51205869785309,37695.02741717628,22285.614405881963,22285.614405881963,59980.64182305824,80394.54138191754,77775.24072332418,22285.614405881963,100060.85512920615,100060.85512920615,100060.85512920615,125314.77953509976,121341.95313671035,3972.826398389412,0.0,95072.25804406138,50480.45606327976,49546.44664531291,25253.924405893613,74800.37105120653,19167.077961576557,1450.0,0.0,0.8881925360922323,2.7996460957502247,0.0014957518510113484,1.0,1.0,-5.809944463421061,343597.5857193981,1491371.3195846288,4.340459251080332,1491371.3195846288,4.340459251080332,0.7589742351926679,0.09121801753669126,3.605143101213869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.605143101213869,1.2873820123829214,1.2876813941610188,2.8003677747064466,5933.643279681289,14561.403508771931,6440.772614373764,0.00042284999078779685,26371.285514866275,2689.1227396579134,19251.900360866533,1963.1474928611233,0.7300326846036257,0.7300326846036257,32568.998695679944,32395.05729023726,1.0067162249571169,0.8,4310.921488485527,4287.898129693729,1.0067162249571169,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,7.191191573978074,5.008314956877907,-1.327325243799268,6.335640200677175,3.5,3.5,1.0,0.6,0.00023253874134223723,1.0101743434760706,0.00023019664164312218,199.03296406670214,0.0,5.926295926162068e-06,16.795122654743302,0.00017778887778486204,7.791764182036566e-05,0.00015462109952187156,0.0005574311902433783,0.09049998987062516,0.09049998987062516,0.09049998987062516,0.08988486191379888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485229.1388271937,596.3895931423395,0.0,0.09049998987062516,0.0912180175366913,0.0912180175366912,0.375,0.375,0.5,8.953662792640669,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,25253.924405893613,19167.077961576557,0.7589742351926679,0.7608018328140232,4.065908891524068,0.8018762605067419,0.5039417169651628,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.8291139752,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5773063776301,260.5773063776301,-12.572693622369854,244.78409974997442,276.3704960820374,114467.2374655855,114557.79701244282,-90.55954685735387,0.0,nan,276.3704960820374,3.220496082037414,270.0532257253299,-3.0967742746700537,263.7359504502978,-9.414049549702156,257.4186787791159,-15.73132122088407,251.10138747902528,-22.0486125209747,244.78409974997442,-28.36590025002556,1.0,1.0,25762.5980482374,25762.5980482374,276.40921230880434,3.259212308804365,276.40921230880434,276.40921230880434,78508.05202910565,77775.24072332418,732.8113057814626,0.0,8575.796259387458,8575.796259387458,0.9062320873966565,3623.168816719938,276.40921230880434,3.259212308804365,1.0,0.002,0.36643544694427116,0.004901353040828644,0.0005668303833902946,0.0017507044979125374,0.2834151916951473,0.2834151916951473,0.0,0.0003175348813028319,0.9853573809481504,0.9853573809481504,0.0,0.08988234685523655,0.0013356706814547066,0.0,0.0,0.0,1600943.058194856,267.3400555365789,0.0,1.0,1282020.1546528242,2608.223389358456,,,,,,,,,,,,,,,,,11.0,14561.403508771931
90.0,-30.214546089821383,4.7821904431971936,34.85401542994661,27.482619077805452,5.078154774363176,-26.682479047369846,-40.17417373890055,1.1726093612212605,-5.826272813176615,-5.826272813206508,38.22404487394189,37532.506140289195,21853.43430819162,21853.43430819162,59385.94044848082,80957.95606698764,78495.18436846873,21853.43430819162,100348.61867666035,100348.61867666035,100348.61867666035,125488.33523896012,121631.67148586894,3856.6637530911894,0.0,95070.54405703486,50315.19263070796,49728.16825147433,25139.716562299767,74867.8848137741,19062.168885606585,1450.0,0.0,0.8891523404834787,2.7979520706664704,0.0014957518510113484,1.0,1.0,-5.826272813176615,343377.46959873196,1479373.1182983269,4.308299901059641,1479373.1182983269,4.308299901059641,0.7582491568020602,0.09014046192323114,3.5950651759894985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5950651759894985,1.2862612325756275,1.2865573410065485,2.794972813407965,5922.212004067416,14561.403508771931,6446.3857129138205,0.0004255529304686004,26444.734491042385,2696.6124508412545,19268.67828803132,1964.8583652961327,0.728639506460471,0.728639506460471,32496.142827084142,32395.05729023726,1.0039020202078346,0.8,4301.278087028007,4287.898129693729,1.0039020202078346,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,7.0517343519177516,4.7821904431971936,-1.4305840580655271,6.212774501262721,3.5,3.5,1.0,0.6,0.00023019664164312218,1.0084265659369631,0.00022827308345376517,199.09953816590124,0.0,1.5538501508486665e-05,44.03611327505121,0.0006439439230394619,7.731549001002655e-05,0.00015288115163309562,0.0005496177043013121,0.09004934588622096,0.09004934588622096,0.09004934588622096,0.08992754708332902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484579.44694607495,596.5869296239938,0.0,0.09004934588622096,0.09014046192323119,0.09014046192323107,0.375,0.375,0.5,8.799690404605052,2.9899638320785016e-11,2.9899638320785016e-11,2.9899638320785016e-11,2.9899638320785016e-11,2.9899638320785016e-11,2.9899638320785016e-11,25139.716562299767,19062.168885606585,0.7582491568020602,0.7547534417613792,4.089600219652362,0.793209806797628,0.501316502177767,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37613.0701045955,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5808191536253,260.5808191536253,-12.56918084637465,244.71120946583468,276.4503640732454,114779.30743106182,114745.81632572907,33.49110533275842,0.0,nan,276.4503640732454,3.3003640732454187,270.1025739458636,-3.0474260541363947,263.7547615980139,-9.395238401986092,257.4069291233236,-15.74307087667637,251.05907671547095,-22.090923284529026,244.71120946583468,-28.438790534165292,1.0,1.0,25762.5980482374,25762.5980482374,276.47683460612427,3.3268346061242937,276.47683460612427,276.47683460612427,79146.27555560411,78495.18436846873,651.0911871353746,0.0,8575.796259387458,8575.796259387458,0.906852191335801,3613.040501869446,276.47683460612427,3.3268346061242937,1.0,0.002,0.37325609553409167,0.004753235691032413,0.0005773616349625145,0.0016988266930264436,0.28868081748125723,0.28868081748125723,0.0,0.00027618832798895817,0.99758406673487,0.99758406673487,0.0,0.08992268858273661,0.00021777334049451915,0.0,0.0,0.0,1600924.0776155696,267.32372718682336,0.0,1.0,1282076.110752306,2607.9957099494554,,,,,,,,,,,,,,,,,12.0,14561.403508771931
120.0,-30.222725668649627,4.727858952935487,34.854342769915995,27.540164859406673,5.108315024256967,-26.68373793456331,-40.17796543249858,1.2167034483130659,-5.801685918511964,-5.801706695459842,38.21790299111075,37495.74875499454,21690.905235694376,21690.905235694376,59186.65399068892,81015.33596609707,78813.37522264862,21690.905235694376,100504.280458343,100504.280458343,100504.280458343,125649.61129810913,121797.72951415603,3851.881783953103,0.0,95070.36137497789,50279.21779652991,49767.93730938664,25145.330839766128,74913.26814915276,19066.20207132192,1450.0,0.0,0.8892985197271915,2.8005007665038377,0.0014957518510113484,1.0,1.0,-5.784248571447847,343708.6779112931,1479118.055058881,4.303406198666368,1479118.055058881,4.303406198666368,0.7582402551319644,0.09002108924042704,3.5932339305918197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5932339305918197,1.286058490717499,1.2863520785383646,2.793989508663121,5920.128499306426,14561.403508771931,6447.40197161696,0.0004260438569743977,26458.160868841464,2697.981560353583,19271.71595330303,1965.1681209488493,0.72838456341833,0.72838456341833,32482.899908600346,32395.05729023726,1.0033906550825222,0.8,4299.52521822183,4287.898129693729,1.0033906550825222,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.9992889638130285,4.727858952935487,-1.438709699713944,6.166568652649431,3.5,3.5,1.0,0.6,0.00022827308345376517,1.0008532263218315,0.0002280784808904261,199.10630430182835,0.0,1.2765984904540632e-05,36.17880121946815,0.0010269234701756808,7.728227220998785e-05,0.00015099081124377733,0.0005425453061687255,0.090026913125374,0.090026913125374,0.090026913125374,0.09002426123212444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484545.6090721694,596.5976233118646,0.0,0.090026913125374,0.09002108924042711,0.09002108924042698,0.375,0.375,0.5,8.800557259173015,0.01745812401202329,0.01745812401202329,3.8824055081931874e-11,2.0776947906142595e-05,0.01745812401202329,3.8824055081931874e-11,25145.330839766128,19066.20207132192,0.7582402551319644,0.7534117502579827,4.084505463708852,0.7900690418798435,0.5005221328795894,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37605.21279253992,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5908276767272,260.5908276767272,-12.559172323272776,244.69647989653706,276.4850831762751,114862.14564155972,114795.27820399821,66.86743756150165,0.0,nan,276.4850831762751,3.335083176275134,270.12742347743665,-3.0225765225633268,263.7697276584768,-9.380272341523153,257.4120133315346,-15.737986668465396,251.05423852010324,-22.095761479896737,244.69647989653706,-28.45352010346292,1.0,1.0,25762.5980482374,25762.5980482374,276.5385040836705,3.3885040836705116,276.5385040836705,276.5385040836705,79102.2771911939,78813.37522264862,288.9019685452804,0.0,8575.796259387458,8575.796259387458,0.9069648002248178,3611.2001002447787,276.5385040836705,3.3885040836705116,1.0,0.002,0.3732533173600258,0.004753084082864653,0.0005773866001746546,0.0016972263066994744,0.2886933000873273,0.2886933000873273,0.0,0.0002746129068741292,1.0,1.0000355627571629,0.017458123973199235,0.09002108924042704,0.0,3.1975729551175215e-06,4.099262699876573,0.0,1600952.6870539594,267.348314081488,2.0776909082087514e-05,1.0,1281991.922441035,2608.3382739826543,,,,,,,,,,,,,,,,,10.0,14561.403508771931
150.0,-30.222731565224496,4.726153406026247,34.85435115091203,27.55060245925563,5.107744892759921,-26.683826150142593,-40.178312024194724,1.2246988887478547,-5.800315877958155,-5.800367471795065,38.21768152951325,37493.51144103233,21684.633008311903,21684.633008311903,59178.14444934423,81047.53385114188,78826.63546956604,21684.633008311903,100511.26847787795,100511.26847787795,100511.26847787795,125656.94812879417,121805.0330130127,3851.915115781472,0.0,95070.31598653796,50273.505585391395,49774.233779051734,25145.67965091623,74919.91342996797,19066.461272851193,1450.0,0.0,0.8893060750230041,2.8006393570340333,0.0014957518510113484,1.0,1.0,-5.754269760777163,343726.7409651667,1479108.858710047,4.303153297170848,1479108.858710047,4.303153297170848,0.75824004511075,0.09002107473096085,3.592900173549904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592900173549904,1.2860214164552501,1.286314745536526,2.7938105287960626,5919.749262445125,14561.403508771931,6447.586725761252,0.00042613315782716527,26460.606026970505,2698.230897092331,19272.26819580407,1965.2244340120296,0.7283381255954766,0.7283381255954766,32480.48615040933,32395.05729023726,1.0032974552788372,0.8,4299.205726604943,4287.898129693729,1.0032974552788372,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.997265021915737,4.726153406026247,-1.4386320974028646,6.164785503429112,3.5,3.5,1.0,0.6,0.0002280784808904261,1.0000006148407186,0.00022807834065857526,199.10630917961336,0.0,1.2915532398034261e-06,3.6602618816029096,0.0010656700673697837,7.7279236490623e-05,0.0001507992443998031,0.0005418066313752469,0.09002586755203068,0.09002586755203068,0.09002586755203068,0.09002948119711866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484544.14213993057,596.5980889991723,0.0,0.09002586755203068,0.09002107473096092,0.0900210747309608,0.375,0.375,0.5,8.80063977528833,0.04609771101792148,0.04609771101792148,3.922195901395753e-12,5.1593836928987e-05,0.04609771101792148,3.922195901395753e-12,25145.67965091623,19066.461272851193,0.75824004511075,0.7532714939915772,4.085479823398233,0.7898853821375742,0.5004478745971818,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.694253202055,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5911527646162,260.5911527646162,-12.55884723538378,244.69589851801288,276.4862702406116,114839.22507311645,114793.1997973485,46.02527576794847,0.0,nan,276.4862702406116,3.3362702406116114,270.12828825649086,-3.0217117435091154,263.77025260274587,-9.379747397254107,257.41217847267217,-15.73782152732781,251.05402849716367,-22.095971502836306,244.69589851801288,-28.454101481987095,1.0,1.0,25762.5980482374,25762.5980482374,276.54138954823424,3.391389548234258,276.54138954823424,276.54138954823424,79121.45268003593,78826.63546956604,294.8172104698897,0.0,8575.796259387458,8575.796259387458,0.906985321652909,3610.8646744176535,276.54138954823424,3.391389548234258,1.0,0.002,0.3732531210048084,0.004753083033591584,0.0005773878918360159,0.001697141689759085,0.28869394591800795,0.28869394591800795,0.0,0.000274529581595101,1.0,1.0000938965913286,0.04609771101399929,0.09002107473096085,0.0,8.443195486801282e-06,10.824069660514278,0.0,1600954.3239620812,267.3496841220418,5.15938330067911e-05,1.0,1281987.332572705,2608.3569520996225,,,,,,,,,,,,,,,,,9.0,14561.403508771931
180.0,-30.22272704755482,4.724507802534833,34.854360564315414,27.56056770393627,5.107525783576225,-26.68384017028031,-40.17832550508899,1.2322958575014011,-5.7990197401336445,-5.799096090819711,38.21747888407334,37490.201553155275,21678.624020310363,21678.624020310363,59168.82557346564,81077.01145286765,78839.2373336367,21678.624020310363,100517.86135394707,100517.86135394707,100517.86135394707,125663.87500749642,121811.91907717273,3851.955930323689,0.0,95070.30742268384,50268.976599300615,49779.2564704258,25146.01365354935,74925.27012397515,19066.70997329146,1450.0,0.0,0.8893132197643175,2.800770993134042,0.0014957518510113484,1.0,1.0,-5.726663914078074,343743.8896670298,1479100.443754014,4.302914141068097,1479100.443754014,4.302914141068097,0.7582398640191703,0.09002120494715615,3.592576665105592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592576665105592,1.2859858099852435,1.2862791307646813,2.793636319476042,5919.380133800547,14561.403508771931,6447.766489312427,0.000426220061606316,26462.98639806189,2698.4736273918097,19272.80552108831,1965.279225942428,0.7282929156665334,0.7282929156665334,32478.14646811294,32395.05729023726,1.003207117339217,0.8,4298.896039875486,4287.898129693729,1.003207117339217,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.995326022923032,4.724507802534833,-1.4385693887403228,6.163077191275156,3.5,3.5,1.0,0.6,0.00022807834065857526,0.9999995289391146,0.00022807844809741098,199.10630547687333,0.0,9.30701541698487e-10,0.002637608169173512,0.0010656979884160346,7.727911841670415e-05,0.0001507992222418711,0.0005417577669422183,0.09002488734479697,0.09002488734479697,0.09002488734479697,0.09003443611377482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484542.75346881046,596.5985301699986,0.0,0.09002488734479697,0.09002120494715621,0.09002120494715608,0.375,0.375,0.5,8.8007249114478,0.0724321767416427,0.0724321767416427,-5.343281372915953e-12,7.635068607214635e-05,0.0724321767416427,-5.343281372915953e-12,25146.01365354935,19066.70997329146,0.7582398640191703,0.7531289981285371,4.086358851502258,0.7897045346057733,0.5003679198102601,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03662892862,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59137755704097,260.59137755704097,-12.558622442959006,244.69546351581218,276.4871346735288,114822.51562609247,114787.7795590722,34.736067020311374,0.0,nan,276.4871346735288,3.3371346735287943,270.1289077229523,-3.0210922770476714,263.7706184288864,-9.379381571113584,257.41228037551787,-15.73771962448211,251.05386062554834,-22.09613937445164,244.69546351581218,-28.4545364841878,1.0,1.0,25762.5980482374,25762.5980482374,276.54413039789677,3.394130397896788,276.54413039789677,276.54413039789677,79139.72180700256,78839.2373336367,300.4844733658538,0.0,8575.796259387458,8575.796259387458,0.907005212252164,3610.5395484311202,276.54413039789677,3.394130397896788,1.0,0.002,0.3732528223263992,0.0047530820381731535,0.0005773889444053163,0.001697061364327756,0.28869447220265815,0.28869447220265815,0.0,0.0002744503087330724,1.0,1.00014752915701,0.07243217674698599,0.09002120494715615,0.0,1.32667357051153e-05,17.007729310258707,0.0,1600955.8661752262,267.35098025986633,7.635069141542772e-05,1.0,1281982.9751866527,2608.374684324294,,,,,,,,,,,,,,,,,9.0,14561.403508771931
210.0,-30.222727696886086,4.721979374941449,34.85437709376948,27.5723673979752,5.107557353689854,-26.683861171224738,-40.1783436658792,1.241309967603628,-5.7970274425443336,-5.797124878382979,38.21717704584505,37486.28567025461,21669.354761848317,21669.354761848317,59155.640432102926,81110.89200695061,78858.2771273028,21669.354761848317,100527.63188915112,100527.63188915112,100527.63188915112,125674.16804361028,121822.02850938213,3852.1395342281394,0.0,95070.26997880689,50263.630338223265,49785.15515620402,25146.53615445916,74931.69131066318,19067.09983761264,1450.0,0.0,0.8893242519854655,2.8009753337385495,0.0014957518510113484,1.0,1.0,-5.698688675951871,343770.4791981319,1479087.9098331782,4.3025448644783335,1479087.9098331782,4.3025448644783335,0.7582396128236345,0.09002412501933921,3.5921951921561384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5921951921561384,1.2859435636849417,1.2862368748284119,2.793431448781863,5918.946037383391,14561.403508771931,6447.977808374147,0.0004263222394653115,26465.78620961379,2698.7591287150854,19273.43716790526,1965.3436359924399,0.728239736210977,0.728239736210977,32475.387519972235,32395.05729023726,1.0031005931328774,0.8,4298.530857975468,4287.898129693729,1.0031005931328774,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.992334989688084,4.721979374941449,-1.4384626326913352,6.160442007632784,3.5,3.5,1.0,0.6,0.00022807834065857526,0.9999995966453672,0.00022807843265506772,199.10630600907356,0.0,0.0,0.0,0.0010656979884160346,7.727895935365789e-05,0.00015079938130491737,0.0005417008125036444,0.0900233874929202,0.0900233874929202,0.0900233874929202,0.0900421218970855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484540.61662901146,596.599209496295,0.0,0.0900233874929202,0.09002412501933926,0.09002412501933914,0.375,0.375,0.5,8.800865931991888,0.09843620243111673,0.09843620243111673,7.389644451905042e-12,9.743583865429173e-05,0.09843620243111673,7.389644451905042e-12,25146.53615445916,19067.09983761264,0.7582396128236345,0.752961109644814,4.087252659272248,0.789460899619181,0.5002727819773649,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5916355454185,260.5916355454185,-12.558364454581465,244.69497775891134,276.4881287006788,114806.3075581623,114779.81613583611,26.49142232619996,0.0,nan,276.4881287006788,3.338128700678851,270.1296123995836,-3.0203876004163703,263.7710294616371,-9.378970538362864,257.4123917986535,-15.737608201346461,251.0536731530467,-22.096326846953275,244.69497775891134,-28.455022241088642,1.0,1.0,25762.5980482374,25762.5980482374,276.5483217882727,3.3983217882727104,276.5483217882727,276.5483217882727,79158.27816950151,78858.2771273028,300.0010421987099,0.0,8575.796259387458,8575.796259387458,0.9070286658786584,3610.156168116919,276.5483217882727,3.3983217882727104,1.0,0.002,0.373252244038166,0.004753080601519434,0.0005773903981763632,0.0016969368709473297,0.2886951990881816,0.2886951990881816,0.0,0.00027432726912369294,1.0,1.0002004841282908,0.09843620242372708,0.09002412501933921,0.0,1.8030523852787434e-05,23.11470279928021,0.0,1600958.2120764675,267.35297255745564,9.743583126464728e-05,1.0,1281976.2192159928,2608.402177842024,,,,,,,,,,,,,,,,,10.0,14561.403508771931
240.0,-30.222745814179753,4.720347299990488,34.85438964525094,27.58185400106015,5.107736742061634,-26.68387479544274,-40.17835700707508,1.2485564460413838,-5.795795382021538,-5.795900043014937,38.21700250900966,37483.065649506956,21663.469526591172,21663.469526591172,59146.53517609813,81137.5686081797,78870.04341327414,21663.469526591172,100533.51293986531,100533.51293986531,100533.51293986531,125680.37867572207,121828.07335081343,3852.3053249086424,0.0,95070.24068216105,50259.33910231877,49789.890644269195,25146.86573585676,74936.75638012595,19067.34660969659,1450.0,0.0,0.8893310595568563,2.8011023891296287,0.0014957518510113484,1.0,1.0,-5.687457291344344,343787.0017205993,1479080.6621762896,4.302317000857292,1479080.6621762896,4.302317000857292,0.7582394883712517,0.0900270658601067,3.591888500139451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.591888500139451,1.2859096037311173,1.2862029071286543,2.7932667193070535,5918.596995393265,14561.403508771931,6448.147657399194,0.00042640438050802653,26468.03782424483,2698.9887295095505,19273.944858007424,1965.3954059752743,0.7281969666958996,0.7281969666958996,32473.169371659762,32395.05729023726,1.003014951087445,0.8,4298.237257815566,4287.898129693729,1.003014951087445,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.990435923616972,4.720347299990488,-1.4384215775052258,6.158768877495714,3.5,3.5,1.0,0.6,0.00022807834065857526,1.0000014857510469,0.00022807800179144532,199.1063209666842,0.0,0.0,0.0,0.0010656979884160346,7.72788425036897e-05,0.00015079949815488558,0.0005416549832493339,0.09002247635417546,0.09002247635417546,0.09002247635417546,0.09004689559187072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484539.31399295473,596.5996240630902,0.0,0.09002247635417546,0.09002706586010677,0.09002706586010664,0.375,0.375,0.5,8.800961394272335,0.10844275167056594,0.10844275167056594,2.5011104298755527e-12,0.00010466099337236301,0.10844275167056594,2.5011104298755527e-12,25146.86573585676,19067.34660969659,0.7582394883712517,0.7528248237641239,4.088025888180073,0.7892860330926258,0.5001959980676168,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59178254592905,260.59178254592905,-12.558217454070927,244.694738338963,276.4886644374941,114796.02047676769,114771.78510586928,24.23537089839256,0.0,nan,276.4886644374941,3.338664437494117,270.12999200752313,-3.020007992476849,263.7712532509172,-9.37874674908278,257.4124592515092,-15.737540748490801,251.05358798916785,-22.096412010832125,244.694738338963,-28.455261661036985,1.0,1.0,25762.5980482374,25762.5980482374,276.5509186578654,3.400918657865418,276.5509186578654,276.5509186578654,79175.72432630514,78870.04341327414,305.68091303099936,0.0,8575.796259387458,8575.796259387458,0.9070475211640563,3609.8479426401486,276.5509186578654,3.400918657865418,1.0,0.002,0.37325180185927004,0.004753079620248339,0.0005773911733404177,0.0016968594894964505,0.28869558667020884,0.28869558667020884,0.0,0.00027425066283686805,1.0,1.00022086107087,0.10844275166806483,0.0900270658601067,0.0,1.9864263915427518e-05,25.465430562870004,0.0,1600959.6543546207,267.35420461797844,0.00010466099087125258,1.0,1281972.0212784908,2608.4192616159908,,,,,,,,,,,,,,,,,9.0,14561.403508771931
270.0,-30.222768115317294,4.718714047310822,34.85440325668878,27.59126212857666,5.1079920129381735,-26.683888245203214,-40.17837045304475,1.2557222004620476,-5.794561043001124,-5.794671214388916,38.21683349005162,37479.83835383234,21657.573639101454,21657.573639101454,59137.41199293379,81163.70238808436,78881.7785608766,21657.573639101454,100539.35219997805,100539.35219997805,100539.35219997805,125686.55088300115,121834.06260317296,3852.4882798281874,0.0,95070.2417363894,50255.058006780295,49794.64858845457,25147.198683023104,74941.84727147767,19067.596290703954,1450.0,0.0,0.8893378670049142,2.801229887013991,0.0014957518510113484,1.0,1.0,-5.678093191595053,343803.5787366525,1479073.6436749909,4.302089143778039,1479073.6436749909,4.302089143778039,0.7582393781131774,0.09003036307673837,3.591582707090106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.591582707090106,1.2858760245470804,1.2861693198497703,2.7931018531550555,5918.247663800577,14561.403508771931,6448.31758905162,0.000426486574839604,26470.291648501436,2699.2185556231166,19274.452795088353,1965.447201142934,0.7281541530041864,0.7281541530041864,32470.957687410533,32395.05729023726,1.0029295600736594,0.8,4297.944513256704,4287.898129693729,1.0029295600736594,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.988533420250228,4.718714047310822,-1.4383786716945668,6.157092719005389,3.5,3.5,1.0,0.6,0.00022807800179144532,1.0000023253604844,0.00022807747142910588,199.10633941471207,0.0,2.249019584631319e-09,0.006373721502845158,0.0010657654590035734,7.727872473621667e-05,0.00015079927705522866,0.000541608075713249,0.09002157200449026,0.09002157200449026,0.09002157200449026,0.09005168356161601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484538.01727271307,596.6000369684693,0.0,0.09002157200449026,0.09003036307673842,0.0900303630767383,0.375,0.375,0.5,8.801061162560291,0.11657802279387397,0.11657802279387397,-4.359890226623975e-11,0.00011017138780289315,0.11657802279387397,-4.359890226623975e-11,25147.198683023104,19067.596290703954,0.7582393781131774,0.7526880782631419,4.088776540211636,0.7891106790937227,0.5001189551421279,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.040365041954,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5919225881391,260.5919225881391,-12.558077411860893,244.69454772889281,276.489140022069,114786.74973059229,114763.31518233632,23.434548255995853,0.0,nan,276.489140022069,3.3391400220690457,270.1303311908019,-3.0196688091980946,263.77145760636864,-9.378542393631335,257.4125296594617,-15.737470340538266,251.0535293212406,-22.096470678759374,244.69454772889281,-28.455452271107163,1.0,1.0,25762.5980482374,25762.5980482374,276.5535158897565,3.403515889756534,276.5535158897565,276.5535158897565,79192.92410912423,78881.7785608766,311.14554824763036,0.0,8575.796259387458,8575.796259387458,0.9070663205792129,3609.5406206255566,276.5535158897565,3.403515889756534,1.0,0.002,0.3732513330158299,0.00475307866721957,0.0005773919120235747,0.0016967818712747234,0.2886959560117874,0.2886959560117874,0.0,0.00027417378329829814,1.0,1.0002374274147012,0.11657802283747287,0.09003036307673837,0.0,2.135545451691088e-05,27.377005250603005,0.0,1600961.096773736,267.35543895699885,0.00011017143140179542,1.0,1281967.8096255832,2608.436401366007,,,,,,,,,,,,,,,,,9.0,14561.403508771931
300.0,-30.22279913129178,4.7170794258885875,34.85441790030565,27.60054306071254,5.108298358778908,-26.683901547818667,-40.17838396886361,1.2628098441350242,-5.793323175337093,-5.793437680318035,38.216669643197726,37476.63728256395,21651.665238785637,21651.665238785637,59128.302521349586,81189.31616492136,78893.50323489898,21651.665238785637,100545.16847368461,100545.16847368461,100545.16847368461,125692.70356846691,121840.0190238873,3852.684544579608,0.0,95070.21541835493,50250.85558728928,49799.28870118405,25147.535094782306,74946.82379596635,19067.84893841411,1450.0,0.0,0.8893446791686402,2.801357894062314,0.0014957518510113484,1.0,1.0,-5.670095680364227,343820.2198621631,1479066.8399708949,4.301861131273344,1479066.8399708949,4.301861131273344,0.7582392813667996,0.09003392813234731,3.591282624582136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.591282624582136,1.2858428135235447,1.2861361005691383,2.7929406198111297,5917.906029692269,14561.403508771931,6448.48371990251,0.0004265669436477783,26472.496140405223,2699.4433512366836,19274.949371319137,1965.497837826285,0.7281122743049379,0.7281122743049379,32468.7872687113,32395.05729023726,1.002845763696895,0.8,4297.657230718579,4287.898129693729,1.002845763696895,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.9866268792057244,4.7170794258885875,-1.4383335773198382,6.155413003208426,3.5,3.5,1.0,0.6,0.00022807747142910588,1.000003234066866,0.00022807673381369814,199.10636507186396,0.0,3.5199501323166297e-09,0.009975538674985329,0.001065871057507543,7.727860635713216e-05,0.00015079886507197372,0.0005415613439396852,0.09002067351591385,0.09002067351591385,0.09002067351591385,0.09005648843994306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484536.7255052818,596.6004485087483,0.0,0.09002067351591385,0.09003392813234738,0.09003392813234726,0.375,0.375,0.5,8.801165090034907,0.12334199995382278,0.12334199995382278,-3.865352482534945e-12,0.00011450498095655348,0.12334199995382278,-3.865352482534945e-12,25147.535094782306,19067.84893841411,0.7582392813667996,0.7525536661264177,4.089505433279812,0.7889367357624016,0.5000430356407037,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04396685913,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59206102626075,260.59206102626075,-12.557938973739226,244.69439393013357,276.48957658414037,114778.24280751958,114754.83454350689,23.408264012663363,0.0,nan,276.48957658414037,3.3395765841403886,270.1306455909221,-3.0193544090778914,263.77165204041887,-9.378347959581106,257.4126057224443,-15.737394277555666,251.05349228950539,-22.096507710494592,244.69439393013357,-28.455606069866406,1.0,1.0,25762.5980482374,25762.5980482374,276.5561166057972,3.4061166057971946,276.5561166057972,276.5561166057972,79209.78815495997,78893.50323489898,316.2849200609926,0.0,8575.796259387458,8575.796259387458,0.9070847683392717,3609.2390377050465,276.5561166057972,3.4061166057971946,1.0,0.002,0.3732508435221799,0.004753077741828622,0.0005773926243779987,0.0016967039713144197,0.2886963121889993,0.2886963121889993,0.0,0.0002740965956924183,1.0,1.0002512014798226,0.12334199995768813,0.09003392813234731,0.0,2.259563828081435e-05,28.96678538388224,0.0,1600962.5415659205,267.3566768246629,0.00011450498482190596,1.0,1281963.5818155906,2608.45360703044,,,,,,,,,,,,,,,,,9.0,14561.403508771931
330.0,-30.22283758041416,4.7154425989096245,34.85443356649608,27.609721663780533,5.108640497548844,-26.68391473574925,-40.178397519607074,1.2698236773605067,-5.792080681648656,-5.792198680116161,38.21651080617957,37473.44654951298,21645.741034793115,21645.741034793115,59119.18758430609,81214.5098386297,78905.2344577161,21645.741034793115,100550.97549250921,100550.97549250921,100550.97549250921,125698.85064780206,121845.95905738542,3852.8915904166306,0.0,95070.18299690308,50246.703619972046,49803.865974367814,25147.875155292837,74951.74112966066,19068.10468703246,1450.0,0.0,0.8893515004679262,2.8014864847076226,0.0014957518510113484,1.0,1.0,-5.663129385195305,343836.9353657847,1479060.2443197381,4.30163281541079,1479060.2443197381,4.30163281541079,0.7582391979156626,0.09003770280484069,3.5909862525143486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5909862525143486,1.2858099504868836,1.2861032290882861,2.7927815079939218,5917.568890844501,14561.403508771931,6448.647610163656,0.00042664624101580387,26474.67194571868,2699.6652216321254,19275.43925027724,1965.5477915778824,0.7280709385105089,0.7280709385105089,32466.643651058705,32395.05729023726,1.0027630034399817,0.8,4297.373495640076,4287.898129693729,1.0027630034399817,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.984715238581523,4.7154425989096245,-1.4382861956299955,6.15372879453962,3.5,3.5,1.0,0.6,0.00022807673381369814,1.0000040091313804,0.00022807581942777333,199.10639687790083,0.0,4.895464088571362e-09,0.01387374522701124,0.0010660179214302,7.727848767232687e-05,0.00015079824614137128,0.0005415144287969391,0.09001978022276952,0.09001978022276952,0.09001978022276952,0.09006131306772906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484535.4383132687,596.6008587987877,0.0,0.09001978022276952,0.09003770280484075,0.09003770280484062,0.375,0.375,0.5,8.801273092313194,0.12906929492083918,0.12906929492083918,2.3533175408374518e-11,0.00011799846748772325,0.12906929492083918,2.3533175408374518e-11,25147.875155292837,19068.10468703246,0.7582391979156626,0.7524204359717609,4.090216379644066,0.7887633655105425,0.49996765898589124,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.04786506568,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5922008305528,260.5922008305528,-12.55779916944715,244.6942677852755,276.48998832494215,114770.21247595096,114746.39489873884,23.817577212116134,0.0,nan,276.48998832494215,3.339988324942169,270.13094541234125,-3.0190545876587294,263.77184236808216,-9.378157631917816,257.4126884476984,-15.737311552301605,251.05347264497735,-22.09652735502263,244.6942677852755,-28.455732214724463,1.0,1.0,25762.5980482374,25762.5980482374,276.5587235516058,3.408723551605817,276.5587235516058,276.5587235516058,79226.35566924856,78905.2344577161,321.1212115324597,0.0,8575.796259387458,8575.796259387458,0.9071029874287181,3608.9411837769203,276.5587235516058,3.408723551605817,1.0,0.002,0.3732503373037183,0.0047530768420110635,0.0005773933173820435,0.0016966257411013472,0.2886966586910218,0.2886966586910218,0.0,0.0002740190584833908,1.0,1.000262864725225,0.129069294897306,0.09003770280484069,0.0,2.364607640879634e-05,30.31330839408581,0.0,1600963.9904943097,267.3579193183513,0.00011799844395454784,1.0,1281959.3352413112,2608.4708892216972,,,,,,,,,,,,,,,,,9.0,14561.403508771931
360.0,-30.222882160329522,4.713803002841832,34.85445024741252,27.61882832217964,5.109008758248514,-26.6839342253527,-40.17841588994486,1.276766400457908,-5.790832964183892,-5.79095384063592,38.21635688902256,37470.26088443942,21639.799097564166,21639.799097564166,59110.059982003586,81239.36819208578,78916.98262735635,21639.799097564166,100556.78172492053,100556.78172492053,100556.78172492053,125705.00067592875,121851.8931225593,3853.10755336945,0.0,95070.17420962262,50242.55952449108,49808.460761257265,25148.218951008224,74956.6797122655,19068.363598722193,1450.0,0.0,0.8893583331064496,2.801615694690556,0.0014957518510113484,1.0,1.0,-5.6569546615759805,343853.73028991505,1479053.8529861094,4.301404122442027,1479053.8529861094,4.301404122442027,0.758239127624492,0.09004164428847183,3.5906909364242607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5906909364242607,1.2857774226690424,1.2860706926754621,2.7926224812461187,5917.231932248592,14561.403508771931,6448.811358615271,0.0004267254821547587,26476.84690576486,2699.8870058342923,19275.928705357164,1965.5977021059348,0.7280296167426256,0.7280296167426256,32464.507635949984,32395.05729023726,1.002680538058987,0.8,4297.0907668550135,4287.898129693729,1.002680538058987,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.982797875741275,4.713803002841832,-1.4382365415971634,6.1520395444389955,3.5,3.5,1.0,0.6,0.00022807581942777333,1.0000046483988185,0.0002280747592453319,199.10643375548796,0.0,6.068669561466865e-09,0.017198609537197096,0.001066199981517044,7.727832677515316e-05,0.00015079749265262018,0.0005414671901032673,0.09001889177881563,0.09001889177881563,0.09001889177881563,0.0900661588176894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484534.15561761864,596.6012678600276,0.0,0.09001889177881563,0.0900416442884719,0.09004164428847178,0.375,0.375,0.5,8.8013850955677,0.13399917905991288,0.13399917905991288,8.526512829121202e-13,0.00012087645200153929,0.13399917905991288,8.526512829121202e-13,25148.218951008224,19068.363598722193,0.758239127624492,0.7522870675334155,4.090912660259202,0.7885896254864547,0.49989221812219614,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05118992999,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5923435687002,260.5923435687002,-12.55765643129979,244.6941624482051,276.4903847332894,114762.44046676058,114737.97351615621,24.466950604372286,0.0,nan,276.4903847332894,3.3403847332893974,270.1312372686738,-3.0187627313262055,263.7720320901862,-9.377967909813776,257.4127779712877,-15.737222028712267,251.0534669005588,-22.09653309944119,244.6941624482051,-28.455837551794872,1.0,1.0,25762.5980482374,25762.5980482374,276.56133831281517,3.4113383128151895,276.56133831281517,276.56133831281517,79242.67672562535,78916.98262735635,325.69409826899937,0.0,8575.796259387458,8575.796259387458,0.9071211410405574,3608.644391106382,276.56133831281517,3.4113383128151895,1.0,0.002,0.37324981727342416,0.004753075965959665,0.0005773939959863676,0.0016965471565871426,0.2886969979931838,0.2886969979931838,0.0,0.00027394115257351,1.0,1.0002729044111067,0.13399917905906022,0.09004164428847183,0.0,2.455057320194898e-05,31.47273175385162,0.0,1600965.4445788427,267.3591670358161,0.00012087645114888801,1.0,1281955.0686235349,2608.4882531479548,,,,,,,,,,,,,,,,,9.0,14561.403508771931
390.0,-30.222931712016145,4.712159739319809,34.854467941436454,27.62783132437619,5.10939703573847,-26.683947249706453,-40.178429580386705,1.2836414468055104,-5.789579771064382,-5.789703063850656,38.21620779707174,37467.084014484986,21633.837374531155,21633.837374531155,59100.92138901614,81263.87305279436,78928.75588767818,21633.837374531155,100562.59326220934,100562.59326220934,100562.59326220934,125711.1597398464,121857.82865207411,3853.331087772281,0.0,95070.14894678071,50238.480601952346,49812.96482758707,25148.566477637047,74961.53130522411,19068.625664805113,1450.0,0.0,0.8893651779178967,2.801745532165915,0.0014957518510113484,1.0,1.0,-5.651397603833573,343870.60596698115,1479047.6620364885,4.301175024475655,1479047.6620364885,4.301175024475655,0.7582390702770903,0.09004572143313305,3.5903999508704367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5903999508704367,1.2857452138696115,1.286038475166405,2.7924661217012643,5916.900625135677,14561.403508771931,6448.972307885119,0.00042680338077736663,26478.98569732668,2700.1051018774688,19276.409793495466,1965.6467594433846,0.7279889801610344,0.7279889801610344,32462.402909153094,32395.05729023726,1.0025992819562364,0.8,4296.812179476234,4287.898129693729,1.0025992819562364,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.980874128356053,4.712159739319809,-1.4381849300564964,6.150344669376305,3.5,3.5,1.0,0.6,0.0002280747592453319,1.0000051668144387,0.00022807358083146135,199.106474745859,0.0,7.036304834777206e-09,0.019940887901758603,0.0010664110706620873,7.727820686719509e-05,0.0001507965523781368,0.0005414199342498936,0.09001800798291316,0.09001800798291316,0.09001800798291316,0.09007102603703587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484532.877098609,596.601675791786,0.0,0.09001800798291316,0.09004572143313312,0.090045721433133,0.375,0.375,0.5,8.801501071256622,0.13830546001707944,0.13830546001707944,-1.921307557495311e-11,0.00012329278627021267,0.13830546001707944,-1.921307557495311e-11,25148.566477637047,19068.625664805113,0.7582390702770903,0.7521552701021968,4.091593471891355,0.7884166766600906,0.49981748454322045,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05393220836,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59249006587737,260.59249006587737,-12.557509934122606,244.69407277096875,276.4907723750565,114754.95175238149,114729.70749035662,25.24426202483882,0.0,nan,276.4907723750565,3.340772375056531,270.13152559740695,-3.0184744025930286,263.7722233781131,-9.37777662188688,257.4128740526229,-15.73712594737708,251.05347222109611,-22.096527778903862,244.69407277096875,-28.455927229031232,1.0,1.0,25762.5980482374,25762.5980482374,276.56396193708485,3.4139619370848777,276.56396193708485,276.56396193708485,79258.69886011239,78928.75588767818,329.9429724342044,0.0,8575.796259387458,8575.796259387458,0.9071390278967778,3608.351950624789,276.56396193708485,3.4139619370848777,1.0,0.002,0.37324928548782904,0.004753075111899257,0.0005773946634891565,0.0016964682110319528,0.28869733174457823,0.28869733174457823,0.0,0.0002738628745211093,1.0,1.000281674466439,0.13830546003629252,0.09004572143313305,0.0,2.53409473218409e-05,32.48584722636886,0.0,1600966.9043348227,267.3604202289356,0.00012329280548328825,1.0,1281950.7816256697,2608.5057001814016,,,,,,,,,,,,,,,,,9.0,14561.403508771931
