time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_open_loop_air_speed_step_output
420.0,-30.222985271212277,4.710512249362244,34.85448665180411,27.63676280099901,5.109801435332844,-26.68396023341853,-40.17844327082855,1.29045101843064,-5.788320811389212,-5.78844616289956,38.21606358380301,37463.907248025585,21627.854329259317,21627.854329259317,59091.7615772849,81288.08993438212,78940.56062731314,21627.854329259317,100568.41495657247,100568.41495657247,100568.41495657247,125717.33277257963,121863.77149467377,3853.56127790585,0.0,95070.13958879322,50234.4213694713,49817.46468813546,25148.91781600716,74966.38250414262,19068.890950938163,1450.0,0.0,0.8893720356491015,2.801876015192366,0.0014957518510113484,1.0,1.0,-5.646337067845877,343887.56492817507,1479041.6736899535,4.300945496528404,1479041.6736899535,4.300945496528404,0.7582390260467156,0.09004991315208985,3.590110437633688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.590110437633688,1.2857133136676493,1.2860065661732518,2.792310229247353,5916.570307732421,14561.403508771931,6449.132724276506,0.0004268810333895057,26481.1184057769,2700.3225776158934,19276.889288824386,1965.6956543594792,0.7279484572154287,0.7279484572154287,32460.308797911242,32395.05729023726,1.002518436989867,0.8,4296.53499720127,4287.898129693729,1.002518436989867,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.978943500644293,4.710512249362244,-1.438131483191932,6.148643732554176,3.5,3.5,1.0,0.6,0.00022807358083146135,1.0000055846858436,0.00022807230711927647,199.10651905135703,0.0,7.820994385247448e-09,0.022164698087791267,0.0010666457004936446,7.72780869594091e-05,0.00015079549387205226,0.0005413724764981817,0.09001712881283336,0.09001712881283336,0.09001712881283336,0.09007591538260316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484531.6031726388,596.6020824614388,0.0,0.09001712881283336,0.0900499131520899,0.09004991315208978,0.375,0.375,0.5,8.801620986540255,0.14210909505368363,0.14210909505368363,8.526512829121202e-12,0.00012535151034853698,0.14210909505368363,8.526512829121202e-12,25148.91781600716,19068.890950938163,0.7582390260467156,0.7520235620691472,4.092261345660606,0.7882434713188876,0.4997427646446104,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05615601854,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5926407020899,260.5926407020899,-12.557359297910068,244.69399489489902,276.4911558578674,114747.6078318352,114721.52104781182,26.0867840233642,0.0,nan,276.4911558578674,3.3411558578674203,270.13181341909217,-3.018186580907809,263.77241759014436,-9.37758240985562,257.41297630807327,-15.737023691926709,251.05348614246304,-22.096513857536934,244.69399489489902,-28.456005105100957,1.0,1.0,25762.5980482374,25762.5980482374,276.56659535623646,3.416595356236485,276.56659535623646,276.56659535623646,79274.47656653619,78940.56062731314,333.9159392230504,0.0,8575.796259387458,8575.796259387458,0.9071568237079313,3608.0609898218563,276.56659535623646,3.416595356236485,1.0,0.002,0.3732487433977647,0.004753074277807549,0.0005773953223574724,0.0016963888920252161,0.2886976611787362,0.2886976611787362,0.0,0.0002737842143826887,1.0,1.000289421192061,0.14210909504515712,0.09004991315208985,0.0,2.6039341017952286e-05,33.38104139300531,0.0,1600968.370250701,267.36167918861076,0.00012535150182202415,1.0,1281946.4736066647,2608.5232329333844,,,,,,,,,,,,,,,,,9.0,14561.403508771931
450.0,-30.22307068320246,4.707966067866629,34.85451714611967,27.647363568563037,5.110443124150743,-26.683980178956386,-40.178461850713916,1.2985472420341724,-5.7863543605975565,-5.786482753578165,38.21584622693994,37460.07348364211,21618.564572176274,21618.564572176274,59078.63805581839,81316.27000370967,78958.93544328865,21618.564572176274,100577.50001546492,100577.50001546492,100577.50001546492,125726.96962342436,121873.04626448939,3853.9233589349724,0.0,95070.10808252692,50229.6134285912,49822.77183770635,25149.469607959443,74972.2414456658,19069.308071598884,1450.0,0.0,0.8893827188472545,2.8020798551565793,0.0014957518510113484,1.0,1.0,-5.638495437796337,343914.0578941203,1479032.648145639,4.300587935259641,1479032.648145639,4.300587935259641,0.7582389755672511,0.09005646729162531,3.5897680032030963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5897680032030963,1.2856753877969378,1.2859686300145352,2.7921262530772437,5916.180484304494,14561.403508771931,6449.321972507627,0.0004269726578780204,26483.635710635695,2700.5792712736456,19277.454964451696,1965.7533372203247,0.727900624184691,0.727900624184691,32457.83185274087,32395.05729023726,1.0024228140734992,0.8,4296.207141983475,4287.898129693729,1.0024228140734992,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.975945852850376,4.707966067866629,-1.4380366534343727,6.146002721301001,3.5,3.5,1.0,0.6,0.00022807230711927647,1.0000089060372463,0.00022807027591690435,199.10658970631403,0.0,8.453479980141677e-09,0.023957162263721514,0.0010668993048930488,7.727792422768864e-05,0.00015079438289158784,0.0005413168507669785,0.09001576810479532,0.09001576810479532,0.09001576810479532,0.09008355059427266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484529.6274453815,596.6027134589237,0.0,0.09001576810479532,0.09005646729162538,0.09005646729162525,0.375,0.375,0.5,8.801813284878866,0.14798731578184743,0.14798731578184743,1.5347723092418164e-11,0.00012839298062772286,0.14798731578184743,1.5347723092418164e-11,25149.469607959443,19069.308071598884,0.7582389755672511,0.7518665080631256,4.092922681093384,0.7880068264816933,0.4996525748905391,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.05794848272,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5928776645707,260.5928776645707,-12.557122335429256,244.69389298546787,276.49173712877797,114739.72487554997,114712.23833167551,27.486543874436332,0.0,nan,276.49173712877797,3.341737128777993,270.13225370733295,-3.0177462926670273,263.77271960234856,-9.377280397651418,257.41314221182733,-15.736857788172642,251.0535203516694,-22.096479648330586,244.69389298546787,-28.45610701453211,1.0,1.0,25762.5980482374,25762.5980482374,276.57070140227864,3.4207014022786666,276.57070140227864,276.57070140227864,79290.01051339165,78958.93544328865,331.0750701030047,0.0,8575.796259387458,8575.796259387458,0.9071778717829982,3607.716843219112,276.57070140227864,3.4207014022786666,1.0,0.002,0.3732478951919388,0.004753073055873369,0.0005773963494237383,0.0016962650254106616,0.28869817471186915,0.28869817471186915,0.0,0.00027366137483439976,1.0,1.0003013932237583,0.1479873157664997,0.09005646729162531,0.0,2.7118836727060238e-05,34.76471461076138,0.0,1600970.6596621098,267.3636456394024,0.00012839296527999977,1.0,1281939.7439740396,2608.5506214913676,,,,,,,,,,,,,,,,,10.0,14561.403508771931
480.0,-30.223133503195722,4.706294097123339,34.854539017924395,27.656132960133277,5.110884787603686,-26.684000739366642,-40.178484621550865,1.3052314112501378,-5.785097487747123,-5.785226584711489,38.21572091805409,37456.94876529418,21612.532604579745,21612.532604579745,59069.48136987393,81339.87468337527,78970.70341078806,21612.532604579745,100583.2360153678,100583.2360153678,100583.2360153678,125733.0638601167,121878.88704049177,3854.176819624934,0.0,95070.10140293188,50225.624319710005,49827.19675913541,25149.827844748892,74977.0246038843,19069.57973005334,1450.0,0.0,0.8893895037740133,2.8022102929248525,0.0014957518510113484,1.0,1.0,-5.635833762998516,343931.00865920034,1479027.4448287361,4.300360850260808,1479027.4448287361,4.300360850260808,0.7582389767345837,0.0900610900144311,3.5894836990923844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5894836990923844,1.2856440802505193,1.2859373127158216,2.7919731084461112,5915.855989207977,14561.403508771931,6449.479450515377,0.000427048913423511,26485.7314791458,2700.792980186486,19277.92567675529,1965.801336517087,0.7278607990092418,0.7278607990092418,32455.77534812038,32395.05729023726,1.0023434237266975,0.8,4295.934937423473,4287.898129693729,1.0023434237266975,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.973999438730278,4.706294097123339,-1.4379937790898074,6.144287876213147,3.5,3.5,1.0,0.6,0.00022807027591690435,1.0000065503318718,0.0002280687819906927,199.1066416726285,0.0,1.3480859243905552e-08,0.038204755097228336,0.001067303730670366,7.727772478999701e-05,0.00015079255112690734,0.0005412674042145889,0.09001491945955141,0.09001491945955141,0.09001491945955141,0.0900884312759007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484528.39309741656,596.603108169987,0.0,0.09001491945955141,0.09006109001443117,0.09006109001443105,0.375,0.375,0.5,8.801943942255996,0.14939282171297918,0.14939282171297918,2.808064891723916e-11,0.00012909696437191087,0.14939282171297918,2.808064891723916e-11,25149.827844748892,19069.57973005334,0.7582389767345837,0.7517370271974362,4.093563102041303,0.7878344290393959,0.4995790238834533,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.07219607555,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59304365533757,260.59304365533757,-12.55695634466241,244.693832340928,276.49213233146753,114732.67491766352,114704.39184730298,28.283070360538417,0.0,nan,276.49213233146753,3.3421323314675533,270.13255556275845,-3.0174444372415223,263.7729295305468,-9.377070469453201,257.4132613161096,-15.736738683890394,251.05355085021486,-22.096449149785116,244.693832340928,-28.45616765907198,1.0,1.0,25762.5980482374,25762.5980482374,276.5733298014483,3.4233298014483466,276.5733298014483,276.5733298014483,79305.35535104839,78970.70341078806,334.65194026032987,0.0,8575.796259387458,8575.796259387458,0.9071953462445796,3607.4311175878465,276.5733298014483,3.4233298014483466,1.0,0.002,0.37324731826923047,0.004753072215150576,0.0005773969535601054,0.0016961857615387728,0.2886984767800527,0.2886984767800527,0.0,0.0002735827150988782,1.0,1.0003042577126007,0.14939282168489854,0.0900610900144311,0.0,2.7378078352520338e-05,35.09692887499842,0.0,1600972.1211311466,267.36490251225285,0.00012909693629126195,1.0,1281935.438385781,2608.568144780911,,,,,,,,,,,,,,,,,9.0,14561.403508771931
510.0,-30.223199320587216,4.704611812101903,34.85456198996811,27.66484657712283,5.11133940451311,-26.684117429444715,-40.17859679935498,1.3118743646780329,-5.783829529360446,-5.783959380110779,38.215600060947914,37454.16351638545,21606.45665595812,21606.45665595812,59060.62017234357,81363.27098670125,78982.56539606945,21606.45665595812,100589.02205202758,100589.02205202758,100589.02205202758,125739.21337087698,121884.7803971618,3854.4329737151793,0.0,95070.09277918584,50221.651818785176,49831.60106711185,25150.191318849404,74981.79238596125,19069.855693311707,1450.0,0.0,0.8893963279206296,2.8023418808782594,0.0014957518510113484,1.0,1.0,-5.633039076809382,343948.1090049844,1479022.4263785353,4.300132455030017,1479022.4263785353,4.300132455030017,0.7582389911689997,0.09006573083206268,3.589201340997147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.589201340997147,1.2856129661785833,1.2859061896266102,2.791821049896423,5915.533795387713,14561.403508771931,6449.6357621467405,0.00042712461549635096,26487.81267667018,2701.005203272288,19278.392902681808,1965.8489803023265,0.7278212488893712,0.7278212488893712,32453.73288769658,32395.05729023726,1.0022645767939287,0.8,4295.664591791647,4287.898129693729,1.0022645767939287,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.97203883267581,4.704611812101903,-1.4379487155336683,6.142560527635571,3.5,3.5,1.0,0.6,0.0002280687819906927,1.000006862879626,0.00022806721679283725,199.1066961184936,0.0,9.91502103016516e-09,0.02809916959948806,0.001067601181301271,7.72767422910161e-05,0.0001507920396996766,0.0005412229911017744,0.09001407220377304,0.09001407220377304,0.09001407220377304,0.09009335297202666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484527.15941238793,596.6035028743875,0.0,0.09001407220377304,0.09006573083206273,0.09006573083206261,0.375,0.375,0.5,8.802078927216193,0.1509203033014046,0.1509203033014046,1.2505552149377763e-12,0.0001298507503406654,0.1509203033014046,1.2505552149377763e-12,25150.191318849404,19069.855693311707,0.7582389911689997,0.7516146925711498,4.094192618148645,0.7876661559160251,0.4995101120495214,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06209049005,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5932142757933,260.5932142757933,-12.55678572420669,244.69377578267574,276.492532061574,114725.74459933974,114696.65316080334,29.091438536393547,0.0,nan,276.492532061574,3.3425320615740475,270.132862319536,-3.017137680463975,263.77314447528437,-9.376855524715609,257.41338532709057,-15.736614672909411,251.05358568859907,-22.096414311400906,244.69377578267574,-28.456224217324234,1.0,1.0,25762.5980482374,25762.5980482374,276.57598019950683,3.425980199506853,276.57598019950683,276.57598019950683,79320.47553109548,78982.56539606945,337.91013502603164,0.0,8575.796259387458,8575.796259387458,0.9072127005795176,3607.1473477021327,276.57598019950683,3.425980199506853,1.0,0.002,0.37324673670044256,0.0047530713896276715,0.0005773975636667403,0.0016961058139131969,0.28869878183337017,0.28869878183337017,0.0,0.0002735033775799374,1.0,1.000307370594752,0.15092030330015405,0.09006573083206268,0.0,2.7659714574901943e-05,35.45784819076046,0.0,1600973.5955305807,267.36617047063953,0.00012985074909011018,1.0,1281931.0949410317,2608.5858223124455,,,,,,,,,,,,,,,,,9.0,14561.403508771931
540.0,-30.22326542618342,4.702928214618611,34.854585937755324,27.673463767301314,5.111803277508081,-26.684130514092256,-40.178610699344404,1.3184417391569023,-5.782557869863808,-5.7826884914873595,38.21548441570512,37451.04509990274,21600.370414578294,21600.370414578294,59051.415514481036,81386.34934339362,78994.45250480309,21600.370414578294,100594.82291938139,100594.82291938139,100594.82291938139,125745.38086346966,121890.6900901718,3854.6907732978552,0.0,95070.08717389146,50217.73095818514,49835.9513507848,25150.557944088272,74986.50929487307,19070.134380949534,1450.0,0.0,0.8894031514805999,2.802473856091411,0.0014957518510113484,1.0,1.0,-5.630181392130794,343965.25973663724,1479017.6243593728,4.299904081859335,1479017.6243593728,4.299904081859335,0.7582390189253052,0.09007037268273646,3.5889219807993142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5889219807993142,1.285582207764017,1.2858754221843494,2.7916705436064193,5915.214890619455,14561.403508771931,6449.790429494506,0.00042719953234092347,26489.872915186003,2701.2152891340065,19278.85521373462,1965.8961229099255,0.7277820952731909,0.7277820952731909,32451.712081183523,32395.05729023726,1.0021865670073904,0.8,4295.3971123305,4287.898129693729,1.0021865670073904,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.970074905322017,4.702928214618611,-1.4379020382821128,6.140830252900724,3.5,3.5,1.0,0.6,0.00022806721679283725,1.0000068929350021,0.00022806564475117176,199.10675080279566,0.0,1.038804579245277e-08,0.029439721775811153,0.0010679128226750445,7.727662055004123e-05,0.000150790596242796,0.0005411756853536051,0.09001323134698011,0.09001323134698011,0.09001323134698011,0.09009828712387148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484525.9336616622,596.6038952479707,0.0,0.09001323134698011,0.09007037268273652,0.09007037268273639,0.375,0.375,0.5,8.802217492047019,0.15250709935656914,0.15250709935656914,4.8260062612826005e-11,0.00013062162355481632,0.15250709935656914,4.8260062612826005e-11,25150.557944088272,19070.134380949534,0.7582390189253052,0.7514865089319294,4.094808552037682,0.7874938581588096,0.4994371047815039,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.063431042225,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59338876869725,260.59338876869725,-12.556611231302725,244.69372276330094,276.49293539558005,114718.95120587296,114689.03061171889,29.92059415407162,0.0,nan,276.49293539558005,3.3429353955800707,270.13317310094783,-3.0168268990521483,263.77336361720904,-9.376636382790934,257.4135134937514,-15.736486506248582,251.05362424139417,-22.096375758605802,244.69372276330094,-28.456277236699037,1.0,1.0,25762.5980482374,25762.5980482374,276.5786372111647,3.4286372111646983,276.5786372111647,276.5786372111647,79335.30604830652,78994.45250480309,340.8535435034282,0.0,8575.796259387458,8575.796259387458,0.9072298701501236,3606.866590703311,276.5786372111647,3.4286372111646983,1.0,0.002,0.3732461531392399,0.004753070582701676,0.0005773981750900987,0.0016960256459255313,0.28869908754504936,0.28869908754504936,0.0,0.0002734238210156297,1.0,1.000310604283386,0.15250709930830908,0.09007037268273646,0.0,2.7952257955437175e-05,35.83274688395644,0.0,1600975.0742320698,267.36744213013617,0.0001306215752947537,1.0,1281926.738837439,2608.6035515361664,,,,,,,,,,,,,,,,,9.0,14561.403508771931
570.0,-30.22333279758767,4.701237635522732,34.85461095271162,27.68199664950373,5.112277544649634,-26.68414363900971,-40.17862459933383,1.3249530817516957,-5.781279841798778,-5.781411216466349,38.21537389846532,37447.95780695876,21594.256635097503,21594.256635097503,59042.21444205626,81409.15956357088,79006.3926028112,21594.256635097503,100600.64923790871,100600.64923790871,100600.64923790871,125751.57779970551,121896.62636589858,3854.951433806927,0.0,95070.06956683943,50213.85809819948,49840.2349651555,25150.9285617968,74991.1635269523,19070.41644238839,1450.0,0.0,0.8894099883766238,2.802606499727956,0.0014957518510113484,1.0,1.0,-5.62732867852111,343982.4973284878,1479013.0352826528,4.299675264786109,1479013.0352826528,4.299675264786109,0.7582390604598013,0.09007503949107754,3.5886460640527886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5886460640527886,1.2855517132706373,1.2858449187147671,2.7915221355994557,5914.9004318611715,14561.403508771931,6449.942893221672,0.0004272733926171436,26491.90471001014,2701.4224745463684,19279.310938017992,1965.9425938539657,0.7277434804728546,0.7277434804728546,32449.716152666853,32395.05729023726,1.00210951878554,0.8,4295.132925788801,4287.898129693729,1.00210951878554,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.968102091887902,4.701237635522732,-1.4378545137587189,6.139092149281451,3.5,3.5,1.0,0.6,0.00022806564475117176,1.0000070249271125,0.00022806404261789537,199.1068065342351,0.0,1.0433470271410202e-08,0.029568454749176513,0.0010682258267831867,7.727649880924332e-05,0.00015078914594192843,0.000541128875086383,0.09001239536656193,0.09001239536656193,0.09001239536656193,0.09010324418153244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484524.71330898715,596.6042861099006,0.0,0.09001239536656193,0.09007503949107759,0.09007503949107747,0.375,0.375,0.5,8.802360079348977,0.15408253794521443,0.15408253794521443,-1.0913936421275139e-11,0.00013137466754642446,0.15408253794521443,-1.0913936421275139e-11,25150.9285617968,19070.41644238839,0.7582390604598013,0.751359977197931,4.095412061848334,0.7873222879231113,0.4993649390904533,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.063559775204,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5935678008714,260.5935678008714,-12.556432199128551,244.69367227516216,276.49334474279055,114712.30587150806,114681.5552753034,30.750596204697022,0.0,nan,276.49334474279055,3.3433447427905776,270.133489585274,-3.0165104147259854,263.773587927687,-9.376412072312974,257.41364610170496,-15.736353898295022,251.05366617260975,-22.096333827390225,244.69367227516216,-28.45632772483782,1.0,1.0,25762.5980482374,25762.5980482374,276.5813067881536,3.43130678815362,276.5813067881536,276.5813067881536,79349.87464401522,79006.3926028112,343.4820412040135,0.0,8575.796259387458,8575.796259387458,0.9072468275896763,3606.589294373053,276.5813067881536,3.43130678815362,1.0,0.002,0.3732455651914126,0.004753069789419736,0.0005773987873459995,0.0016959450860186249,0.28869939367299974,0.28869939367299974,0.0,0.0002733438733646242,1.0,1.0003138149064976,0.15408253795612836,0.09007503949107754,0.0,2.8242764788402528e-05,36.20503171342309,0.0,1600976.5602843836,267.3687201582012,0.00013137467846036088,1.0,1281922.36081257,2608.621370151979,,,,,,,,,,,,,,,,,9.0,14561.403508771931
600.0,-30.22340130812803,4.6995394426362065,34.854637058479106,27.69048112621533,5.1127621193754615,-26.68415681800478,-40.178638499323256,1.3314095292283934,-5.7799959062552375,-5.780127995038267,38.21526875274872,37444.867757454136,21588.114921609413,21588.114921609413,59032.98267906355,81431.75681223122,79018.38273091085,21588.114921609413,100606.49765252025,100606.49765252025,100606.49765252025,125757.80077528654,121902.58550042646,3855.2152748600724,0.0,95070.07805950669,50209.98685284509,49844.54578517955,25151.30312276628,74995.84890794582,19070.701852639242,1450.0,0.0,0.8894168355106237,2.8027397664752898,0.0014957518510113484,1.0,1.0,-5.624527800108922,343999.8158551684,1479008.669262453,4.299446107509397,1479008.669262453,4.299446107509397,0.7582391162618114,0.09007973814091425,3.5883702932699606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5883702932699606,1.285521477385027,1.2858146738733471,2.7913732725565397,5914.585008936308,14561.403508771931,6450.095777234574,0.0004273474672735614,26493.94301301958,2701.630323608937,19279.767918563553,1965.9891929010982,0.7277047402528625,0.7277047402528625,32447.721249355727,32395.05729023726,1.002032511323243,0.8,4294.868874946104,4287.898129693729,1.002032511323243,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.966120264621174,4.6995394426362065,-1.4378066615882181,6.137346104224425,3.5,3.5,1.0,0.6,0.00022806404261789537,1.0000071437111155,0.0002280624134058977,199.10686320802682,0.0,1.0633188010127037e-08,0.030134454820700023,0.0010685448224234905,7.727637706862324e-05,0.00015078766554927213,0.0005410819796485344,0.0900115648769051,0.0900115648769051,0.0900115648769051,0.09010822237502335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484523.499278717,596.604675171623,0.0,0.0900115648769051,0.0900797381409143,0.09007973814091418,0.375,0.375,0.5,8.802506741406486,0.15560019492932042,0.15560019492932042,2.5977442419389263e-11,0.0001320887830047468,0.15560019492932042,2.5977442419389263e-11,25151.30312276628,19070.701852639242,0.7582391162618114,0.7512330018781663,4.096005333440948,0.7871500028158092,0.49929253822323016,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06412577527,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5937515134852,260.5937515134852,-12.55624848651479,244.69362367780712,276.49376108698686,114705.70044901593,114674.12312157128,31.577327444633283,0.0,nan,276.49376108698686,3.3437610869868877,270.1338123895326,-3.016187610467398,263.7738176779947,-9.376182322005263,257.4137830961912,-15.736216903808781,251.05371115239873,-22.096288847601244,244.69362367780712,-28.456376322192853,1.0,1.0,25762.5980482374,25762.5980482374,276.58398814542085,3.4339881454208694,276.58398814542085,276.58398814542085,79364.24625882285,79018.38273091085,345.86352791200625,0.0,8575.796259387458,8575.796259387458,0.9072637755663225,3606.3121447363105,276.58398814542085,3.4339881454208694,1.0,0.002,0.3732449723897572,0.004753069007756854,0.0005773993991878362,0.0016958641611765138,0.2886996995939181,0.2886996995939181,0.0,0.0002732635603643501,1.0,1.0003169079481269,0.15560019490334298,0.09007973814091425,0.0,2.852272710899755e-05,36.56379621689877,0.0,1600978.0531205477,267.37000409374474,0.00013208875702730438,1.0,1281917.9623734034,2608.639272028992,,,,,,,,,,,,,,,,,9.0,14561.403508771931
630.0,-30.223472254141036,4.697828825094898,34.854664353372414,27.698901865538232,5.113258467684968,-26.684286780950718,-40.17876024646682,1.337827012645055,-5.778703030149018,-5.77883577944415,38.21516904080119,37442.19686577369,21581.929085350435,21581.929085350435,59024.12595112412,81454.14289514805,79030.45138890152,21581.929085350435,100612.38047425196,100612.38047425196,100612.38047425196,125764.06310968555,121908.57985464972,3855.4832550358246,0.0,95070.07261035763,50206.13290275449,49848.82189733682,25151.6826354336,75000.50453277043,19070.99139896481,1450.0,0.0,0.8894237080160046,2.8028739731521157,0.0014957518510113484,1.0,1.0,-5.621810407116868,344017.25646024523,1479004.5288796187,4.299216103569307,1479004.5288796187,4.299216103569307,0.7582391872302676,0.0900844865268042,3.5880974030261465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5880974030261465,1.2854914254556538,1.2857846129954054,2.7912262438890356,5914.273472832823,14561.403508771931,6450.246730959715,0.00042742061726196737,26495.956472691345,2701.8356393560844,19280.219129349825,1966.0352035965213,0.7276664705130165,0.7276664705130165,32445.747153444827,32395.05729023726,1.0019563082354965,0.8,4294.607578227647,4287.898129693729,1.0019563082354965,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.964124199681102,4.697828825094898,-1.4377586902854675,6.135587515380365,3.5,3.5,1.0,0.6,0.0002280624134058977,1.0000073976671733,0.00022806072628854933,199.1069218965382,0.0,1.0812909678624386e-08,0.03064378602922151,0.0010688692097138492,7.72753107751901e-05,0.00015078710263070758,0.0005410388113590789,0.09001073839406244,0.09001073839406244,0.09001073839406244,0.09011323342403289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484522.28974171425,596.6050630296716,0.0,0.09001073839406244,0.09008448652680427,0.09008448652680415,0.375,0.375,0.5,8.80265792051545,0.15702537232726854,0.15702537232726854,5.724132279283367e-11,0.0001327492951190834,0.15702537232726854,5.724132279283367e-11,25151.6826354336,19070.99139896481,0.7582391872302676,0.7511149800668416,4.09658763089439,0.7869830518984623,0.4992259331990739,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06463510648,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.5939404306591,260.5939404306591,-12.556059569340903,244.69357615102436,276.4941863510035,114699.22383098789,114666.83797657424,32.38585441363275,0.0,nan,276.4941863510035,3.3441863510035432,270.1341428504966,-3.015857149503404,263.7740536383459,-9.375946361654087,257.41392469801985,-15.736075301980122,251.0537588950645,-22.096241104935473,244.69357615102436,-28.456423848975618,1.0,1.0,25762.5980482374,25762.5980482374,276.5866876540086,3.436687654008608,276.5866876540086,276.5866876540086,79378.39571721305,79030.45138890152,347.94432831152517,0.0,8575.796259387458,8575.796259387458,0.9072805460297616,3606.0378900412775,276.5866876540086,3.436687654008608,1.0,0.002,0.3732443728436347,0.004753068233684936,0.0005774000113221051,0.0016957826785080413,0.28870000566105253,0.28870000566105253,0.0,0.0002731826898301464,1.0,1.0003198127740238,0.15702537227002722,0.0900844865268042,0.0,2.878578889971829e-05,36.90089235073312,0.0,1600979.5562431498,267.37129696985096,0.0001327492378777606,1.0,1281913.5330730593,2608.6572996895775,,,,,,,,,,,,,,,,,9.0,14561.403508771931
660.0,-30.775336056323624,4.523409074342797,34.807363955632304,24.412696121167414,5.700178922780985,-27.12822696268601,-40.59195066858081,2.1395277804323993,-5.828489560931416,-5.82848956094059,39.92748947053633,41272.926895623554,21324.911188683775,21324.911188683775,62597.838084307325,75590.11350486543,76248.2293853444,21324.911188683775,97573.14057402818,97573.14057402818,97573.14057402818,123337.8118581826,120659.75854027075,2678.053317911855,0.0,89973.53508860004,56151.588948038036,37579.940156180004,25764.67128415443,63344.61144033443,19651.03868269756,1450.0,0.0,0.8829048373553859,2.797722151107824,0.0014957518510113484,1.0,1.0,-5.828489560931416,343347.59502676997,1551409.158965382,4.518479760559915,1551409.158965382,4.518479760559915,0.7627125712557868,0.09008806777896186,4.018984199431098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.018984199431098,1.2817478086378635,1.2820401401923087,3.1355498892579696,6643.853959664739,15561.403508771931,6469.085912410825,0.00028942983904909817,22387.133321234785,2282.8522809761525,19336.530703425215,1971.7773861028195,0.8637341112845389,0.8637341112845389,35527.073894745576,32395.05729023726,1.1222790573975485,0.8,4702.460389001361,4287.898129693729,1.1222790573975485,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.881188863046046,4.523409074342797,-1.539110097990899,6.062519172333696,3.5,3.5,1.0,0.6,0.00022806072628854933,1.0593697046410273,0.00021527963777841737,199.5643687934721,0.0,1.119722473700251e-08,0.03173293490466511,0.0010692051264559594,7.373381923147433e-05,0.000154326907057075,0.000620237401009456,0.09232030297370102,0.09232030297370102,0.09232030297370102,0.0892883460920763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,506035.9729898975,589.650474694605,0.0,0.09232030297370102,0.09008806777896176,0.09008806777896197,0.375,0.375,0.5,6.072332066437571,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,25764.67128415443,19651.03868269756,0.7627125712557868,1.098270160199716,3.761547105518597,0.9882109410880118,0.6515617659838258,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.06572425536,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6100153823759,260.6100153823759,-12.5399846176241,244.2630022217877,276.9570158142953,132635.6382451585,132553.84548098655,81.79276417193239,0.0,nan,276.9570158142953,3.807015814295312,270.4182216174962,-2.7317783825037623,263.8794224207069,-9.270577579293104,257.34061889629055,-15.809381103709427,250.8018113236787,-22.348188676321286,244.2630022217877,-28.886997778212276,1.0,1.0,25762.5980482374,25762.5980482374,276.2126066217468,3.062606621746795,276.2126066217468,276.2126066217468,75916.93902430445,76248.2293853444,-331.2903610399517,0.0,8575.796259387458,8575.796259387458,0.8803525540604151,4039.0791204282536,276.2126066217468,3.062606621746795,1.0,0.002,0.3980998352578268,0.003871533916467757,0.0006157877216558187,0.0013838164352647858,0.3078938608279093,0.3078938608279093,0.0,-3.9584307939561497e-07,0.9907967363321691,0.9907967363321691,0.0,0.08925896353786665,0.0008291042410952039,0.0,0.0,0.0,1600921.5005044302,267.32151043906856,0.0,1.0,1282083.706991194,2607.9648038483892,,,,,,,,,,,,,,,,,15.0,15561.403508771931
690.0,-31.27406064208035,4.384148574270349,34.760007993478396,24.039089236781024,5.451995924131689,-27.601168307779133,-41.04983318885786,1.779150290183989,-5.886460295631537,-5.886460295637711,39.47738078532262,41145.808249323825,21157.454272010604,21157.454272010604,62303.26252133443,75303.88676541027,75425.52445126556,21157.454272010604,96582.97872327617,96582.97872327617,96582.97872327617,122166.4607139901,120324.74720083456,1841.7135131555453,0.0,90184.08062502455,56151.97532631015,37813.45033190489,25583.481990713935,63396.93232261883,19480.84787684484,1450.0,0.0,0.8842672549283784,2.791714761690817,0.0014957518510113484,1.0,1.0,-5.886460295631537,342567.06197734515,1532122.5415183476,4.472474769391783,1532122.5415183476,4.472474769391783,0.7614619418856208,0.09149771342031832,4.030878425246288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.030878425246288,1.2834542909067836,1.283730606866179,3.1406482130332822,6654.656695962543,15561.403508771931,6460.483633666204,0.00028659086537985684,22373.30703406523,2281.4423920569443,19310.81791659305,1969.155411541459,0.8631186210956974,0.8631186210956974,35611.16322819738,32395.05729023726,1.1256004540176783,0.8,4713.590682502766,4287.898129693729,1.1256004540176783,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.8271533428107745,4.384148574270349,-1.6307637987248471,6.014912372995196,3.5,3.5,1.0,0.6,0.00021527963777841737,1.053740402503134,0.00020430044939628958,199.9793800616145,0.0,8.50216620339328e-05,240.95139020416556,0.0036198549874739434,6.998493577302039e-05,0.00014529470200539698,0.0005856652796161433,0.0914189302691795,0.0914189302691795,0.0914189302691795,0.0892341080286077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,513412.1719918574,587.1875593231683,0.0,0.0914189302691795,0.09149771342031829,0.09149771342031834,0.375,0.375,0.5,4.106223552331712,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,25583.481990713935,19480.84787684484,0.7614619418856208,1.0881262589943366,3.7704539621476685,0.9827488529615462,0.6490189152992152,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37809.98538152462,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.2873667425293,260.2873667425293,-12.86263325747069,243.78408723513607,276.79064482622886,133077.96003404906,134723.26869027893,-1645.3086562298993,0.0,nan,276.79064482622886,3.640644826228879,270.18933421010297,-2.960665789897007,263.5880231373853,-9.5619768626147,256.986711495951,-16.163288504048978,250.38539955037157,-22.764600449628404,243.78408723513607,-29.365912764863907,1.0,1.0,25762.5980482374,25762.5980482374,276.0587025288873,2.908702528887318,276.0587025288873,276.0587025288873,75293.71432620627,75425.52445126556,-131.8101250592881,0.0,8575.796259387458,8575.796259387458,0.8796005967817226,4051.0328173725197,276.0587025288873,2.908702528887318,1.0,0.002,0.46630931894513095,0.0035700050569387348,0.000721209091577441,0.001278785743163418,0.36060454578872053,0.36060454578872053,0.0,-5.165259140977457e-09,0.9751506752251801,0.9751506752251801,0.0,0.08922405702338343,0.0022736563969348905,0.0,0.0,0.0,1600854.0807922073,267.26353970436844,0.0,1.0,1282282.324326804,2607.156893705649,,,,,,,,,,,,,,,,,15.0,15561.403508771931
720.0,-31.73916840170369,4.288363966023283,34.730507586695836,23.959131608158373,5.415545682152616,-28.024001966145413,-41.458872333727754,1.7017564071072822,-5.897986232161827,-5.897986232170749,39.32488223662763,40869.431605712125,20983.881408279703,20983.881408279703,61853.31301399183,75175.5809937591,75209.56708200758,20983.881408279703,96193.44849028728,96193.44849028728,96193.44849028728,121717.84009351226,120593.29759257426,1124.5425009379946,0.0,90231.25941481799,56042.721712562634,37987.264113617064,25524.391603224976,63511.65571684204,19425.35000813328,1450.0,0.0,0.8847695695625453,2.7905215674001447,0.0014957518510113484,1.0,1.0,-5.897986232161827,342412.0400091098,1525629.4532601044,4.455536824054187,1525629.4532601044,4.455536824054187,0.7610504614605156,0.09038856998919738,4.03353363144129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.03353363144129,1.283838346964173,1.2841006493704317,3.1417768763327416,6657.0481980582135,15561.403508771931,6458.5526738917315,0.0002859587746732806,22370.275708492343,2281.1332828735954,19305.04614860732,1968.5668550021999,0.8629775689925279,0.8629775689925279,35629.928121481236,32395.05729023726,1.1263419056278001,0.8,4716.074454952831,4287.898129693729,1.1263419056278001,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.771144309700904,4.288363966023283,-1.677202887787578,5.965566853810861,3.5,3.5,1.0,0.6,0.00020430044939628958,1.0502327822533892,0.00019452873005729323,200.36781207172191,0.0,7.318704287458649e-05,207.41207950657812,0.005815466273711538,6.678583779538659e-05,0.000137514611600903,0.0005546698107068287,0.09099512648253166,0.09099512648253166,0.09099512648253166,0.0892466373164242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,520347.0695410363,584.8722157519449,0.0,0.09099512648253166,0.09038856998919736,0.09038856998919739,0.375,0.375,0.5,2.53404311976005,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,25524.391603224976,19425.35000813328,0.7610504614605156,1.0758719418033031,3.7673557080941027,0.9738891596489988,0.6434949796919616,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37776.44607082703,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.0272086047967,260.0272086047967,-13.12279139520325,243.33580467258594,276.7186124736541,134889.46722147882,136215.93576081126,-1326.468539332438,0.0,nan,276.7186124736541,3.5686124736541274,270.0420509525247,-3.1079490474753015,263.36548941622937,-9.784510583770611,256.68892784499945,-16.461072155000522,250.01236626878688,-23.1376337312131,243.33580467258594,-29.81419532741404,1.0,1.0,25762.5980482374,25762.5980482374,276.0219943978704,2.8719943978704237,276.0219943978704,276.0219943978704,75174.74731254211,75209.56708200758,-34.81976946546638,0.0,8575.796259387458,8575.796259387458,0.8794326977322207,4053.701299598496,276.0219943978704,2.8719943978704237,1.0,0.002,0.5007180056009709,0.0034179920359456053,0.0007744082732804626,0.0012248577671100014,0.3872041366402313,0.3872041366402313,0.0,-7.339596095360876e-07,0.9873103436089481,0.9873103436089481,0.0,0.08924157009435592,0.001146999894841461,0.0,0.0,0.0,1600840.6704351485,267.25201376783815,0.0,1.0,1282321.8063271001,2606.996336465518,,,,,,,,,,,,,,,,,20.0,15561.403508771931
750.0,-32.143076216868444,4.266219917672492,34.729269585461466,24.435134790278994,5.760742298240568,-28.362724456359924,-41.78807489862663,2.1603525965506196,-5.862207776220146,-5.862207776224489,38.67601131228584,40352.9008373329,20864.56104942778,20864.56104942778,61217.46188676068,75427.73655783472,76089.57576529298,20864.56104942778,96954.13681472075,96954.13681472075,96954.13681472075,122252.1513605222,121252.8671342288,999.284226293394,0.0,89970.07019024591,55715.03945228474,38061.1452644013,25298.014545801438,63359.159810202735,19210.67661532292,1450.0,0.0,0.8873303936436028,2.794226760192505,0.0014957518510113484,1.0,1.0,-5.862207776220146,342893.43445063446,1498234.121844211,4.369387020327763,1498234.121844211,4.369387020327763,0.75937487428282,0.08988712251882153,4.018787633129422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.018787633129422,1.28171993389865,1.2819692782301266,3.135464719586082,6643.67349535009,15561.403508771931,6469.227973959031,0.00028947704030781823,22387.36614210848,2282.8760220981153,19336.95533489956,1971.8206864627127,0.86374409620829,0.8637440962082901,35525.68380026707,32395.05729023726,1.1222241673475226,0.8,4702.276392305164,4287.898129693729,1.1222241673475226,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.732641644100016,4.266219917672492,-1.665425014645284,5.931644932317776,3.5,3.5,1.0,0.6,0.00019452873005729323,1.0436410650823114,0.00018639428493737056,200.7062362971523,0.0,6.52646008044544e-05,184.95987867982376,0.00777340429784517,6.430997223045934e-05,0.00013021875782683387,0.0005233215335559552,0.08996230161114176,0.08996230161114176,0.08996230161114176,0.08962379013006226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,518472.584524256,585.464174633489,0.0,0.08996230161114176,0.08988712251882156,0.0898871225188215,0.375,0.375,0.5,2.267018118633206,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,4.320099833421409e-12,25298.014545801438,19210.67661532292,0.75937487428282,1.0602124701453766,3.8063183746268963,0.9661975012001788,0.636891350172779,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37753.993870000275,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,259.9677377298994,259.9677377298994,-13.18226227010058,242.95856616065555,276.97690449230646,137628.77494864288,137931.48639965313,-302.71145101024536,0.0,nan,276.97690449230646,3.8269044923064826,270.17324161701816,-2.9767583829818136,263.36957766438405,-9.780422335615924,256.56590343465496,-16.58409656534502,249.7622330103772,-23.387766989622776,242.95856616065555,-30.191433839344427,1.0,1.0,25762.5980482374,25762.5980482374,276.16038824446593,3.0103882444659575,276.16038824446593,276.16038824446593,76179.75466418851,76089.57576529298,90.17889889553771,0.0,8575.796259387458,8575.796259387458,0.880364978791146,4038.8815712950695,276.16038824446593,3.0103882444659575,1.0,0.002,0.5086686964896389,0.003349725793130878,0.000786762828620924,0.0011988024098186381,0.39338141431046203,0.39338141431046203,0.0,-1.4434761560437777e-05,0.9970451389015766,0.9970451389015766,0.0,0.08962151855724144,0.0002656039615800797,0.0,0.0,0.0,1600882.292230615,267.28779222377983,0.0,1.0,1282199.2391098198,2607.4948136275975,,,,,,,,,,,,,,,,,13.0,15561.403508771931
780.0,-32.538305884735166,4.215153704665604,34.70809824951761,23.856428532768064,5.39662828734324,-28.74409356600341,-42.15497741298748,1.60221977786904,-5.884701608492776,-5.88470160848662,39.17061014491044,40362.86446970734,20805.70194509358,20805.70194509358,61168.566414800924,74897.65330220612,75016.29663994304,20805.70194509358,95821.99858503662,95821.99858503662,95821.99858503662,121294.85664269215,120776.88658349845,517.9700591937027,0.0,90292.85201830817,55845.11008627898,38275.268813365765,25472.85805765553,63748.12687102129,19375.868049204357,1450.0,0.0,0.8854058059850565,2.791896860887081,0.0014957518510113484,1.0,1.0,-5.884701608492776,342590.72087960783,1519082.0428432338,4.434101539419875,1519082.0428432338,4.434101539419875,0.7606475883212169,0.09027985586520734,4.036995034123711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.036995034123711,1.2843404178717377,1.2845798240486255,3.1432437833057985,6660.156397910111,15561.403508771931,6456.028335634571,0.0002851352934496677,22366.352015567332,2280.7331775445573,19297.500732627952,1967.7974367014172,0.8627916040665277,0.8627916040665277,35654.38686363066,32395.05729023726,1.1273084831376723,0.8,4719.3118807668225,4287.898129693729,1.1273084831376723,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.713648804709046,4.215153704665604,-1.699758006803786,5.91491171146939,3.5,3.5,1.0,0.6,0.00018639428493737056,1.0428278901287449,0.00017873925956694427,201.03839079088024,0.0,5.442112881284718e-05,154.22947905560892,0.009406038162230585,6.165078052835463e-05,0.00012474350440901593,0.0005035889078383866,0.09058116462692034,0.09058116462692034,0.09058116462692034,0.08935483078728222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,526289.9849554781,582.8762363297519,0.0,0.09058116462692034,0.09027985586520727,0.0902798558652074,0.375,0.375,0.5,1.1670359957850818,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,25472.85805765553,19375.868049204357,0.7606475883212169,1.0545416327843682,3.757071743998406,0.9595351176131108,0.6331615758902486,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37723.26347037606,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,259.62984323836554,259.62984323836554,-13.52015676163444,242.56715577335498,276.69252965179635,137656.51283728066,139379.4290010544,-1722.9161637737293,0.0,nan,276.69252965179635,3.5425296517963716,269.86745581400373,-3.282544185996244,263.04238164032523,-10.107618359674746,256.2173059536841,-16.932694046315873,249.3922305970291,-23.757769402970865,242.56715577335498,-30.582844226644994,1.0,1.0,25762.5980482374,25762.5980482374,276.01274228721303,2.8627422872130524,276.01274228721303,276.01274228721303,74887.17979342179,75016.29663994304,-129.11684652125405,0.0,8575.796259387458,8575.796259387458,0.8792138005804777,4057.1800092943295,276.01274228721303,2.8627422872130524,1.0,0.002,0.5365011916045693,0.0032669101843257513,0.0008297731241511279,0.001170139990177252,0.4148865620755639,0.4148865620755639,0.0,-8.688567162008082e-08,0.9897232239300839,0.9897232239300839,0.0,0.0893520700028563,0.0009277858623510339,0.0,0.0,0.0,1600856.126846527,267.2652983915072,0.0,1.0,1282276.2997320683,2607.1813945245613,,,,,,,,,,,,,,,,,20.0,15561.403508771931
810.0,-32.899294396913824,4.20081529679611,34.69256796686955,23.841482132580154,5.419319529000256,-29.067570227381196,-42.46737387785686,1.5876072229341205,-5.826983496962953,-5.8269834970508585,39.370219615832504,40118.6346909212,20657.26551532475,20657.26551532475,60775.90020624595,74754.59677579472,74732.5091524853,20657.26551532475,95389.77466781005,95389.77466781005,95389.77466781005,120955.13123393088,120920.09874132997,35.03249260090648,0.0,90303.15719706441,55744.57019338714,38398.43000408586,25565.35656612082,63963.78657020668,19460.264877971924,1450.0,0.0,0.8849709700161971,2.797878357405793,0.0014957518510113484,1.0,1.0,-5.826983496962953,343367.8916633309,1527557.6522073941,4.448749254939512,1527557.6522073941,4.448749254939512,0.7611966931750385,0.09053108919533404,4.037573546656587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.037573546656587,1.2844245327082744,1.2846541217502392,3.1434883434865246,6660.674591586651,15561.403508771931,6455.605854503522,0.0002849977879351406,22365.69963458429,2280.6666531980127,19296.23790825481,1967.6686644526735,0.8627603081290093,0.8627603081290093,35658.47430271079,32395.05729023726,1.1274700295553417,0.8,4719.852905350601,4287.898129693729,1.1274700295553417,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6657508745203575,4.20081529679611,-1.6718970032251415,5.872712300021251,3.5,3.5,1.0,0.6,0.00017873925956694427,1.0391707819461862,0.00017200181401578354,201.34264136050754,0.0,5.129846606446214e-05,145.3798528266857,0.010944992144164448,5.9467207119733573e-05,0.0001192720524472107,0.0004815696838162949,0.09071166376537824,0.09071166376537824,0.09071166376537824,0.0895022914459353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,532624.9704562515,580.7567160336423,0.0,0.09071166376537824,0.09053108919533404,0.09053108919533404,0.375,0.375,0.5,0.07856646527401598,8.787992555880919e-11,8.787992555880919e-11,8.787992555880919e-11,8.787992555880919e-11,8.787992555880919e-11,8.787992555880919e-11,25565.35656612082,19460.264877971924,0.7611966931750385,1.0447988286670133,3.732076337145994,0.9501610749629135,0.6272085635031468,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37714.41384414714,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,259.43868573089554,259.43868573089554,-13.711314269104435,242.2188764757276,276.6584948997074,139451.64718642665,140426.38028823087,-974.7331018042405,0.0,nan,276.6584948997074,3.5084948997074434,269.7705712803803,-3.379428719619682,262.8826476603406,-10.267352339659396,255.99472388064598,-17.155276119354,249.1068001885718,-24.043199811428167,242.2188764757276,-30.93112352427238,1.0,1.0,25762.5980482374,25762.5980482374,276.0373687207598,2.8873687207598095,276.0373687207598,276.0373687207598,74753.61884842742,74732.5091524853,21.109695942112012,0.0,8575.796259387458,8575.796259387458,0.8791772136827383,4057.7614143898695,276.0373687207598,2.8873687207598095,1.0,0.002,0.5674924883997549,0.0031397848547876288,0.0008778099392965481,0.0011222020529454335,0.438904969648274,0.438904969648274,0.0,1.1992241981569063e-08,0.9885891661234949,0.9885891661234949,0.0,0.08949805397586702,0.0010330352194670225,0.0,0.0,0.0,1600923.2514078615,267.323016503037,0.0,1.0,1282078.5460978807,2607.985801431581,,,,,,,,,,,,,,,,,43.0,15561.403508771931
