time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_open_loop_air_speed_step_output
2100.0,-36.95339131971759,3.777770132955886,34.62899581444911,23.097349691111617,4.97803588749117,-32.756931742208124,-46.01171569721771,0.8667276701351574,-6.294309330015778,-6.294309330025197,37.672015197905054,37797.95776727282,20748.483693741025,20748.483693741025,58546.44146101385,73951.73430984143,74282.23805332802,20748.483693741025,95030.72174706905,95030.72174706905,95030.72174706905,119810.78087407188,119810.78087407188,0.0,0.0,90731.52940050469,54928.65621084106,39780.97021073737,24780.05912700282,64561.02933774018,18752.631710265603,1450.0,0.0,0.88878138134939,2.7497375721720587,0.0014957518510113484,1.0,1.0,-6.294309330015778,337114.99374306813,1456580.723408446,4.32072364161464,1456580.723408446,4.32072364161464,0.7567629929434215,0.08834230936400458,4.061478193548768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.061478193548768,1.2879435733079512,1.288086693454723,3.1534597304735,6681.802764078414,15561.403508771931,6437.971590632291,0.00027933832393557147,22339.533804372557,2277.9984810687197,19243.52791345876,1962.2937408247224,0.861411347343882,0.861411347343882,35827.26870339957,32395.05729023726,1.1341452696783,0.8,4742.194992556427,4287.898129693729,1.1341452696783,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.695185440876654,3.777770132955886,-2.120874840389111,5.898644973344997,3.5,3.5,1.0,0.6,0.00011111720974735192,1.0026318747453353,0.0001108255308316178,204.81864305871736,0.0,2.553156939626375e-06,7.235646766901147,0.024662158920695308,3.922732235437409e-05,7.188988739297783e-05,0.000291979209983256,0.08839448863698747,0.08839448863698747,0.08839448863698747,0.08834103779757796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524649.692942308,583.3495266153216,0.0,0.08839448863698747,0.08834230936400458,0.08834230936400457,0.375,0.375,0.5,4.984951147571728e-13,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,24780.05912700282,18752.631710265603,0.7567629929434215,0.9501517325253845,3.821630025910135,0.9068387239419305,0.5854608911134169,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.26963808735,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.1644238786783,257.1644238786783,-15.985576121321685,238.29674158936155,276.0321067302416,154003.86415201542,154075.3070506433,-71.44289862792269,0.0,nan,276.0321067302416,2.882106730241617,268.4850333787594,-4.6649666212405805,260.9379601671173,-12.212039832882681,253.39088714004654,-19.759112859953433,245.84381426654343,-27.306185733456545,238.29674158936155,-34.85325841063843,1.0,1.0,25762.5980482374,25762.5980482374,275.5175380141226,2.3675380141226015,275.5175380141226,275.5175380141226,74263.30611386205,74282.23805332802,-18.931939465968753,0.0,8575.796259387458,8575.796259387458,0.8776649103848455,4081.7855845165122,275.5175380141226,2.3675380141226015,1.0,0.002,1.3553028138512313,6.325645999554951e-13,0.002094394807040186,2.3004544240491866e-13,1.0,1.0471974035200928,0.06108377807492027,9.439480727023138e-05,0.9999855738808533,0.9999855738808533,0.0,0.08834103492732401,1.2744366805801438e-06,0.0,0.0,0.0,1600378.394142871,266.8556906699842,0.0,1.0,1283677.8436000482,2601.490465633856,,,,,,,,,,,,,,,,,16.0,15561.403508771931
2130.0,-36.954702091317564,3.7757714000259215,34.62895260961357,23.10227056676524,4.9805208826198095,-32.7518880401665,-46.00740132210774,0.8714830710348906,-6.293620760828674,-6.293620760835608,37.672775372481276,37773.204903357924,20742.947851374745,20742.947851374745,58516.15275473267,73958.9861447886,74289.82507130569,20742.947851374745,95032.77292268044,95032.77292268044,95032.77292268044,119813.3390654185,119813.3390654185,0.0,0.0,90728.90491852484,54926.03084909902,39780.971188250915,24780.566142738066,64561.537330988984,18753.06639096648,1450.0,0.0,0.8887821179144484,2.7498080193526007,0.0014957518510113484,1.0,1.0,-6.293620760828674,337124.1406109112,1456611.9258624525,4.320698966329997,1456611.9258624525,4.320698966329997,0.7567650506024479,0.08834562192316475,4.061332671917555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.061332671917555,1.2879218260843108,1.2880645681352672,3.1533999887751643,6681.676178588446,15561.403508771931,6438.079681894804,0.0002793725411898,22339.68804030212,2278.0142087565196,19243.85100547588,1962.3266870415364,0.8614198627464642,0.8614198627464642,35826.24175488165,32395.05729023726,1.134104633569521,0.8,4742.059062849935,4287.898129693729,1.134104633569521,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.693399117993459,3.7757714000259215,-2.1212997730727983,5.89707117309872,3.5,3.5,1.0,0.6,0.0001108255308316178,1.0001445562924607,0.00011080951261930417,204.8197849790015,0.0,1.9913759909833824e-06,5.643559558446905,0.02472190020042481,3.924750214480248e-05,7.15780286868153e-05,0.00029070218649721497,0.08839526745063873,0.08839526745063873,0.08839526745063873,0.08834337427302036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524653.4290826895,583.348312985569,0.0,0.08839526745063873,0.08834562192316477,0.08834562192316475,0.375,0.375,0.5,9.996917642231729e-11,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,24780.566142738066,18753.06639096648,0.7567650506024479,0.9495294804294278,3.8216210820476237,0.9063624438609119,0.5850728849547873,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.6775508789,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.1631341017768,257.1631341017768,-15.986865898223186,238.29274888592002,276.0335204148034,154044.19066290578,154051.82946036718,-7.63879746143143,0.0,nan,276.0335204148034,2.8835204148033995,268.48536804604845,-4.6646319539515275,260.9372110097438,-12.212788990256172,253.38905518751383,-19.760944812486144,245.84090106663126,-27.309098933368716,238.29274888592002,-34.85725111407996,1.0,1.0,25762.5980482374,25762.5980482374,275.519111284598,2.369111284598034,275.519111284598,275.519111284598,74273.41676926953,74289.82507130569,-16.408302036157693,0.0,8575.796259387458,8575.796259387458,0.87767411950107,4081.6393352771424,275.519111284598,2.369111284598034,1.0,0.002,1.355301863164893,9.999745376075407e-11,0.002094396305498192,3.636524894726642e-11,1.0,1.047198152749096,0.06108466118934919,9.439634186344083e-05,0.9999745231043203,0.9999745231043203,0.0,0.08834337115097127,2.250772193491666e-06,0.0,0.0,0.0,1600379.1992451663,266.8563792391713,0.0,1.0,1283675.4902614667,2601.500006351835,,,,,,,,,,,,,,,,,11.0,15561.403508771931
2160.0,-36.982304972283366,3.7734671268247384,34.628549885595895,23.092144983261846,4.974650073612907,-32.786119534240555,-46.039490565285064,0.8616829652635091,-6.297171313794479,-6.2971713137745295,37.665378894504585,37792.23206399856,20745.51518763449,20745.51518763449,58537.74725163305,73947.24289640965,74278.69949058523,20745.51518763449,95024.21467821972,95024.21467821972,95024.21467821972,119800.8499746302,119800.8499746302,0.0,0.0,90734.47421191486,54923.01231930068,39790.51321401575,24776.63529641048,64567.14851042623,18749.6251286669,1450.0,0.0,0.8887909559379376,2.7494447792703034,0.0014957518510113484,1.0,1.0,-6.297171313794479,337076.97759466065,1456308.3483139789,4.320402890479243,1456308.3483139789,4.320402890479243,0.7567462209601662,0.08833384401292056,4.0616415635976075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0616415635976075,1.2879679221404543,1.2881106486682787,3.153526958068666,6681.94521128548,15561.403508771931,6437.849918972714,0.00027929981462690087,22339.360278642267,2277.980786368665,19243.16422872602,1962.2566553028832,0.861401758542012,0.861401758542012,35828.42159972266,32395.05729023726,1.1341908898587538,0.8,4742.347593057892,4287.898129693729,1.1341908898587538,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.694227554066272,3.7734671268247384,-2.1243339215432755,5.897801048368014,3.5,3.5,1.0,0.6,0.00011080951261930417,1.003048928234555,0.00011047268931769623,204.84383488560997,0.0,1.0936156006080987e-07,0.3099306612123352,0.024725181047226635,3.909763988046339e-05,7.171187273884078e-05,0.00029126792291949793,0.08838603812652615,0.08838603812652615,0.08838603812652615,0.0883325827882151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524617.0768064177,583.3601213660431,0.0,0.08838603812652615,0.08833384401292099,0.08833384401292013,0.375,0.375,0.5,6.707529624090735e-18,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,-1.9952040020143613e-11,24776.63529641048,18749.6251286669,0.7567462209601662,0.9497799603822824,3.82185704197546,0.9066181270523421,0.5853167274050505,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.343921981665,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.14838492690325,257.14838492690325,-16.00161507309673,238.26909140249228,276.0276785945262,154101.9603175587,154177.16918844465,-75.2088708859498,0.0,nan,276.0276785945262,2.8776785945262304,268.4759614087657,-4.67403859123425,260.9242436140647,-12.225756385935256,253.37252597790564,-19.77747402209434,245.8208085636647,-27.329191436335265,238.26909140249228,-34.8809085975077,1.0,1.0,25762.5980482374,25762.5980482374,275.51426340831046,2.364263408310478,275.51426340831046,275.51426340831046,74258.5037929754,74278.69949058523,-20.19569760982995,0.0,8575.796259387458,8575.796259387458,0.8776545717188169,4081.9497714155955,275.51426340831046,2.364263408310478,1.0,0.002,1.3553028138543368,5.5460859645650545e-18,0.0020943824726632515,2.017165783514911e-18,1.0,1.0471912363316258,0.061076156074002075,9.438247266325365e-05,0.9999856947100548,0.9999856947100548,0.0,0.08833258037166998,1.2636412505763553e-06,0.0,0.0,0.0,1600375.0477258773,266.8528286862055,0.0,1.0,1283687.6249691457,2601.450811325092,,,,,,,,,,,,,,,,,6.0,15561.403508771931
2190.0,-36.98528709923269,3.770678731896586,34.62855609636647,23.09947939300912,4.977370062461762,-32.78604304896597,-46.03989684311671,0.8687719862274168,-6.296071475761494,-6.296071475733806,37.665842538193,37779.258061054155,20737.505427718603,20737.505427718603,58516.76348877276,73962.04311542126,74290.94778409197,20737.505427718603,95028.45321181057,95028.45321181057,95028.45321181057,119805.61405080422,119805.61405080422,0.0,0.0,90730.52754086062,54918.116897062966,39791.567381997396,24777.16083899364,64568.72822099103,18750.06027847452,1450.0,0.0,0.8887948601288851,2.749557294384476,0.0014957518510113484,1.0,1.0,-6.296071475761494,337091.586505264,1456327.3764795065,4.320272100463014,1456327.3764795065,4.320272100463014,0.7567477323296127,0.08833774395245662,4.061422593887277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.061422593887277,1.2879352990559225,1.2880775881394066,3.153436820051726,6681.75421964385,15561.403508771931,6438.013046258116,0.0002793514463981021,22339.59294888849,2278.0045121309,19243.651827098565,1962.306376499474,0.861414613557497,0.861414613557497,35826.876336553,32395.05729023726,1.1341297437810602,0.8,4742.143057810565,4287.898129693729,1.1341297437810602,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.691642939751062,3.770678731896586,-2.124845199224552,5.895523931121138,3.5,3.5,1.0,0.6,0.00011047268931769623,1.0003289918621823,0.00011043635665506766,204.8464334784241,0.0,2.2998725593400764e-06,6.517838833169776,0.024794177224006838,3.9095745896622114e-05,7.137694342107412e-05,0.0002898919306929643,0.08838615654751562,0.08838615654751562,0.08838615654751562,0.08833658564349023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524619.3555092791,583.359381178224,0.0,0.08838615654751562,0.08833774395245705,0.0883377439524562,0.375,0.375,0.5,9.998660150640069e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,24777.16083899364,18750.06027847452,0.7567477323296127,0.9494287495231049,3.822050038683375,0.906270962756073,0.5851014740719683,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.55183015362,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.1463752088632,257.1463752088632,-16.003624791136758,238.26376384235036,276.0289874783798,154146.52941988225,154157.87434807522,-11.34492819296601,0.0,nan,276.0289874783798,2.878987478379827,268.4759457347068,-4.674054265293194,260.92289806463526,-12.227101935364715,253.36985050549958,-19.780149494500392,245.81680562760778,-27.3331943723922,238.26376384235036,-34.88623615764962,1.0,1.0,25762.5980482374,25762.5980482374,275.51679148614795,2.3667914861479744,275.51679148614795,275.51679148614795,74272.89102276176,74290.94778409197,-18.056761330211884,0.0,8575.796259387458,8575.796259387458,0.8776684289292233,4081.7297068567136,275.51679148614795,2.3667914861479744,1.0,0.002,1.3553018886079105,9.999875748353756e-11,0.0020943857828297587,3.6369039156941896e-11,1.0,1.0471928914148794,0.06107815989567689,9.438581919879799e-05,0.999986849064259,0.999986849064259,0.0,0.0883365822284624,1.1617239942189424e-06,0.0,0.0,0.0,1600376.3337416404,266.8539285242385,0.0,1.0,1283683.86608402,2601.4660499878705,,,,,,,,,,,,,,,,,10.0,15561.403508771931
2220.0,-36.98569454996096,3.770470839561211,34.628554841302304,23.100897191930585,4.977662393476876,-32.786052439391256,-46.03995513226835,0.8701438544228698,-6.295806706982319,-6.295806706949265,37.665902507437835,37777.38178244414,20736.531745811575,20736.531745811575,58513.91352825572,73965.85976482443,74292.9860217831,20736.531745811575,95029.51776759468,95029.51776759468,95029.51776759468,119806.7855643148,119806.7855643148,0.0,0.0,90729.76219940804,54917.32293603763,39791.59918152268,24777.267796720127,64568.866978242804,18750.14720703939,1450.0,0.0,0.8887959876769678,2.74958438117894,0.0014957518510113484,1.0,1.0,-6.295806706982319,337095.1034459708,1456329.8376606368,4.320234327859513,1456329.8376606368,4.320234327859513,0.756747974024861,0.08833869704675525,4.0613802132666645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0613802132666645,1.2879289262966485,1.2880711678797567,3.153419517445645,6681.71755749782,15561.403508771931,6438.044351791831,0.0002793613564919189,22339.637619505695,2278.009067266161,19243.745401433807,1962.3159184261503,0.8614170797753348,0.8614170797753348,35826.577255764816,32395.05729023726,1.134117909227702,0.8,4742.1034706617975,4287.898129693729,1.134117909227702,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6913287490360105,3.770470839561211,-2.124776280783231,5.895247120344442,3.5,3.5,1.0,0.6,0.00011043635665506766,1.0000449447186852,0.00011043139334715967,204.84678853134702,0.0,2.4808721194127885e-07,0.7030791586415842,0.024801619840365077,3.909547417153654e-05,7.134088248353112e-05,0.00028974244851559565,0.08838610760800727,0.08838610760800727,0.08838610760800727,0.08833756794346359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524619.6502445722,583.3592854397025,0.0,0.08838610760800727,0.08833869704675568,0.08833869704675482,0.375,0.375,0.5,9.999775108184043e-11,-3.3026026358129457e-11,-3.3026026358129457e-11,-3.3026026358129457e-11,-3.3026026358129457e-11,-3.3026026358129457e-11,-3.3026026358129457e-11,24777.267796720127,18750.14720703939,0.756747974024861,0.9493808381540533,3.8221482807386926,0.9062248768895484,0.5850711581352922,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.737070479096,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.14608117463007,257.14608117463007,-16.003918825369908,238.26281662218153,276.02934590033493,154151.51094236123,154154.817015974,-3.3060736127809216,0.0,nan,276.02934590033493,2.879345900334954,268.4760465689198,-4.673953431080179,260.922735996866,-12.227264003133996,253.3694243240717,-19.780575675928276,245.8161176354064,-27.333882364593563,238.26281662218153,-34.887183377818445,1.0,1.0,25762.5980482374,25762.5980482374,275.5172939282201,2.3672939282201355,275.5172939282201,275.5172939282201,74275.6221080178,74292.9860217831,-17.363913765308098,0.0,8575.796259387458,8575.796259387458,0.8776711109223989,4081.6871143329977,275.5172939282201,2.3672939282201355,1.0,0.002,1.3553018886083121,9.999981096937313e-11,0.0020943869239102714,3.636906402075087e-11,1.0,1.0471934619551357,0.06107886502494231,9.438696027933534e-05,0.9999871838217583,0.9999871838217583,0.0,0.08833756488226825,1.1321644869881246e-06,0.0,0.0,0.0,1600376.643327214,266.85419329301766,0.0,1.0,1283682.9611878172,2601.4697184905517,,,,,,,,,,,,,,,,,8.0,15561.403508771931
2250.0,-36.99755143216689,3.769561052077957,34.6281719069075,23.087296890467428,4.970309261856623,-32.796584480679435,-46.0498281760141,0.8569823960725235,-6.2997334907063305,-6.299733490656024,37.659688777789,37772.0120674171,20742.746758031997,20742.746758031997,58514.7588254491,73947.92323920026,74275.35066813695,20742.746758031997,95018.09742616894,95018.09742616894,95018.09742616894,119791.76264891522,119791.76264891522,0.0,0.0,90737.24747349213,54920.72310964754,39796.138182049544,24773.665222746273,64569.80340479582,18747.020380905124,1450.0,0.0,0.8887986154537598,2.7491826787534976,0.0014957518510113484,1.0,1.0,-6.2997334907063305,337042.9466826825,1456074.838443214,4.320146298192889,1456074.838443214,4.320146298192889,0.7567318042100729,0.08832658122763232,4.061795503165632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.061795503165632,1.2879908000440574,1.288133042067605,3.153590462778688,6682.07977014566,15561.403508771931,6437.734950048376,0.00027926343350122165,22339.196397941367,2277.9640751878947,19242.820578917454,1962.2216127747452,0.8613926945326801,0.86139269453268,35829.50793700854,32395.05729023726,1.1342338766297202,0.8,4742.491383623675,4287.898129693729,1.1342338766297202,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.693334228566333,3.769561052077957,-2.127452951626946,5.8970140037049035,3.5,3.5,1.0,0.6,0.00011043139334715967,1.001308792602549,0.00011028705047134582,204.8571211358253,0.0,3.3890589514814363e-08,0.0960459306849839,0.024802636558050522,3.9049474488862065e-05,7.138191885829761e-05,0.00028993875702596725,0.08837884941371106,0.08837884941371106,0.08837884941371106,0.08832492334256141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524589.1113743903,583.3692052542449,0.0,0.08837884941371106,0.08832658122763194,0.0883265812276327,0.375,0.375,0.5,4.048641399376771e-12,-5.030642569181509e-11,-5.030642569181509e-11,-5.030642569181509e-11,-5.030642569181509e-11,-5.030642569181509e-11,-5.030642569181509e-11,24773.665222746273,18747.020380905124,0.7567318042100729,0.9491376247269779,3.822230951530367,0.9062248255366844,0.5849795117172626,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.13003725114,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.1376566419719,257.1376566419719,-16.01234335802809,238.2524450946981,276.02286462828414,154163.75504662766,154207.19088401215,-43.43583738448821,0.0,nan,276.02286462828414,2.8728646282841623,268.46878374901905,-4.681216250980924,260.9147004333255,-12.235299566674485,253.36061556192158,-19.7893844380784,245.80653038458314,-27.343469615416836,238.2524450946981,-34.89755490530189,1.0,1.0,25762.5980482374,25762.5980482374,275.5113107344597,2.361310734459721,275.5113107344597,275.5113107344597,74253.70335605548,74275.35066813695,-21.647312081462587,0.0,8575.796259387458,8575.796259387458,0.8776448298103888,4082.1044806814602,275.5113107344597,2.361310734459721,1.0,0.002,1.3553028092281778,1.1384348343461577e-11,0.002094371423442422,4.140993745317367e-12,1.0,1.0471857117212109,0.06106932794764264,9.43714275834155e-05,0.9999811981253124,0.9999811981253124,0.0,0.0883249205223205,1.6607053118272004e-06,0.0,0.0,0.0,1600372.0517633727,266.85026650929365,0.0,1.0,1283696.381557718,2601.415312281049,,,,,,,,,,,,,,,,,6.0,15561.403508771931
2280.0,-37.012151678457705,3.7680646214757565,34.627859582349025,23.08457043198871,4.969510774852981,-32.81108481951038,-46.063616511505074,0.8543392667370575,-6.30145200001715,-6.301452000074017,37.6556646009305,37768.16889113284,20743.20424039253,20743.20424039253,58511.37313152537,73941.57963323104,74271.08785750717,20743.20424039253,95014.2920978997,95014.2920978997,95014.2920978997,119785.88659064629,119785.88659064629,0.0,0.0,90738.77972540756,54918.02457724695,39800.83905351179,24771.594492746593,64572.433546258384,18745.201768987245,1450.0,0.0,0.8888045077696134,2.7490068931366136,0.0014957518510113484,1.0,1.0,-6.30145200001715,337020.12290230376,1455909.7121872865,4.319948908835124,1455909.7121872865,4.319948908835124,0.7567216464194929,0.08832117683104584,4.061880402813489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.061880402813489,1.288003523266402,1.2881455807712543,3.1536252265152824,6682.1534303319695,15561.403508771931,6437.671999324743,0.00027924351595800655,22339.10670106307,2277.9549286517895,19242.63241499185,1962.2024253941818,0.8613877301582581,0.8613877301582582,35830.107062443814,32395.05729023726,1.1342575843857208,0.8,4742.5706855002045,4287.898129693729,1.1342575843857208,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.693481850401494,3.7680646214757565,-2.1290794411802576,5.8971440626560145,3.5,3.5,1.0,0.6,0.00011028705047134582,1.001612036070864,0.00011010954990515211,204.86984577418676,0.0,9.856555331896785e-07,2.793347781059549,0.02483220622404621,3.89853169088026e-05,7.130173356254322e-05,0.00028961911424432306,0.08837371644537216,0.08837371644537216,0.08837371644537216,0.08831986126971644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524569.3338123503,583.3756294195659,0.0,0.08837371644537216,0.0883211768310461,0.08832117683104561,0.375,0.375,0.5,1.6682199288211224e-12,5.6843418860808015e-11,5.6843418860808015e-11,5.6843418860808015e-11,5.6843418860808015e-11,5.6843418860808015e-11,5.6843418860808015e-11,24771.594492746593,18745.201768987245,0.7567216464194929,0.9489289620340404,3.8223128471341785,0.9061354810115528,0.5848961672487764,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.82733910151,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.12986262583536,257.12986262583536,-16.02013737416462,238.23898523414678,276.0207373119554,154219.293878576,154259.51214333434,-40.21826475833345,0.0,nan,276.0207373119554,2.870737311955395,268.4643887195687,-4.68561128043126,260.90803900721744,-12.241960992782538,253.35168838531374,-19.79831161468624,245.79533709681002,-27.35466290318996,238.23898523414678,-34.911014765853196,1.0,1.0,25762.5980482374,25762.5980482374,275.50909515042605,2.3590951504260715,275.50909515042605,275.50909515042605,74252.97052275077,74271.08785750717,-18.11733475640358,0.0,8575.796259387458,8575.796259387458,0.8776394570069068,4082.189804827556,275.50909515042605,2.3590951504260715,1.0,0.002,1.355302812470254,4.999841337590102e-13,0.0020943640224059144,1.8187809281537905e-13,1.0,1.0471820112029573,0.06106475454817328,9.43640225877923e-05,0.9999850720090947,0.9999850720090947,0.0,0.08831985837332136,1.3184577244792605e-06,0.0,0.0,0.0,1600370.0422518945,266.8485479999828,0.0,1.0,1283702.2547264083,2601.391502956969,,,,,,,,,,,,,,,,,6.0,15561.403508771931
2310.0,-37.032934764915574,3.7665693116469248,34.627592968034854,23.08120656469839,4.967913518886833,-32.83235672588518,-46.083793428819604,0.8510792001016171,-6.303021014578519,-6.303021014555819,37.652034603024845,37764.8305417336,20743.35607197765,20743.35607197765,58508.18661371125,73936.25969694245,74267.37607356896,20743.35607197765,95010.73214554662,95010.73214554662,95010.73214554662,119780.45276206765,119780.45276206765,0.0,0.0,90740.6767699613,54913.99250745837,39807.42695833658,24769.72061652104,64577.14757485762,18743.55667725242,1450.0,0.0,0.8888097272428083,2.748846407029189,0.0014957518510113484,1.0,1.0,-6.303021014578519,336999.28564482846,1455760.772651816,4.319774060844974,1455760.772651816,4.319774060844974,0.7567124784100611,0.08831646190828876,4.061985620300146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.061985620300146,1.288019215471018,1.2881610460705648,3.153668494623127,6682.245110260462,15561.403508771931,6437.5936344583715,0.0002792187241451095,22338.995075826075,2277.943546045395,19242.39817716209,1962.1785397829117,0.8613815488049891,0.8613815488049891,35830.84956466889,32395.05729023726,1.1342869657855692,0.8,4742.668965119643,4287.898129693729,1.1342869657855692,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6935308438910015,3.7665693116469248,-2.1306179156388323,5.897187227285757,3.5,3.5,1.0,0.6,0.00011010954990515211,1.0022958192706641,0.00010985733731312478,204.88796154407154,0.0,1.21215045403124e-06,3.435234386724534,0.02486857073766715,3.889160904820571e-05,7.12179408569464e-05,0.00028928625166830255,0.08836909621372932,0.08836909621372932,0.08836909621372932,0.08831522381061085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524551.4936666305,583.3814242054212,0.0,0.08836909621372932,0.08831646190828876,0.08831646190828876,0.375,0.375,0.5,1.1823886152572842e-13,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,24769.72061652104,18743.55667725242,0.7567124784100611,0.9486880571622774,3.8223933662687415,0.9060199902123077,0.5848017752403315,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.46922570717,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.11910327903837,257.11910327903837,-16.030896720961607,238.21996124797442,276.0182449573771,154286.45639355204,154341.3203669555,-54.863973403445094,0.0,nan,276.0182449573771,2.868244957377101,268.4585884529516,-4.6914115470484035,260.8989318033184,-12.251068196681558,253.33927503435575,-19.810724965644226,245.77961817825275,-27.37038182174723,238.21996124797442,-34.93003875202555,1.0,1.0,25762.5980482374,25762.5980482374,275.5070933150345,2.3570933150345468,275.5070933150345,275.5070933150345,74249.45074734266,74267.37607356896,-17.92532622629369,0.0,8575.796259387458,8575.796259387458,0.8776327983902195,4082.295548401647,275.5070933150345,2.3570933150345468,1.0,0.002,1.3553028138543122,6.293170342664768e-14,0.002094357262839798,2.289385936618156e-14,1.0,1.047178631419899,0.06106057743986315,9.435726286269189e-05,0.9999859429495582,0.9999859429495582,0.0,0.08831522043932888,1.2414689598837949e-06,0.0,0.0,0.0,1600368.2075129244,266.84697898542146,0.0,1.0,1283707.6169328603,2601.3697653039144,,,,,,,,,,,,,,,,,10.0,15561.403508771931
2340.0,-37.05155194032325,3.76506431746681,34.62733798559205,23.07743093641477,4.965840577637357,-32.84812991259125,-46.09892946956677,0.8474195352545275,-6.3046925127137,-6.304692512685121,37.648240635353666,37749.91798052938,20743.699070112973,20743.699070112973,58493.61705064235,73931.44647799325,74263.16314576275,20743.699070112973,95006.86221587572,95006.86221587572,95006.86221587572,119774.61427441334,119774.61427441334,0.0,0.0,90742.82632305738,54910.87599762223,39813.27813937239,24767.752058537615,64581.030197910004,18741.829468410702,1450.0,0.0,0.8888150219136708,2.748675446565641,0.0014957518510113484,1.0,1.0,-6.3046925127137,336977.0884706502,1455605.1177300776,4.319596695241958,1455605.1177300776,4.319596695241958,0.756702886241558,0.08831150210921704,4.06210493806102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.06210493806102,1.2880369412210542,1.288178448896429,3.153717729718341,6682.349433519173,15561.403508771931,6437.5044432192535,0.0002791905109684301,22338.8680762078,2277.9305956884155,19242.131578579687,1962.1513542932285,0.8613745115883326,0.8613745115883326,35831.69156551907,32395.05729023726,1.1343202846088236,0.8,4742.7804146484505,4287.898129693729,1.1343202846088236,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.693641523599253,3.76506431746681,-2.132220421726644,5.897284739193454,3.5,3.5,1.0,0.6,0.00010985733731312478,1.002056656718978,0.00010963186220710248,204.90419193642825,0.0,1.7225107952075122e-06,4.88159559361809,0.024920246061523373,3.882144962312304e-05,7.103588769000175e-05,0.0002885552301651041,0.08836428393164586,0.08836428393164586,0.08836428393164586,0.08831025723920313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524532.847820919,583.3874806293962,0.0,0.08836428393164586,0.08831150210921711,0.08831150210921697,0.375,0.375,0.5,2.552974797867726e-13,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,24767.752058537615,18741.829468410702,0.756702886241558,0.9481740701777958,3.822516687196529,0.9057399188490391,0.5845357044451586,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.91558691407,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.10870656323317,257.10870656323317,-16.041293436766807,238.20201631463115,276.01539659182987,154352.65367905766,154405.761576608,-53.10789755035019,0.0,nan,276.01539659182987,2.8653965918298923,268.4527204925293,-4.697279507470682,260.89004468862225,-12.259955311377723,253.32736871090597,-19.822631289094005,245.76469258088025,-27.385307419119727,238.20201631463115,-34.947983685368825,1.0,1.0,25762.5980482374,25762.5980482374,275.50493055898835,2.3549305589883716,275.50493055898835,275.50493055898835,74245.21427536588,74263.16314576275,-17.948870396867278,0.0,8575.796259387458,8575.796259387458,0.8776252474262997,4082.415462751325,275.50493055898835,2.3549305589883716,1.0,0.002,1.3553028138542444,9.333599859981434e-16,0.002094350059566198,3.395671838057796e-16,1.0,1.0471750297830988,0.061056126044119585,9.435005956653746e-05,0.9999858705757828,0.9999858705757828,0.0,0.08831025431854048,1.2477906765584647e-06,0.0,0.0,0.0,1600366.2528953804,266.8453074872863,0.0,1.0,1283713.3293311703,2601.346608308338,,,,,,,,,,,,,,,,,8.0,15561.403508771931
2370.0,-37.06460732909433,3.7636121584542623,34.62710854466848,23.07402054956185,4.9634506091695965,-32.861297568542064,-46.111581184063084,0.844113003711124,-6.306136273070592,-6.306136273011439,37.64492282362297,37748.10377167901,20743.681768819344,20743.681768819344,58491.78554049836,73929.20237374409,74259.87399659144,20743.681768819344,95003.55576541078,95003.55576541078,95003.55576541078,119769.59204962729,119769.59204962729,0.0,0.0,90744.76058930885,54908.26842163059,39818.32463075362,24766.03628421651,64584.36091497012,18740.323600367625,1450.0,0.0,0.8888197433962436,2.7485277858315666,0.0014957518510113484,1.0,1.0,-6.306136273070592,336957.9165352208,1455469.0083580269,4.319438532039632,1455469.0083580269,4.319438532039632,0.7566945063514627,0.08830722629168253,4.062212192594225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.062212192594225,1.2880529519908326,1.288194170986204,3.1537617970717844,6682.442806953179,15561.403508771931,6437.424596122355,0.000279165256902141,22338.75442418903,2277.9190064077975,19241.89291026369,1962.1270168980939,0.8613682099225742,0.8613682099225743,35832.44843443591,32395.05729023726,1.1343502348426275,0.8,4742.880595882392,4287.898129693729,1.1343502348426275,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.693635940763854,3.7636121584542623,-2.1336676621056077,5.89727982055987,3.5,3.5,1.0,0.6,0.00010963186220710248,1.0014419911525332,0.00010947400166526876,204.91557502442143,0.0,1.540026480042701e-06,4.364435044441015,0.024966446855924654,3.8762895678630974e-05,7.08689665284715e-05,0.00028788477990850895,0.08836006624656419,0.08836006624656419,0.08836006624656419,0.0883059822400317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524516.5422208463,583.3927768536076,0.0,0.08836006624656419,0.08830722629168254,0.0883072262916825,0.375,0.375,0.5,4.999999999999983e-13,-5.917399903410114e-11,-5.917399903410114e-11,-5.917399903410114e-11,-5.917399903410114e-11,-5.917399903410114e-11,-5.917399903410114e-11,24766.03628421651,18740.323600367625,0.7566945063514627,0.9480083384152311,3.822690197821394,0.9056648500014877,0.584477468490817,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.39842636489,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.1006399454211,257.1006399454211,-16.04936005457887,238.18879342525867,276.0124864749057,154401.76354218397,154443.17936047673,-41.415818292772485,0.0,nan,276.0124864749057,2.8624864749057224,268.44774783681424,-4.702252163185733,260.88300924894884,-12.26699075105114,253.31827064776826,-19.83172935223172,245.75353203883105,-27.396467961168923,238.18879342525867,-34.96120657474131,1.0,1.0,25762.5980482374,25762.5980482374,275.5031032600294,2.3531032600293997,275.5031032600294,275.5031032600294,74240.92835158209,74259.87399659144,-18.945645009356667,0.0,8575.796259387458,8575.796259387458,0.8776184598585622,4082.523253557196,275.5031032600294,2.3531032600293997,1.0,0.002,1.3553028138533512,5.676334201370933e-13,0.002094343837792834,2.065227136403645e-13,1.0,1.047171918896417,0.06105228115986194,9.434383799935674e-05,0.9999858947070404,0.9999858947070404,0.0,0.08830598069238522,1.2455992972976729e-06,0.0,0.0,0.0,1600364.5645579032,266.8438637269294,0.0,1.0,1283718.2633849634,2601.326606814708,,,,,,,,,,,,,,,,,9.0,15561.403508771931
2400.0,-37.082849307853934,3.7621605140336607,34.62687840173428,23.070984694082313,4.96214944529291,-32.87785464425342,-46.12731677535919,0.8411709264898787,-6.307667879984308,-6.307667879986239,37.64142459446963,37737.0404238531,20743.846491680986,20743.846491680986,58480.88691553408,73923.82802846123,74256.18051554782,20743.846491680986,95000.02700722881,95000.02700722881,95000.02700722881,119764.25126026134,119764.25126026134,0.0,0.0,90746.47304178489,54905.19979277564,39823.63694334361,24764.224253032524,64587.861196376136,18738.73359306314,1450.0,0.0,0.8888246742306787,2.7483711474305785,0.0014957518510113484,1.0,1.0,-6.307667879984308,336937.57900764205,1455325.5080043792,4.319273357072976,1455325.5080043792,4.319273357072976,0.7566856688744641,0.08830268439441417,4.062307174936995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.062307174936995,1.2880671097919083,1.2882081269939487,3.1538008726837803,6682.525603486055,15561.403508771931,6437.35377995936,0.00027914286179052525,22338.6536600823,2277.908731328466,19241.681236013483,1962.105432131613,0.8613626196460129,0.8613626196460129,35833.118698179955,32395.05729023726,1.1343767581352866,0.8,4742.969313819475,4287.898129693729,1.1343767581352866,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.693689094050686,3.7621605140336607,-2.1351661360533294,5.89732665008699,3.5,3.5,1.0,0.6,0.00010947400166526876,1.0020157027913106,0.00010925377851894689,204.93148233069843,0.0,1.0782694567841144e-06,3.05581564052618,0.02499879493962818,3.869018328598388e-05,7.078381837928487e-05,0.0002875456132716061,0.08835562416684979,0.08835562416684979,0.08835562416684979,0.08830143954858942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524499.3500771567,583.3983609793937,0.0,0.08835562416684979,0.08830268439441417,0.08830268439441417,0.375,0.375,0.5,2.0490053014111276e-16,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,24764.224253032524,18738.73359306314,0.7566856688744641,0.947604069350595,3.8227595402488577,0.905447027232035,0.5842745018156822,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.089806960976,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.09108432016143,257.09108432016143,-16.05891567983855,238.17193141956795,276.0102372222355,154463.9503347498,154512.70715542222,-48.75682067241568,0.0,nan,276.0102372222355,2.8602372222355257,268.4425760577797,-4.7074239422202595,260.87491490027645,-12.275085099723526,253.30725374071721,-19.842746259282762,245.73959258039199,-27.410407419607992,238.17193141956795,-34.97806858043202,1.0,1.0,25762.5980482374,25762.5980482374,275.50114096639504,2.3511409663950644,275.50114096639504,275.50114096639504,74238.3092222919,74256.18051554782,-17.87129325592832,0.0,8575.796259387458,8575.796259387458,0.8776124489172918,4082.61871081168,275.50114096639504,2.3511409663950644,1.0,0.002,1.3553028138542438,2.93415190735033e-17,0.002094337237527393,1.0675966719709057e-17,1.0,1.0471686187636966,0.061048202353055636,9.433723752740389e-05,0.9999858735667195,0.9999858735667195,0.0,0.08830143699243459,1.2474019795841135e-06,0.0,0.0,0.0,1600362.7734599067,266.84233212001567,0.0,1.0,1283723.4976105879,2601.3053887369288,,,,,,,,,,,,,,,,,11.0,15561.403508771931
2430.0,-37.09978136455883,3.760788264357247,34.62665030748235,23.067548882123106,4.960281012727988,-32.89301973675864,-46.14183447612447,0.8378402159385264,-6.309198864142672,-6.309198864149106,37.63796196030737,37726.590035052395,20744.173484723084,20744.173484723084,58470.76351977548,73919.36728834323,74252.32262320443,20744.173484723084,94996.49610792751,94996.49610792751,94996.49610792751,119758.92202583472,119758.92202583472,0.0,0.0,90748.42276669048,54902.22584315069,39829.107692821985,24762.425917907214,64591.533610729195,18737.15610824054,1450.0,0.0,0.8888294789217537,2.74821457976524,0.0014957518510113484,1.0,1.0,-6.309198864142672,336917.2507133779,1455183.4783352893,4.3191124089197865,1455183.4783352893,4.3191124089197865,0.756676917292282,0.08829801834240832,4.062415323391646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.062415323391646,1.2880832240876567,1.2882239593733773,3.153845378484015,6682.619905936202,15561.403508771931,6437.273106976323,0.0002791173525619327,22338.538909144838,2277.8970299893276,19241.440099068546,1962.0808430063832,0.8613562497228314,0.8613562497228314,35833.88186766542,32395.05729023726,1.1344069579916984,0.8,4743.070329013864,4287.898129693729,1.1344069579916984,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.693794609185527,3.760788264357247,-2.136631347504326,5.897419611861573,3.5,3.5,1.0,0.6,0.00010925377851894689,1.0018711016871653,0.0001090497353751016,204.94624944289063,0.0,1.504355193975657e-06,4.263342619727012,0.02504392559544745,3.862321072760356e-05,7.063056779134334e-05,0.0002869307008954056,0.08835123519341583,0.08835123519341583,0.08835123519341583,0.08829688654280121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524482.3329969619,583.403888185967,0.0,0.08835123519341583,0.08829801834240877,0.08829801834240786,0.375,0.375,0.5,3.65821975797687e-11,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,24762.425917907214,18737.15610824054,0.756676917292282,0.9472115299698641,3.822870226321782,0.9052388177088119,0.5840794903929281,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37573.29733394018,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.0816639295246,257.0816639295246,-16.068336070475368,238.1556643304466,276.00766360947523,154523.7562198565,154571.82818501932,-48.07196516281436,0.0,nan,276.00766360947523,2.857663609475253,268.4372637403104,-4.712736259689564,260.86686382774775,-12.283136172252227,253.29646395176698,-19.853536048232996,245.7260641174008,-27.42393588259918,238.1556643304466,-34.99433566955338,1.0,1.0,25762.5980482374,25762.5980482374,275.4991601240235,2.3491601240235127,275.4991601240235,275.4991601240235,74234.49346184029,74252.32262320443,-17.829161364134052,0.0,8575.796259387458,8575.796259387458,0.8776056047436819,4082.7274000086036,275.4991601240235,2.3491601240235127,1.0,0.002,1.3552988466790352,8.845853147302753e-11,0.002094324509598545,3.218763615164694e-11,1.0,1.0471622547992725,0.06104015804932672,9.432454178618125e-05,0.9999871490055388,0.9999871490055388,0.0,0.08829688362506366,1.1347173446571342e-06,0.0,0.0,0.0,1600360.98305673,266.8408011358573,0.0,1.0,1283728.7296627525,2601.284179718603,,,,,,,,,,,,,,,,,16.0,15561.403508771931
2460.0,-37.11493501917195,3.759413405459992,34.62643314142005,23.064512817095988,4.958591122757123,-32.90686617590778,-46.15509702181441,0.8348955290287863,-6.310599753638485,-6.310599753629148,37.63475867770136,37718.338009557854,20744.227107723626,20744.227107723626,58462.56511728148,73915.57384836716,74248.9896482413,20744.227107723626,94993.21675596492,94993.21675596492,94993.21675596492,119753.9839481836,119753.9839481836,0.0,0.0,90750.13941058634,54899.454856024786,39834.09394951284,24760.76719221868,64594.86114173152,18735.700704681258,1450.0,0.0,0.888834002161488,2.748071322535948,0.0014957518510113484,1.0,1.0,-6.310599753638485,336898.65065083676,1455052.0960397802,4.318960889955604,1455052.0960397802,4.318960889955604,0.7566688285235823,0.08829413492533658,4.0625103983428925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0625103983428925,1.2880974904384386,1.2882379644417483,3.153884258372484,6682.70228775441,15561.403508771931,6437.202617996884,0.0002790950662137481,22338.43867762247,2277.8868092184866,19241.229402791883,1962.0593579654503,0.8613506825822514,0.8613506825822516,35834.552778210425,32395.05729023726,1.1344335071447613,0.8,4743.159132563285,4287.898129693729,1.1344335071447613,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.693811912422612,3.759413405459992,-2.1380214510357085,5.897434856495701,3.5,3.5,1.0,0.6,0.0001090497353751016,1.0016746393008111,0.00010886742171212449,204.9594672389505,0.0,1.393929235187644e-06,3.950395452521783,0.02508574347250308,3.8562122305653765e-05,7.048761306944783e-05,0.0002863566610490022,0.08834716691744582,0.08834716691744582,0.08834716691744582,0.08829273317542195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524466.5906131354,583.4090013159051,0.0,0.08834716691744582,0.08829413492533657,0.08829413492533658,0.375,0.375,0.5,2.8368723859155285e-15,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,24760.76719221868,18735.700704681258,0.7566688285235823,0.9468858023321286,3.822975282681814,0.9050652650062241,0.5839216517053539,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.98438677297,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.0731130591799,257.0731130591799,-16.07688694082009,238.1409533872231,276.00527301733695,154579.04065689162,154622.7239838964,-43.68332700478497,0.0,nan,276.00527301733695,2.8552730173369696,268.432408933923,-4.717591066076977,260.8595449134548,-12.290455086545194,253.28668097469992,-19.863319025300058,245.71381712844163,-27.436182871558344,238.1409533872231,-35.00904661277687,1.0,1.0,25762.5980482374,25762.5980482374,275.4973705855058,2.3473705855058142,275.4973705855058,275.4973705855058,74231.25544294753,74248.9896482413,-17.73420529377472,0.0,8575.796259387458,8575.796259387458,0.8775995879114462,4082.822950334607,275.4973705855058,2.3473705855058142,1.0,0.002,1.355302798855609,1.476654912003215e-14,0.002094324580020185,5.373422775937069e-15,1.0,1.0471622900100925,0.06104037956762376,9.43245800255582e-05,0.9999840908201787,0.9999840908201787,0.0,0.08829273023806689,1.4046872696937574e-06,0.0,0.0,0.0,1600359.344762931,266.8394002463615,0.0,1.0,1283733.5170841266,2601.2647733052095,,,,,,,,,,,,,,,,,6.0,15561.403508771931
2490.0,-37.11534268625303,3.7592310419126185,34.626364774588595,23.064499091729544,4.959152819464851,-32.90308875626108,-46.15181431928647,0.8348770922183912,-6.310707939917393,-6.3107079399090615,37.6347008171872,37703.05362644487,20744.074302552657,20744.074302552657,58447.12792899752,73913.25202621057,74248.71662140018,20744.074302552657,94992.79092395284,94992.79092395284,94992.79092395284,119753.5018186928,119753.5018186928,0.0,0.0,90750.19215608579,54899.2125195525,39834.42181837032,24760.71089473997,64595.13271311029,18735.653708833488,1450.0,0.0,0.8888336627241503,2.748060259477126,0.0014957518510113484,1.0,1.0,-6.310707939917393,336897.21426021645,1455049.7229796012,4.3189722603515905,1455049.7229796012,4.3189722603515905,0.7566686509317303,0.08829384771607113,4.062513272910545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.062513272910545,1.2880979546362674,1.2882381938401182,3.1538853534300624,6682.704608050016,15561.403508771931,6437.2006324791055,0.00027909443849259176,22338.43585477538,2277.886521368192,19241.223467946373,1962.0587527796315,0.861350525750132,0.861350525750132,35834.573062976015,32395.05729023726,1.1344343098518421,0.8,4743.161817510179,4287.898129693729,1.1344343098518421,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6937626047733865,3.7592310419126185,-2.138160373169871,5.89739141508249,3.5,3.5,1.0,0.6,0.00010886742171212449,1.000045017819001,0.00010886252095885997,204.959822849284,0.0,1.2455637078056553e-06,3.5299275479212273,0.025123110383737247,3.8577234372429443e-05,7.029018733969505e-05,0.0002855548190228799,0.08834713690645721,0.08834713690645721,0.08834713690645721,0.0882923440125799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524466.306261523,583.4090936729231,0.0,0.08834713690645721,0.08829384771607113,0.08829384771607114,0.375,0.375,0.5,9.994956978361719e-11,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,-8.355982572538778e-12,24760.71089473997,18735.653708833488,0.7566686509317303,0.9464943108338895,3.822884033142672,0.9048224761543843,0.5836825785914458,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.56391886837,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.07208340933806,257.07208340933806,-16.077916590661914,238.13876487099228,276.00540471147355,154601.52233673423,154607.58502864186,-6.0626919076214545,0.0,nan,276.00540471147355,2.855404711473568,268.4320751829879,-4.71792481701209,260.85874634125344,-12.291253658746541,253.28541827260793,-19.86458172739205,245.71209107671353,-27.437908923286443,238.13876487099228,-35.0112351290077,1.0,1.0,25762.5980482374,25762.5980482374,275.4972305623174,2.3472305623174066,275.4972305623174,275.4972305623174,74231.74511628915,74248.71662140018,-16.97150511102518,0.0,8575.796259387458,8575.796259387458,0.8775994059937903,4082.8258392750977,275.4972305623174,2.3472305623174066,1.0,0.002,1.355302798855899,9.999628570164559e-11,0.0020943241138185213,3.638795211167703e-11,1.0,1.0471620569092606,0.06104009146166067,9.432415020647336e-05,0.9999829371257307,0.9999829371257307,0.0,0.08829234116924879,1.5065468223302957e-06,0.0,0.0,0.0,1600359.2182415035,266.8392920600826,0.0,1.0,1283733.886800007,2601.263274624137,,,,,,,,,,,,,,,,,8.0,15561.403508771931
