time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_open_loop_air_speed_step_output
2520.0,-37.12450208743198,3.7580116438189615,34.626214498060754,23.06204850263896,4.956719625048962,-32.914430307501064,-46.162448020745046,0.8325066104311093,-6.311820142654312,-6.3118201426543825,37.63200684730944,37709.06775212762,20743.853480135087,20743.853480135087,58452.92123226271,73914.55411163677,74246.53707743966,20743.853480135087,94990.39055757475,94990.39055757475,94990.39055757475,119749.72742441793,119749.72742441793,0.0,0.0,90751.55099419516,54897.85231406327,39837.44297792432,24759.336866843183,64596.7798447675,18734.446243190727,1450.0,0.0,0.888837801919617,2.7479465283851208,0.0014957518510113484,1.0,1.0,-6.311820142654312,336882.4478091759,1454939.2371786113,4.318833606916645,1454939.2371786113,4.318833606916645,0.7566618744252083,0.08829043774505566,4.062588778007362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.062588778007362,1.2881091093380734,1.2882493434433375,3.153916658577955,6682.770939901885,15561.403508771931,6437.1438668433575,0.00027907649287261713,22338.355160501233,2277.878292842228,19241.053791662365,1962.0414506138554,0.8613460415243317,0.8613460415243318,35835.10587361772,32395.05729023726,1.1344553942315463,0.8,4743.23234177978,4287.898129693729,1.1344553942315463,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.693691349106853,3.7580116438189615,-2.1393169930353633,5.897328636854325,3.5,3.5,1.0,0.6,0.00010886252095885997,1.0010119832140987,0.00010875246528949514,204.96781295364903,0.0,3.348191736413674e-08,0.09488775380996353,0.02512411484125817,3.852830154709677e-05,7.03342194117632e-05,0.00028573901049213675,0.08834368092326267,0.08834368092326267,0.08834368092326267,0.08828910110001181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524453.0669592996,583.4133937628059,0.0,0.08834368092326267,0.08829043774505566,0.08829043774505564,0.375,0.375,0.5,1.4296254379805574e-12,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24759.336866843183,18734.446243190727,0.7566618744252083,0.9465734980285726,3.8231398563236563,0.9048890884767152,0.5837607980265621,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.12887907426,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.06688623612763,257.06688623612763,-16.083113763872348,238.13075850573063,276.00301395951686,154618.92848072742,154645.3581802547,-26.42969952726005,0.0,nan,276.00301395951686,2.853013959516886,268.42856313424784,-4.721436865752139,260.8541117921564,-12.295888207843575,253.279660563139,-19.870339436860974,245.705209461975,-27.44479053802499,238.13075850573063,-35.01924149426935,1.0,1.0,25762.5980482374,25762.5980482374,275.49586420894923,2.3458642089492514,275.49586420894923,275.49586420894923,74228.83562774444,74246.53707743966,-17.70144969521789,0.0,8575.796259387458,8575.796259387458,0.877594627632245,4082.901721897399,275.49586420894923,2.3458642089492514,1.0,0.002,1.3553028108005134,4.999990998868108e-13,0.002094319339534337,1.819537213781233e-13,1.0,1.0471596697671686,0.061037141552709784,9.431933971629095e-05,0.9999848275533851,0.9999848275533851,0.0,0.08828909816310236,1.3395819532898254e-06,0.0,0.0,0.0,1600357.9175356408,266.83817985734566,0.0,1.0,1283737.6876295242,2601.2478676457663,,,,,,,,,,,,,,,,,7.0,15561.403508771931
2550.0,-37.13779347637092,3.7568491687621317,34.626050599278265,23.059732268471294,4.95578374337296,-32.927709915338994,-46.175041830260284,0.8302617034214426,-6.312950219460731,-6.312950219503503,37.62940008745881,37705.70790599559,20743.786739827206,20743.786739827206,58449.49464582279,73910.2156016219,74244.03400778561,20743.786739827206,94987.82074761282,94987.82074761282,94987.82074761282,119745.81095356667,119745.81095356667,0.0,0.0,90752.85206247788,54895.41361780259,39841.59827186143,24757.990205953854,64599.58847781528,18733.264451342042,1450.0,0.0,0.8888415333803145,2.7478309733426656,0.0014957518510113484,1.0,1.0,-6.312950219460731,336867.4445693076,1454832.3341028783,4.318708612412557,1454832.3341028783,4.318708612412557,0.7566552977647203,0.08828704013342772,4.062660887604395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.062660887604395,1.2881198915919956,1.2882599850988268,3.153946239106149,6682.83361749156,15561.403508771931,6437.0902208195275,0.0002790595349416194,22338.278919457534,2277.8705184193927,19240.893440107146,1962.025099305792,0.8613418029867805,0.8613418029867805,35835.61472166487,32395.05729023726,1.1344755304367589,0.8,4743.299694295014,4287.898129693729,1.1344755304367589,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6936698131361165,3.7568491687621317,-2.1404604943017507,5.897309663063883,3.5,3.5,1.0,0.6,0.00010875246528949514,1.0014689833987156,0.00010859294405745708,204.97940859551164,0.0,7.519289950952796e-07,2.130966772100022,0.02514667271111103,3.847042333111554e-05,7.02820419583796e-05,0.00028553210296527977,0.0883403651128055,0.0883403651128055,0.0883403651128055,0.08828575905223875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524440.2563190394,583.41755459153,0.0,0.0883403651128055,0.08828704013342774,0.0882870401334277,0.375,0.375,0.5,1.3763755004220474e-15,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,4.274625098332763e-11,24757.990205953854,18733.264451342042,0.7566552977647203,0.9463904446982404,3.823169875828067,0.9047967026275322,0.5836834071929798,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.16495809255,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.06002688439077,257.06002688439077,-16.08997311560921,238.1187007608256,276.00135335150736,154662.7535096912,154697.82748043453,-35.07397074336703,0.0,nan,276.00135335150736,2.8513533515073846,268.4248226734585,-4.725177326541484,260.8482920137239,-12.301707986276085,253.2717614650397,-19.878238534960275,245.69523104178984,-27.45476895821014,238.1187007608256,-35.03129923917439,1.0,1.0,25762.5980482374,25762.5980482374,275.49444225603656,2.3444422560365865,275.49444225603656,275.49444225603656,74226.56280012205,74244.03400778561,-17.47120766356238,0.0,8575.796259387458,8575.796259387458,0.8775900641475449,4082.9741920424167,275.49444225603656,2.3444422560365865,1.0,0.002,1.3553028138368697,3.8046773721615203e-16,0.0020943144745014072,1.3846111303830925e-16,1.0,1.0471572372507036,0.061034135147126856,9.431447450154555e-05,0.9999854566900339,0.9999854566900339,0.0,0.08828575614763708,1.283985790648743e-06,0.0,0.0,0.0,1600356.5959082267,266.83704978053925,0.0,1.0,1283741.5495172595,2601.2322132973172,,,,,,,,,,,,,,,,,5.0,15561.403508771931
2580.0,-37.15026238697104,3.755707241106709,34.6258806232723,23.05717522921043,4.954319052639957,-32.939133667347065,-46.18597232094032,0.8277823677058245,-6.314118056718144,-6.314118056769349,37.62673056710918,37699.01252484479,20743.840113624676,20743.840113624676,58442.85263846946,73907.19183144771,74241.29358276451,20743.840113624676,94985.13369638918,94985.13369638918,94985.13369638918,119741.7414741303,119741.7414741303,0.0,0.0,90754.29789764529,54893.20285098483,39845.66116295606,24756.607777741116,64602.26894069718,18732.051618502435,1450.0,0.0,0.8888453010910812,2.747711561169733,0.0014957518510113484,1.0,1.0,-6.314118056718144,336851.9405620158,1454722.863384583,4.318582404356857,1454722.863384583,4.318582404356857,0.756648559716836,0.08828357468205714,4.062741009467524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.062741009467524,1.2881318786418519,1.2882717679572901,3.153979089277019,6682.903223061723,15561.403508771931,6437.030636403103,0.0002790407015117731,22338.194260022457,2277.8618855595396,19240.715338299062,1962.0069379756658,0.8613370944102318,0.8613370944102318,35836.180106890926,32395.05729023726,1.134497904022861,0.8,4743.374530225436,4287.898129693729,1.134497904022861,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.693687035959578,3.755707241106709,-2.1416175957446564,5.897324836851365,3.5,3.5,1.0,0.6,0.00010859294405745708,1.001378169279159,0.00010844349057022842,204.99028781544445,0.0,1.0899522600529902e-06,3.0889247049901742,0.025179371278912618,3.842025465321778e-05,7.017268940423931e-05,0.0002850934629872302,0.08833697504082522,0.08833697504082522,0.08833697504082522,0.08828229664649413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524427.1373255294,583.4218155382395,0.0,0.08833697504082522,0.0882835746820572,0.08828357468205708,0.375,0.375,0.5,5.239350217118446e-14,5.121592039358802e-11,5.121592039358802e-11,5.121592039358802e-11,5.121592039358802e-11,5.121592039358802e-11,5.121592039358802e-11,24756.607777741116,18732.051618502435,0.756648559716836,0.9461259124467238,3.8232633806225245,0.9046563471651149,0.5835555491007797,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37572.122916025444,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.0530735482849,257.0530735482849,-16.096926451715092,238.10676263279,275.99938471467897,154706.0129280852,154741.54462133636,-35.53169325116606,0.0,nan,275.99938471467897,2.8493847146789903,268.4208601240174,-4.7291398759825825,260.84233580007003,-12.307664199929945,253.263811173131,-19.886188826868988,245.68528684502198,-27.464713154978,238.10676263279,-35.04323736720997,1.0,1.0,25762.5980482374,25762.5980482374,275.492954865351,2.3429548653510324,275.492954865351,275.492954865351,74223.76499094116,74241.29358276451,-17.52859182335669,0.0,8575.796259387458,8575.796259387458,0.8775849935938432,4083.054714514861,275.492954865351,2.3429548653510324,1.0,0.002,1.355302813854339,3.996324305565239e-14,0.0020943094421291813,1.454419138773411e-14,1.0,1.0471547210645906,0.06103102517685555,9.43094421437256e-05,0.9999854903224006,0.9999854903224006,0.0,0.08828229371585118,1.2809662059606938e-06,0.0,0.0,0.0,1600355.2301007388,266.83588194328183,0.0,1.0,1283745.5404204507,2601.2160361208894,,,,,,,,,,,,,,,,,5.0,15561.403508771931
2610.0,-37.16189931657935,3.754626163818644,34.62571805520669,23.054946516081714,4.953077636015047,-32.94974404603341,-46.19612277075646,0.8256213808115574,-6.315177205998054,-6.315177205949328,37.624311822026506,37692.512236495735,20743.794941722022,20743.794941722022,58436.30717821776,73904.41640562982,74238.9000032363,20743.794941722022,94982.69494495832,94982.69494495832,94982.69494495832,119738.04984321166,119738.04984321166,0.0,0.0,90755.5629776235,54891.06854606256,39849.438257289934,24755.354898253343,64604.79315554327,18730.95250702079,1450.0,0.0,0.8888487097121726,2.7476032659622875,0.0014957518510113484,1.0,1.0,-6.315177205998054,336837.8799625799,1454623.6817508782,4.318468225463466,1454623.6817508782,4.318468225463466,0.756642455097357,0.08828043040668096,4.062811146833404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.062811146833404,1.2881423482884842,1.2882820462135227,3.1540079031106605,6682.964276117643,15561.403508771931,6436.978365648219,0.000279024181233025,22338.120010416755,2277.854314206865,19240.559097514753,1961.991005849577,0.8613329630489253,0.8613329630489253,35836.67503402135,32395.05729023726,1.1345174894934584,0.8,4743.440040130167,4287.898129693729,1.1345174894934584,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.69367245974912,3.754626163818644,-2.142685830985058,5.897311994803702,3.5,3.5,1.0,0.6,0.00010844349057022842,1.0012862835887568,0.00010830418068002595,205.00044210627638,0.0,1.0212171120674919e-06,2.894129295599272,0.02521000779227464,3.8373720490270574e-05,7.006977007995785e-05,0.0002846802429369065,0.0883339039978794,0.0883339039978794,0.0883339039978794,0.08827915572679622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524415.2507996507,583.4256761597802,0.0,0.0883339039978794,0.08828043040668096,0.08828043040668097,0.375,0.375,0.5,6.463614613498024e-14,-4.871480996371247e-11,-4.871480996371247e-11,-4.871480996371247e-11,-4.871480996371247e-11,-4.871480996371247e-11,-4.871480996371247e-11,24755.354898253343,18730.95250702079,0.756642455097357,0.9458731135212523,3.8233429387849296,0.9045196853664682,0.583432132438638,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.92812061605,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.04656711673937,257.04656711673937,-16.10343288326061,238.09553789749896,275.99759645696975,154748.02878607914,154781.2740551642,-33.2452690850625,0.0,nan,275.99759645696975,2.847596456969768,268.4171846948158,-4.732815305184204,260.83677307541467,-12.313226924585308,253.25636111815822,-19.893638881841753,245.6759494575787,-27.47405054242128,238.09553789749896,-35.05446210250102,1.0,1.0,25762.5980482374,25762.5980482374,275.4916166074497,2.341616607449737,275.4916166074497,275.4916166074497,74221.48019589178,74238.9000032363,-17.419807344514993,0.0,8575.796259387458,8575.796259387458,0.877580554905997,4083.1252025675713,275.4916166074497,2.341616607449737,1.0,0.002,1.3553028138543408,4.7928448921306845e-14,0.00209430487812178,1.7443729681485958e-14,1.0,1.04715243906089,0.061028204639079986,9.430487813922401e-05,0.9999855275166981,0.9999855275166981,0.0,0.08827915276962602,1.2776370549440087e-06,0.0,0.0,0.0,1600353.9913890478,266.8348227940019,0.0,1.0,1283749.159876549,2601.201364735132,,,,,,,,,,,,,,,,,5.0,15561.403508771931
2640.0,-37.169728993528274,3.753564095579963,34.625565596035585,23.052653786167525,4.951374357350956,-32.95711890318128,-46.2032288434915,0.8233995922957773,-6.316166392480113,-6.316166392449546,37.622034195183915,37689.51352652299,20743.644805340788,20743.644805340788,58433.15833186378,73903.30731272874,74236.79663747111,20743.644805340788,94980.44144281189,94980.44144281189,94980.44144281189,119734.61915901036,119734.61915901036,0.0,0.0,90756.86668377872,54889.70105308409,39852.40625632736,24754.17771619847,64606.58397252583,18729.91959798539,1450.0,0.0,0.8888519609871439,2.747502127309899,0.0014957518510113484,1.0,1.0,-6.316166392480113,336824.7485617496,1454530.2914072021,4.318359317770099,1454530.2914072021,4.318359317770099,0.7566367104866115,0.08827749082755765,4.062883522477183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.062883522477183,1.2881530829686474,1.2882926025960457,3.1540378051294624,6683.027634907341,15561.403508771931,6436.924113377776,0.00027900703612587893,22338.04296423524,2277.8464576828214,19240.39693384784,1961.974469757546,0.8613286743450647,0.8613286743450647,35837.1857538579,32395.05729023726,1.1345376999907502,0.8,4743.507640400552,4287.898129693729,1.1345376999907502,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.69362401327329,3.753564095579963,-2.143705216528292,5.897269312108255,3.5,3.5,1.0,0.6,0.00010830418068002595,1.0008653395106126,0.00010821054182272195,205.00727475212202,0.0,9.519529693760902e-07,2.6978347152118394,0.025238566381355923,3.834117418396089e-05,6.996300649606506e-05,0.00028425154627582683,0.08833100787252121,0.08833100787252121,0.08833100787252121,0.08827622909111281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524404.0578342672,583.4293114945303,0.0,0.08833100787252121,0.0882774908275572,0.08827749082755808,0.375,0.375,0.5,7.38717284305613e-14,-3.058175934711471e-11,-3.058175934711471e-11,-3.058175934711471e-11,-3.058175934711471e-11,-3.058175934711471e-11,-3.058175934711471e-11,24754.17771619847,18729.91959798539,0.7566367104866115,0.9457274244397483,3.8234738880514336,0.9044458743819775,0.5833695454715666,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.73182603566,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.04157198600313,257.04157198600313,-16.108428013996843,238.0875277748341,275.9956162271632,154777.18604217225,154802.65834372578,-25.472301553556203,0.0,nan,275.9956162271632,2.845616227163248,268.4139985219893,-4.736001478010678,260.83238083989266,-12.317619160107313,253.25076311595083,-19.899236884049145,245.66914543618873,-27.48085456381125,238.0875277748341,-35.06247222516589,1.0,1.0,25762.5980482374,25762.5980482374,275.4903821532564,2.340382153256428,275.4903821532564,275.4903821532564,74218.6228635707,74236.79663747111,-18.173773900416563,0.0,8575.796259387458,8575.796259387458,0.8775759745592517,4083.1979400895684,275.4903821532564,2.340382153256428,1.0,0.002,1.355302813852023,4.949741847456508e-14,0.002094300615621746,1.8015424881959583e-14,1.0,1.047150307810873,0.061025570420409014,9.430061563976168e-05,0.9999857330833952,0.9999857330833952,0.0,0.08827623137995794,1.2594475997157385e-06,0.0,0.0,0.0,1600352.8344868168,266.83383360751986,0.0,1.0,1283752.54022757,2601.18766266407,,,,,,,,,,,,,,,,,9.0,15561.403508771931
2670.0,-37.17960637589086,3.752655655207455,34.62543148116778,23.051234590262197,4.950926245749261,-32.96583276334957,-46.21152560049666,0.8220226808803262,-6.316991444143582,-6.31699144407588,37.62019947702637,37682.53920519744,20743.473024523664,20743.473024523664,58426.012229721106,73900.13400734897,74235.02054268678,20743.473024523664,94978.49356721045,94978.49356721045,94978.49356721045,119731.71405857423,119731.71405857423,0.0,0.0,90757.66599221814,54887.94309151915,39855.24766744333,24753.22049136378,64608.46815880711,18729.080527352682,1450.0,0.0,0.8888544366371416,2.7474177727515956,0.0014957518510113484,1.0,1.0,-6.316991444143582,336813.79635008035,1454455.065107276,4.318276391491791,1454455.065107276,4.318276391491791,0.7566320727392674,0.08827502774520964,4.062927739738207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.062927739738207,1.288159750796771,1.2882991505182737,3.154055804976942,6683.065774424228,15561.403508771931,6436.891451968097,0.0002789967149879669,22337.996589145856,2277.841728739769,19240.299306708606,1961.9645145598759,0.8613260920658196,0.8613260920658196,35837.497772740746,32395.05729023726,1.1345500474157613,0.8,4743.548940070813,4287.898129693729,1.1345500474157613,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.693568582503371,3.752655655207455,-2.144564820847603,5.8972204760550575,3.5,3.5,1.0,0.6,0.00010821054182272195,1.001091858031172,0.00010809252013650129,205.015894960232,0.0,6.398882315598639e-07,1.8134432482406542,0.02525776302830272,3.830320682499355e-05,6.99073349977284e-05,0.0002840284505734423,0.08832868975246418,0.08832868975246418,0.08832868975246418,0.08827376467163733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524395.0415006087,583.4322398686415,0.0,0.08832868975246418,0.08827502774520962,0.08827502774520965,0.375,0.375,0.5,6.197224136337073e-14,-6.770051186322235e-11,-6.770051186322235e-11,-6.770051186322235e-11,-6.770051186322235e-11,-6.770051186322235e-11,-6.770051186322235e-11,24753.22049136378,18729.080527352682,0.7566320727392674,0.9454850091417017,3.8234866071222173,0.9043088916163501,0.5832445850994958,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.84743456869,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.0364336259784,257.0364336259784,-16.11356637402156,238.07830971967343,275.9945578768698,154813.10794076978,154839.4092674687,-26.30132669890385,0.0,nan,275.9945578768698,2.8445578768698283,268.4113080511313,-4.738691948868677,260.8280583131425,-12.321941686857485,253.24480866495827,-19.905191335041707,245.6615591300953,-27.48844086990468,238.07830971967343,-35.07169028032655,1.0,1.0,25762.5980482374,25762.5980482374,275.4893499961053,2.339349996105341,275.4893499961053,275.4893499961053,74217.80704479232,74235.02054268678,-17.213497894452303,0.0,8575.796259387458,8575.796259387458,0.8775731762327922,4083.242378436898,275.4893499961053,2.339349996105341,1.0,0.002,1.3553028138526102,1.3767901907418403e-15,0.0020942970604223574,5.011215245143595e-16,1.0,1.0471485302111787,0.061023373304395,9.429706042285869e-05,0.9999856580512106,0.9999856580512106,0.0,0.08827376170928233,1.2660359273005724e-06,0.0,0.0,0.0,1600351.8695376508,266.8330085558564,0.0,1.0,1283755.359665572,2601.1762343032015,,,,,,,,,,,,,,,,,5.0,15561.403508771931
2700.0,-37.18904812616996,3.751759333809504,34.62529518494954,23.04922674028205,4.949769542799411,-32.97445552928706,-46.219773672614224,0.8200775460263952,-6.317904756033613,-6.317904756097142,37.618088698687046,37677.380413169805,20743.50802520769,20743.50802520769,58420.8884383775,73897.79888721278,74232.89992292957,20743.50802520769,94976.40794813726,94976.40794813726,94976.40794813726,119728.53858502826,119728.53858502826,0.0,0.0,90758.80997015565,54886.33208328373,39858.308763191024,24752.130636891005,64610.43940008203,18728.124194414137,1450.0,0.0,0.8888574671077731,2.747324396716574,0.0014957518510113484,1.0,1.0,-6.317904756033613,336801.67284761596,1454368.5235518226,4.318174880947945,1454368.5235518226,4.318174880947945,0.7566267514159535,0.08827234211868817,4.062991298617791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.062991298617791,1.2881691408865905,1.2883083895844438,3.154082154010778,6683.1216048651295,15561.403508771931,6436.843635677782,0.0002789816058008515,22337.928708100197,2277.834806799488,19240.15638061699,1961.9499401545881,0.8613223111254765,0.8613223111254765,35837.94627446919,32395.05729023726,1.1345677958805298,0.8,4743.608304982729,4287.898129693729,1.1345677958805298,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6935798766332715,3.751759333809504,-2.145471092688773,5.897230426498277,3.5,3.5,1.0,0.6,0.00010809252013650129,1.001043762785559,0.00010797981482419622,205.02413562070018,0.0,8.0654405417484e-07,2.2857458495314966,0.025281959349927965,3.8265496788114125e-05,6.982702334838717e-05,0.00028370658827287843,0.08832600403681307,0.08832600403681307,0.08832600403681307,0.08827106547711541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524384.6685728716,583.4356088249614,0.0,0.08832600403681307,0.08827234211868817,0.08827234211868816,0.375,0.375,0.5,1.9941977645493027e-14,6.355094228638336e-11,6.355094228638336e-11,6.355094228638336e-11,6.355094228638336e-11,6.355094228638336e-11,6.355094228638336e-11,24752.130636891005,18728.124194414137,0.7566267514159535,0.9452829681515414,3.8235620319232404,0.9042019986371325,0.5831469459581167,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.319737169986,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.03115438955797,257.03115438955797,-16.11884561044201,238.0692549681325,275.99305405456784,154845.63755082226,154872.61843640087,-26.980885578621702,0.0,nan,275.99305405456784,2.843054054567858,268.4082940998077,-4.741705900192301,260.82353420589953,-12.326465794100443,253.23877437908678,-19.9112256209132,245.6540146298534,-27.49598537014657,238.0692549681325,-35.08074503186748,1.0,1.0,25762.5980482374,25762.5980482374,275.4881894044504,2.338189404450418,275.4881894044504,275.4881894044504,74215.59184321793,74232.89992292957,-17.308079711641767,0.0,8575.796259387458,8575.796259387458,0.8775691538504281,4083.30625511088,275.4881894044504,2.338189404450418,1.0,0.002,1.3553028138542138,3.237861934334266e-17,0.002094293124931018,1.1785510001769909e-17,1.0,1.047146562465509,0.06102094115900081,9.429312493102956e-05,0.999985504524581,0.999985504524581,0.0,0.08827106256912282,1.2795495653576977e-06,0.0,0.0,0.0,1600350.8013513451,266.83209524396636,0.0,1.0,1283758.4806987587,2601.163583535236,,,,,,,,,,,,,,,,,4.0,15561.403508771931
2730.0,-37.19555689341773,3.750949450725841,34.62517721744531,23.047734307497763,4.948704884855975,-32.97937295476334,-46.22453850517047,0.8186289595122235,-6.318640091555324,-6.318640091592672,37.61645072845392,37670.03841133903,20743.354457176134,20743.354457176134,58413.39286851516,73896.88425096056,74231.32105617091,20743.354457176134,94974.67551334704,94974.67551334704,94974.67551334704,119725.95197669073,119725.95197669073,0.0,0.0,90759.65272328454,54885.27592424531,39860.41866559914,24751.27646334369,64611.69512894283,18727.37545620668,1450.0,0.0,0.8888596836131208,2.7472492186173847,0.0014957518510113484,1.0,1.0,-6.318640091555324,336791.9120917314,1454301.3697348086,4.3181006357976415,1454301.3697348086,4.3181006357976415,0.7566226123303852,0.08827017008599655,4.063037891846272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.063037891846272,1.2881761853699563,1.2883152896374475,3.1541010756066665,6683.161697456288,15561.403508771931,6436.809294516932,0.0002789707552401159,22337.879965486303,2277.829836436123,19240.0537325891,1961.939472968761,0.861319595338341,0.861319595338341,35838.27505759107,32395.05729023726,1.1345808067812813,0.8,4743.651823613389,4287.898129693729,1.1345808067812813,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.693530322821813,3.750949450725841,-2.146237317483436,5.897186768209277,3.5,3.5,1.0,0.6,0.00010797981482419622,1.000719460442689,0.00010790218347150871,205.02981676758156,0.0,7.702436411735516e-07,2.182870479085845,0.025305066659163173,3.8243727738480466e-05,6.973608708571577e-05,0.00028334036425835463,0.08832393388333333,0.08832393388333333,0.08832393388333333,0.08826887012928565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524376.6191835993,583.4382231195898,0.0,0.08832393388333333,0.08827017008599657,0.08827017008599654,0.375,0.375,0.5,4.999356713382822e-13,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,24751.27646334369,18727.37545620668,0.7566226123303852,0.9450487393864109,3.823650826586565,0.9040684159724028,0.5830219797849682,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37571.216861799534,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.0271741557551,257.0271741557551,-16.122825844244858,238.06265503679796,275.99169266317773,154870.70996884003,154891.11217614778,-20.402207307750757,0.0,nan,275.99169266317773,2.841692663177753,268.4058855295656,-4.744114470434397,260.82007817421515,-12.329921825784822,253.23427062498925,-19.915729375010727,245.6484629057851,-27.501537094214882,238.06265503679796,-35.087344963202014,1.0,1.0,25762.5980482374,25762.5980482374,275.4872699616474,2.3372699616474506,275.4872699616474,275.4872699616474,74214.14029403173,74231.32105617091,-17.180762139178114,0.0,8575.796259387458,8575.796259387458,0.877566205150949,4083.353081305503,275.4872699616474,2.3372699616474506,1.0,0.002,1.355302813851357,5.708487249401553e-13,0.002094289956358787,2.0778920156273215e-13,1.0,1.0471449781793933,0.06101898296507535,9.428995656657595e-05,0.9999852393975788,0.9999852393975788,0.0,0.08826886716511026,1.3029208862934414e-06,0.0,0.0,0.0,1600349.9413130176,266.83135990844465,0.0,1.0,1283760.993526973,2601.1533981241855,,,,,,,,,,,,,,,,,7.0,15561.403508771931
2760.0,-37.20180159489214,3.7504774103021217,34.625100296071935,23.04731839047747,4.948997503341234,-32.98468725029012,-46.22962771737946,0.8182255115027144,-6.318957447697414,-6.318957447695099,37.61576335328197,37664.856850989454,20743.03580747427,20743.03580747427,58407.89265846372,73894.24178300376,74230.87670902396,20743.03580747427,94973.91251649823,94973.91251649823,94973.91251649823,119724.82774153275,119724.82774153275,0.0,0.0,90759.90936896579,54883.91451517406,39862.21650421303,24750.91522503452,64613.13172924755,18727.0590634041,1450.0,0.0,0.888860569206025,2.747216773751385,0.0014957518510113484,1.0,1.0,-6.318957447697414,336787.6996128762,1454273.1892952642,4.318070971614736,1454273.1892952642,4.318070971614736,0.75662087212284,0.08826922227672587,4.063052238672153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.063052238672153,1.2881782431123596,1.2883172475938311,3.1541071745284546,6683.174620339705,15561.403508771931,6436.798224820502,0.0002789672577423987,22337.864255131273,2277.8282344257495,19240.020644525684,1961.9360989252891,0.8613187198550561,0.8613187198550561,35838.3762952018,32395.05729023726,1.134584813052873,0.8,4743.665223699636,4287.898129693729,1.134584813052873,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.693427499942024,3.7504774103021217,-2.146618768084309,5.89709617838643,3.5,3.5,1.0,0.6,0.00010790218347150871,1.0006902984851838,0.00010782775013892705,205.03526770454806,0.0,5.305580672313665e-07,1.5036015625336927,0.025320983401180115,3.8220489371640016e-05,6.968169409986869e-05,0.0002831203632069396,0.08832306974769079,0.08832306974769079,0.08832306974769079,0.08826791562208283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524373.2412615023,583.439320203188,0.0,0.08832306974769079,0.08826922227672589,0.08826922227672586,0.375,0.375,0.5,9.948819209762241e-11,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,24750.91522503452,18727.0590634041,0.75662087212284,0.9448761296805627,3.823586995876272,0.9039631897617031,0.5829288233360806,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.53759288298,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.0240679215433,257.0240679215433,-16.125932078456685,238.05664748043836,275.99148864068803,154897.4946397507,154913.47099620535,-15.976356454671741,0.0,nan,275.99148864068803,2.8414886406880555,268.40452025786175,-4.7454797421382295,260.81755193485503,-12.332448065144945,253.23058368647705,-19.91941631352293,245.64361552893956,-27.506384471060414,238.05664748043836,-35.09335251956162,1.0,1.0,25762.5980482374,25762.5980482374,275.4869007914471,2.3369007914471354,275.4869007914471,275.4869007914471,74214.15805070948,74230.87670902396,-16.7186583144794,0.0,8575.796259387458,8575.796259387458,0.8775652971969143,4083.3674998655138,275.4869007914471,2.3369007914471354,1.0,0.002,1.3553028137188357,9.996240832451911e-11,0.002094288588668696,3.6386792880720265e-11,1.0,1.0471442943343479,0.0610181377178276,9.42886250554888e-05,0.9999851635138717,0.9999851635138717,0.0,0.088267912671634,1.3096050918664443e-06,0.0,0.0,0.0,1600349.57013525,266.83104255230256,0.0,1.0,1283762.0780102815,2601.149002334746,,,,,,,,,,,,,,,,,12.0,15561.403508771931
2790.0,-37.20196917400818,3.7499452867227685,34.625105119217146,23.04938662508505,4.949351324040572,-32.98472514958709,-46.22976682204751,0.8202241482780789,-6.318529997555004,-6.318529997541575,37.61574561358948,37664.139068325996,20741.059085584544,20741.059085584544,58405.19815391054,73900.09327282594,74234.69962553597,20741.059085584544,94975.75871112052,94975.75871112052,94975.75871112052,119726.8029214518,119726.8029214518,0.0,0.0,90758.78325711325,54882.621771667546,39862.40165049522,24751.044210331274,64613.4458608265,18727.159656525837,1450.0,0.0,0.888862805403867,2.7472604741345976,0.0014957518510113484,1.0,1.0,-6.318529997555004,336793.3734521923,1454272.4620244517,4.317996067196629,1454272.4620244517,4.317996067196629,0.7566209933360701,0.08827064396298216,4.062989673353353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.062989673353353,1.2881689998784365,1.2883079074747876,3.1540812375835574,6683.119663065817,15561.403508771931,6436.84529884157,0.00027898213131511226,22337.93106892302,2277.8350475364186,19240.16135192485,1961.9504470869106,0.8613224426451987,0.8613224426451987,35837.93480584666,32395.05729023726,1.1345673420344453,0.8,4743.606786964574,4287.898129693729,1.1345673420344453,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.692789645156483,3.7499452867227685,-2.146588923820101,5.896534210542869,3.5,3.5,1.0,0.6,0.00010782775013892705,1.000018518724082,0.00010782575334355193,205.03541398642918,0.0,5.087152757341e-07,1.4416990914304393,0.02533624485945214,3.8219854375470506e-05,6.960789576345653e-05,0.00028281616167078047,0.088322818927081,0.088322818927081,0.088322818927081,0.0882695417810562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524373.1540845761,583.4393485165349,0.0,0.088322818927081,0.08827064396298218,0.08827064396298215,0.375,0.375,0.5,9.99950102722435e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,24751.044210331274,18727.159656525837,0.7566209933360701,0.9448537345681499,3.823723619664763,0.9039170930414677,0.5829148804329721,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37570.475690411884,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.0237604081419,257.0237604081419,-16.126239591858052,238.05579954663438,275.9917234300195,154903.83514481952,154906.19209749956,-2.3569526800348015,0.0,nan,275.9917234300195,2.841723430019499,268.40453897677173,-4.745461023228245,260.81735230419696,-12.332647695803018,253.23016626332878,-19.919833736671194,245.6429819279003,-27.50701807209967,238.05579954663438,-35.0942004533656,1.0,1.0,25762.5980482374,25762.5980482374,275.48777402137387,2.337774021373889,275.48777402137387,275.48777402137387,74217.63225916633,74234.69962553597,-17.067366369636147,0.0,8575.796259387458,8575.796259387458,0.8775692567068669,4083.3046217201195,275.48777402137387,2.337774021373889,1.0,0.002,1.3553018421363365,9.999960834998196e-11,0.0020942889292048746,3.639975485094084e-11,1.0,1.0471444646024373,0.06101830442896272,9.428896560462934e-05,0.9999874993539218,0.9999874993539218,0.0,0.0882695405229029,1.1034400792726708e-06,0.0,0.0,0.0,1600350.0700779404,266.831470002445,0.0,1.0,1283760.6173084772,2601.154923071574,,,,,,,,,,,,,,,,,8.0,15561.403508771931
2820.0,-37.20196917400818,3.7499452867227685,34.625105119217146,23.04938662508505,4.949351324040572,-32.98472514958709,-46.22977143209425,0.8202241482780789,-6.318529997555004,-6.318529997541575,37.61574561358948,37664.15831981685,20741.059085584544,20741.059085584544,58405.217405401396,73900.09374228772,74234.69962553597,20741.059085584544,94975.75871112052,94975.75871112052,94975.75871112052,119726.8029214518,119726.8029214518,0.0,0.0,90758.78378844981,54882.6180161124,39862.40641370824,24751.044210331274,64613.45062403951,18727.159656525837,1450.0,0.0,0.888862805403867,2.7472604741345976,0.0014957518510113484,1.0,1.0,-6.318529997555004,336793.3734521923,1454272.4620244517,4.317996067196629,1454272.4620244517,4.317996067196629,0.7566209933360701,0.08827064396298216,4.062989703281963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.062989703281963,1.288169004013471,1.2883079090379244,3.1540812506923777,6683.119690841834,15561.403508771931,6436.845275051281,0.0002789821237980219,22337.931035153135,2277.835044092849,19240.161280814085,1961.9504398356305,0.8613224407639142,0.8613224407639142,35837.93501703687,32395.05729023726,1.134567350391844,0.8,4743.6068149182875,4287.898129693729,1.134567350391844,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.692789645156483,3.7499452867227685,-2.146588923820101,5.896534210542869,3.5,3.5,1.0,0.6,0.00010782575334355193,1.0,0.00010782575334355193,205.03541398642918,0.0,1.3647125546072931e-08,0.03867595379757069,0.02533665427321852,3.821983333132586e-05,6.960592001222608e-05,0.0002828081362971425,0.088322818927081,0.088322818927081,0.088322818927081,0.0882695417810562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524373.1540845761,583.4393485165349,0.0,0.088322818927081,0.08827064396298218,0.08827064396298215,0.375,0.375,0.5,1e-10,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,24751.044210331274,18727.159656525837,0.7566209933360701,0.9448541046148324,3.8237236386321154,0.9039173243546238,0.5829151354099614,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.072667274246,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.0237604081419,257.0237604081419,-16.126239591858052,238.05579954663438,275.9917234300195,154903.8362858738,154906.19323855385,-2.3569526800348015,0.0,nan,275.9917234300195,2.841723430019499,268.40453897677173,-4.745461023228245,260.81735230419696,-12.332647695803018,253.23016626332878,-19.919833736671194,245.6429819279003,-27.50701807209967,238.05579954663438,-35.0942004533656,1.0,1.0,25762.5980482374,25762.5980482374,275.48777402137387,2.337774021373889,275.48777402137387,275.48777402137387,74217.63264568067,74234.69962553597,-17.066979855298996,0.0,8575.796259387458,8575.796259387458,0.8775692548128057,4083.304651798373,275.48777402137387,2.337774021373889,1.0,0.002,1.3553018421363365,1e-10,0.0020942889292048746,3.639989741114561e-11,1.0,1.0471444646024373,0.06101830442896272,9.428896560477202e-05,0.9999874993539218,0.9999874993539218,0.0,0.0882695405229029,1.1034400792726708e-06,0.0,0.0,0.0,1600350.0700779404,266.831470002445,0.0,1.0,1283760.6173084772,2601.154923071574,,,,,,,,,,,,,,,,,8.0,15561.403508771931
2850.0,-37.20196917400818,3.7499452867227685,34.625105119217146,23.04938662508505,4.949351324040572,-32.98472514958709,-46.22977143209425,0.8202241482780789,-6.318529997555004,-6.318529997541575,37.61574561358948,37664.15831981685,20741.059085584544,20741.059085584544,58405.217405401396,73900.09374228772,74234.69962553597,20741.059085584544,94975.75871112052,94975.75871112052,94975.75871112052,119726.8029214518,119726.8029214518,0.0,0.0,90758.78378844981,54882.6180161124,39862.40641370824,24751.044210331274,64613.45062403951,18727.159656525837,1450.0,0.0,0.888862805403867,2.7472604741345976,0.0014957518510113484,1.0,1.0,-6.318529997555004,336793.3734521923,1454272.4620244517,4.317996067196629,1454272.4620244517,4.317996067196629,0.7566209933360701,0.08827064396298216,4.062989703281963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.062989703281963,1.288169004013471,1.2883079090379244,3.1540812506923777,6683.119690841834,15561.403508771931,6436.845275051281,0.0002789821237980219,22337.931035153135,2277.835044092849,19240.161280814085,1961.9504398356305,0.8613224407639142,0.8613224407639142,35837.93501703687,32395.05729023726,1.134567350391844,0.8,4743.6068149182875,4287.898129693729,1.134567350391844,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.692789645156483,3.7499452867227685,-2.146588923820101,5.896534210542869,3.5,3.5,1.0,0.6,0.00010782575334355193,1.0,0.00010782575334355193,205.03541398642918,0.0,0.0,0.0,0.02533665427321852,3.821983333132586e-05,6.960592001222608e-05,0.0002828081362971425,0.088322818927081,0.088322818927081,0.088322818927081,0.0882695417810562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524373.1540845761,583.4393485165349,0.0,0.088322818927081,0.08827064396298218,0.08827064396298215,0.375,0.375,0.5,1e-10,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,24751.044210331274,18727.159656525837,0.7566209933360701,0.9448541046148324,3.8237236386321154,0.9039173243546238,0.5829151354099614,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.0237604081419,257.0237604081419,-16.126239591858052,238.05579954663438,275.9917234300195,154903.8362858738,154906.19323855385,-2.3569526800348015,0.0,nan,275.9917234300195,2.841723430019499,268.40453897677173,-4.745461023228245,260.81735230419696,-12.332647695803018,253.23016626332878,-19.919833736671194,245.6429819279003,-27.50701807209967,238.05579954663438,-35.0942004533656,1.0,1.0,25762.5980482374,25762.5980482374,275.48777402137387,2.337774021373889,275.48777402137387,275.48777402137387,74217.63264568067,74234.69962553597,-17.066979855298996,0.0,8575.796259387458,8575.796259387458,0.8775692548128057,4083.304651798373,275.48777402137387,2.337774021373889,1.0,0.002,1.3553018421363365,1e-10,0.0020942889292048746,3.639989741114561e-11,1.0,1.0471444646024373,0.06101830442896272,9.428896560477202e-05,0.9999874993539218,0.9999874993539218,0.0,0.0882695405229029,1.1034400792726708e-06,0.0,0.0,0.0,1600350.0700779404,266.831470002445,0.0,1.0,1283760.6173084772,2601.154923071574,,,,,,,,,,,,,,,,,8.0,15561.403508771931
2880.0,-37.20196917400818,3.7499452867227685,34.625105119217146,23.04938662508505,4.949351324040572,-32.98472514958709,-46.22977143209425,0.8202241482780789,-6.318529997555004,-6.318529997541575,37.61574561358948,37664.15831981685,20741.059085584544,20741.059085584544,58405.217405401396,73900.09374228772,74234.69962553597,20741.059085584544,94975.75871112052,94975.75871112052,94975.75871112052,119726.8029214518,119726.8029214518,0.0,0.0,90758.78378844981,54882.6180161124,39862.40641370824,24751.044210331274,64613.45062403951,18727.159656525837,1450.0,0.0,0.888862805403867,2.7472604741345976,0.0014957518510113484,1.0,1.0,-6.318529997555004,336793.3734521923,1454272.4620244517,4.317996067196629,1454272.4620244517,4.317996067196629,0.7566209933360701,0.08827064396298216,4.062989703281963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.062989703281963,1.288169004013471,1.2883079090379244,3.1540812506923777,6683.119690841834,15561.403508771931,6436.845275051281,0.0002789821237980219,22337.931035153135,2277.835044092849,19240.161280814085,1961.9504398356305,0.8613224407639142,0.8613224407639142,35837.93501703687,32395.05729023726,1.134567350391844,0.8,4743.6068149182875,4287.898129693729,1.134567350391844,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.692789645156483,3.7499452867227685,-2.146588923820101,5.896534210542869,3.5,3.5,1.0,0.6,0.00010782575334355193,1.0,0.00010782575334355193,205.03541398642918,0.0,0.0,0.0,0.02533665427321852,3.821983333132586e-05,6.960592001222608e-05,0.0002828081362971425,0.088322818927081,0.088322818927081,0.088322818927081,0.0882695417810562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524373.1540845761,583.4393485165349,0.0,0.088322818927081,0.08827064396298218,0.08827064396298215,0.375,0.375,0.5,1e-10,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,24751.044210331274,18727.159656525837,0.7566209933360701,0.9448541046148324,3.8237236386321154,0.9039173243546238,0.5829151354099614,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.0237604081419,257.0237604081419,-16.126239591858052,238.05579954663438,275.9917234300195,154903.8362858738,154906.19323855385,-2.3569526800348015,0.0,nan,275.9917234300195,2.841723430019499,268.40453897677173,-4.745461023228245,260.81735230419696,-12.332647695803018,253.23016626332878,-19.919833736671194,245.6429819279003,-27.50701807209967,238.05579954663438,-35.0942004533656,1.0,1.0,25762.5980482374,25762.5980482374,275.48777402137387,2.337774021373889,275.48777402137387,275.48777402137387,74217.63264568067,74234.69962553597,-17.066979855298996,0.0,8575.796259387458,8575.796259387458,0.8775692548128057,4083.304651798373,275.48777402137387,2.337774021373889,1.0,0.002,1.3553018421363365,1e-10,0.0020942889292048746,3.639989741114561e-11,1.0,1.0471444646024373,0.06101830442896272,9.428896560477202e-05,0.9999874993539218,0.9999874993539218,0.0,0.0882695405229029,1.1034400792726708e-06,0.0,0.0,0.0,1600350.0700779404,266.831470002445,0.0,1.0,1283760.6173084772,2601.154923071574,,,,,,,,,,,,,,,,,8.0,15561.403508771931
2910.0,-37.20196917400818,3.7499452867227685,34.625105119217146,23.04938662508505,4.949351324040572,-32.98472514958709,-46.22977143209425,0.8202241482780789,-6.318529997555004,-6.318529997541575,37.61574561358948,37664.15831981685,20741.059085584544,20741.059085584544,58405.217405401396,73900.09374228772,74234.69962553597,20741.059085584544,94975.75871112052,94975.75871112052,94975.75871112052,119726.8029214518,119726.8029214518,0.0,0.0,90758.78378844981,54882.6180161124,39862.40641370824,24751.044210331274,64613.45062403951,18727.159656525837,1450.0,0.0,0.888862805403867,2.7472604741345976,0.0014957518510113484,1.0,1.0,-6.318529997555004,336793.3734521923,1454272.4620244517,4.317996067196629,1454272.4620244517,4.317996067196629,0.7566209933360701,0.08827064396298216,4.062989703281963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.062989703281963,1.288169004013471,1.2883079090379244,3.1540812506923777,6683.119690841834,15561.403508771931,6436.845275051281,0.0002789821237980219,22337.931035153135,2277.835044092849,19240.161280814085,1961.9504398356305,0.8613224407639142,0.8613224407639142,35837.93501703687,32395.05729023726,1.134567350391844,0.8,4743.6068149182875,4287.898129693729,1.134567350391844,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.692789645156483,3.7499452867227685,-2.146588923820101,5.896534210542869,3.5,3.5,1.0,0.6,0.00010782575334355193,1.0,0.00010782575334355193,205.03541398642918,0.0,0.0,0.0,0.02533665427321852,3.821983333132586e-05,6.960592001222608e-05,0.0002828081362971425,0.088322818927081,0.088322818927081,0.088322818927081,0.0882695417810562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524373.1540845761,583.4393485165349,0.0,0.088322818927081,0.08827064396298218,0.08827064396298215,0.375,0.375,0.5,1e-10,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,24751.044210331274,18727.159656525837,0.7566209933360701,0.9448541046148324,3.8237236386321154,0.9039173243546238,0.5829151354099614,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.0237604081419,257.0237604081419,-16.126239591858052,238.05579954663438,275.9917234300195,154903.8362858738,154906.19323855385,-2.3569526800348015,0.0,nan,275.9917234300195,2.841723430019499,268.40453897677173,-4.745461023228245,260.81735230419696,-12.332647695803018,253.23016626332878,-19.919833736671194,245.6429819279003,-27.50701807209967,238.05579954663438,-35.0942004533656,1.0,1.0,25762.5980482374,25762.5980482374,275.48777402137387,2.337774021373889,275.48777402137387,275.48777402137387,74217.63264568067,74234.69962553597,-17.066979855298996,0.0,8575.796259387458,8575.796259387458,0.8775692548128057,4083.304651798373,275.48777402137387,2.337774021373889,1.0,0.002,1.3553018421363365,1e-10,0.0020942889292048746,3.639989741114561e-11,1.0,1.0471444646024373,0.06101830442896272,9.428896560477202e-05,0.9999874993539218,0.9999874993539218,0.0,0.0882695405229029,1.1034400792726708e-06,0.0,0.0,0.0,1600350.0700779404,266.831470002445,0.0,1.0,1283760.6173084772,2601.154923071574,,,,,,,,,,,,,,,,,8.0,15561.403508771931
