time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_open_loop_air_speed_step_output
3360.0,-37.20196917400818,3.7499452867227685,34.625105119217146,23.04938662508505,4.949351324040572,-32.98472514958709,-46.22977143209425,0.8202241482780789,-6.318529997555004,-6.318529997541575,37.61574561358948,37664.15831981685,20741.059085584544,20741.059085584544,58405.217405401396,73900.09374228772,74234.69962553597,20741.059085584544,94975.75871112052,94975.75871112052,94975.75871112052,119726.8029214518,119726.8029214518,0.0,0.0,90758.78378844981,54882.6180161124,39862.40641370824,24751.044210331274,64613.45062403951,18727.159656525837,1450.0,0.0,0.888862805403867,2.7472604741345976,0.0014957518510113484,1.0,1.0,-6.318529997555004,336793.3734521923,1454272.4620244517,4.317996067196629,1454272.4620244517,4.317996067196629,0.7566209933360701,0.08827064396298216,4.062989703281963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.062989703281963,1.288169004013471,1.2883079090379244,3.1540812506923777,6683.119690841834,15561.403508771931,6436.845275051281,0.0002789821237980219,22337.931035153135,2277.835044092849,19240.161280814085,1961.9504398356305,0.8613224407639142,0.8613224407639142,35837.93501703687,32395.05729023726,1.134567350391844,0.8,4743.6068149182875,4287.898129693729,1.134567350391844,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.692789645156483,3.7499452867227685,-2.146588923820101,5.896534210542869,3.5,3.5,1.0,0.6,0.00010782575334355193,1.0,0.00010782575334355193,205.03541398642918,0.0,0.0,0.0,0.02533665427321852,3.821983333132586e-05,6.960592001222608e-05,0.0002828081362971425,0.088322818927081,0.088322818927081,0.088322818927081,0.0882695417810562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524373.1540845761,583.4393485165349,0.0,0.088322818927081,0.08827064396298218,0.08827064396298215,0.375,0.375,0.5,1e-10,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,24751.044210331274,18727.159656525837,0.7566209933360701,0.9448541046148324,3.8237236386321154,0.9039173243546238,0.5829151354099614,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.0237604081419,257.0237604081419,-16.126239591858052,238.05579954663438,275.9917234300195,154903.8362858738,154906.19323855385,-2.3569526800348015,0.0,nan,275.9917234300195,2.841723430019499,268.40453897677173,-4.745461023228245,260.81735230419696,-12.332647695803018,253.23016626332878,-19.919833736671194,245.6429819279003,-27.50701807209967,238.05579954663438,-35.0942004533656,1.0,1.0,25762.5980482374,25762.5980482374,275.48777402137387,2.337774021373889,275.48777402137387,275.48777402137387,74217.63264568067,74234.69962553597,-17.066979855298996,0.0,8575.796259387458,8575.796259387458,0.8775692548128057,4083.304651798373,275.48777402137387,2.337774021373889,1.0,0.002,1.3553018421363365,1e-10,0.0020942889292048746,3.639989741114561e-11,1.0,1.0471444646024373,0.06101830442896272,9.428896560477202e-05,0.9999874993539218,0.9999874993539218,0.0,0.0882695405229029,1.1034400792726708e-06,0.0,0.0,0.0,1600350.0700779404,266.831470002445,0.0,1.0,1283760.6173084772,2601.154923071574,,,,,,,,,,,,,,,,,8.0,15561.403508771931
3390.0,-37.20196917400818,3.7499452867227685,34.625105119217146,23.04938662508505,4.949351324040572,-32.98472514958709,-46.22977143209425,0.8202241482780789,-6.318529997555004,-6.318529997541575,37.61574561358948,37664.15831981685,20741.059085584544,20741.059085584544,58405.217405401396,73900.09374228772,74234.69962553597,20741.059085584544,94975.75871112052,94975.75871112052,94975.75871112052,119726.8029214518,119726.8029214518,0.0,0.0,90758.78378844981,54882.6180161124,39862.40641370824,24751.044210331274,64613.45062403951,18727.159656525837,1450.0,0.0,0.888862805403867,2.7472604741345976,0.0014957518510113484,1.0,1.0,-6.318529997555004,336793.3734521923,1454272.4620244517,4.317996067196629,1454272.4620244517,4.317996067196629,0.7566209933360701,0.08827064396298216,4.062989703281963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.062989703281963,1.288169004013471,1.2883079090379244,3.1540812506923777,6683.119690841834,15561.403508771931,6436.845275051281,0.0002789821237980219,22337.931035153135,2277.835044092849,19240.161280814085,1961.9504398356305,0.8613224407639142,0.8613224407639142,35837.93501703687,32395.05729023726,1.134567350391844,0.8,4743.6068149182875,4287.898129693729,1.134567350391844,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.692789645156483,3.7499452867227685,-2.146588923820101,5.896534210542869,3.5,3.5,1.0,0.6,0.00010782575334355193,1.0,0.00010782575334355193,205.03541398642918,0.0,0.0,0.0,0.02533665427321852,3.821983333132586e-05,6.960592001222608e-05,0.0002828081362971425,0.088322818927081,0.088322818927081,0.088322818927081,0.0882695417810562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524373.1540845761,583.4393485165349,0.0,0.088322818927081,0.08827064396298218,0.08827064396298215,0.375,0.375,0.5,1e-10,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,24751.044210331274,18727.159656525837,0.7566209933360701,0.9448541046148324,3.8237236386321154,0.9039173243546238,0.5829151354099614,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.0237604081419,257.0237604081419,-16.126239591858052,238.05579954663438,275.9917234300195,154903.8362858738,154906.19323855385,-2.3569526800348015,0.0,nan,275.9917234300195,2.841723430019499,268.40453897677173,-4.745461023228245,260.81735230419696,-12.332647695803018,253.23016626332878,-19.919833736671194,245.6429819279003,-27.50701807209967,238.05579954663438,-35.0942004533656,1.0,1.0,25762.5980482374,25762.5980482374,275.48777402137387,2.337774021373889,275.48777402137387,275.48777402137387,74217.63264568067,74234.69962553597,-17.066979855298996,0.0,8575.796259387458,8575.796259387458,0.8775692548128057,4083.304651798373,275.48777402137387,2.337774021373889,1.0,0.002,1.3553018421363365,1e-10,0.0020942889292048746,3.639989741114561e-11,1.0,1.0471444646024373,0.06101830442896272,9.428896560477202e-05,0.9999874993539218,0.9999874993539218,0.0,0.0882695405229029,1.1034400792726708e-06,0.0,0.0,0.0,1600350.0700779404,266.831470002445,0.0,1.0,1283760.6173084772,2601.154923071574,,,,,,,,,,,,,,,,,8.0,15561.403508771931
3420.0,-37.20196917400818,3.7499452867227685,34.625105119217146,23.04938662508505,4.949351324040572,-32.98472514958709,-46.22977143209425,0.8202241482780789,-6.318529997555004,-6.318529997541575,37.61574561358948,37664.15831981685,20741.059085584544,20741.059085584544,58405.217405401396,73900.09374228772,74234.69962553597,20741.059085584544,94975.75871112052,94975.75871112052,94975.75871112052,119726.8029214518,119726.8029214518,0.0,0.0,90758.78378844981,54882.6180161124,39862.40641370824,24751.044210331274,64613.45062403951,18727.159656525837,1450.0,0.0,0.888862805403867,2.7472604741345976,0.0014957518510113484,1.0,1.0,-6.318529997555004,336793.3734521923,1454272.4620244517,4.317996067196629,1454272.4620244517,4.317996067196629,0.7566209933360701,0.08827064396298216,4.062989703281963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.062989703281963,1.288169004013471,1.2883079090379244,3.1540812506923777,6683.119690841834,15561.403508771931,6436.845275051281,0.0002789821237980219,22337.931035153135,2277.835044092849,19240.161280814085,1961.9504398356305,0.8613224407639142,0.8613224407639142,35837.93501703687,32395.05729023726,1.134567350391844,0.8,4743.6068149182875,4287.898129693729,1.134567350391844,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.692789645156483,3.7499452867227685,-2.146588923820101,5.896534210542869,3.5,3.5,1.0,0.6,0.00010782575334355193,1.0,0.00010782575334355193,205.03541398642918,0.0,0.0,0.0,0.02533665427321852,3.821983333132586e-05,6.960592001222608e-05,0.0002828081362971425,0.088322818927081,0.088322818927081,0.088322818927081,0.0882695417810562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524373.1540845761,583.4393485165349,0.0,0.088322818927081,0.08827064396298218,0.08827064396298215,0.375,0.375,0.5,1e-10,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,24751.044210331274,18727.159656525837,0.7566209933360701,0.9448541046148324,3.8237236386321154,0.9039173243546238,0.5829151354099614,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.0237604081419,257.0237604081419,-16.126239591858052,238.05579954663438,275.9917234300195,154903.8362858738,154906.19323855385,-2.3569526800348015,0.0,nan,275.9917234300195,2.841723430019499,268.40453897677173,-4.745461023228245,260.81735230419696,-12.332647695803018,253.23016626332878,-19.919833736671194,245.6429819279003,-27.50701807209967,238.05579954663438,-35.0942004533656,1.0,1.0,25762.5980482374,25762.5980482374,275.48777402137387,2.337774021373889,275.48777402137387,275.48777402137387,74217.63264568067,74234.69962553597,-17.066979855298996,0.0,8575.796259387458,8575.796259387458,0.8775692548128057,4083.304651798373,275.48777402137387,2.337774021373889,1.0,0.002,1.3553018421363365,1e-10,0.0020942889292048746,3.639989741114561e-11,1.0,1.0471444646024373,0.06101830442896272,9.428896560477202e-05,0.9999874993539218,0.9999874993539218,0.0,0.0882695405229029,1.1034400792726708e-06,0.0,0.0,0.0,1600350.0700779404,266.831470002445,0.0,1.0,1283760.6173084772,2601.154923071574,,,,,,,,,,,,,,,,,8.0,15561.403508771931
3450.0,-37.20196917400818,3.7499452867227685,34.625105119217146,23.04938662508505,4.949351324040572,-32.98472514958709,-46.22977143209425,0.8202241482780789,-6.318529997555004,-6.318529997541575,37.61574561358948,37664.15831981685,20741.059085584544,20741.059085584544,58405.217405401396,73900.09374228772,74234.69962553597,20741.059085584544,94975.75871112052,94975.75871112052,94975.75871112052,119726.8029214518,119726.8029214518,0.0,0.0,90758.78378844981,54882.6180161124,39862.40641370824,24751.044210331274,64613.45062403951,18727.159656525837,1450.0,0.0,0.888862805403867,2.7472604741345976,0.0014957518510113484,1.0,1.0,-6.318529997555004,336793.3734521923,1454272.4620244517,4.317996067196629,1454272.4620244517,4.317996067196629,0.7566209933360701,0.08827064396298216,4.062989703281963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.062989703281963,1.288169004013471,1.2883079090379244,3.1540812506923777,6683.119690841834,15561.403508771931,6436.845275051281,0.0002789821237980219,22337.931035153135,2277.835044092849,19240.161280814085,1961.9504398356305,0.8613224407639142,0.8613224407639142,35837.93501703687,32395.05729023726,1.134567350391844,0.8,4743.6068149182875,4287.898129693729,1.134567350391844,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.692789645156483,3.7499452867227685,-2.146588923820101,5.896534210542869,3.5,3.5,1.0,0.6,0.00010782575334355193,1.0,0.00010782575334355193,205.03541398642918,0.0,0.0,0.0,0.02533665427321852,3.821983333132586e-05,6.960592001222608e-05,0.0002828081362971425,0.088322818927081,0.088322818927081,0.088322818927081,0.0882695417810562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524373.1540845761,583.4393485165349,0.0,0.088322818927081,0.08827064396298218,0.08827064396298215,0.375,0.375,0.5,1e-10,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,24751.044210331274,18727.159656525837,0.7566209933360701,0.9448541046148324,3.8237236386321154,0.9039173243546238,0.5829151354099614,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.0237604081419,257.0237604081419,-16.126239591858052,238.05579954663438,275.9917234300195,154903.8362858738,154906.19323855385,-2.3569526800348015,0.0,nan,275.9917234300195,2.841723430019499,268.40453897677173,-4.745461023228245,260.81735230419696,-12.332647695803018,253.23016626332878,-19.919833736671194,245.6429819279003,-27.50701807209967,238.05579954663438,-35.0942004533656,1.0,1.0,25762.5980482374,25762.5980482374,275.48777402137387,2.337774021373889,275.48777402137387,275.48777402137387,74217.63264568067,74234.69962553597,-17.066979855298996,0.0,8575.796259387458,8575.796259387458,0.8775692548128057,4083.304651798373,275.48777402137387,2.337774021373889,1.0,0.002,1.3553018421363365,1e-10,0.0020942889292048746,3.639989741114561e-11,1.0,1.0471444646024373,0.06101830442896272,9.428896560477202e-05,0.9999874993539218,0.9999874993539218,0.0,0.0882695405229029,1.1034400792726708e-06,0.0,0.0,0.0,1600350.0700779404,266.831470002445,0.0,1.0,1283760.6173084772,2601.154923071574,,,,,,,,,,,,,,,,,8.0,15561.403508771931
3480.0,-37.20196917400818,3.7499452867227685,34.625105119217146,23.04938662508505,4.949351324040572,-32.98472514958709,-46.22977143209425,0.8202241482780789,-6.318529997555004,-6.318529997541575,37.61574561358948,37664.15831981685,20741.059085584544,20741.059085584544,58405.217405401396,73900.09374228772,74234.69962553597,20741.059085584544,94975.75871112052,94975.75871112052,94975.75871112052,119726.8029214518,119726.8029214518,0.0,0.0,90758.78378844981,54882.6180161124,39862.40641370824,24751.044210331274,64613.45062403951,18727.159656525837,1450.0,0.0,0.888862805403867,2.7472604741345976,0.0014957518510113484,1.0,1.0,-6.318529997555004,336793.3734521923,1454272.4620244517,4.317996067196629,1454272.4620244517,4.317996067196629,0.7566209933360701,0.08827064396298216,4.062989703281963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.062989703281963,1.288169004013471,1.2883079090379244,3.1540812506923777,6683.119690841834,15561.403508771931,6436.845275051281,0.0002789821237980219,22337.931035153135,2277.835044092849,19240.161280814085,1961.9504398356305,0.8613224407639142,0.8613224407639142,35837.93501703687,32395.05729023726,1.134567350391844,0.8,4743.6068149182875,4287.898129693729,1.134567350391844,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.692789645156483,3.7499452867227685,-2.146588923820101,5.896534210542869,3.5,3.5,1.0,0.6,0.00010782575334355193,1.0,0.00010782575334355193,205.03541398642918,0.0,0.0,0.0,0.02533665427321852,3.821983333132586e-05,6.960592001222608e-05,0.0002828081362971425,0.088322818927081,0.088322818927081,0.088322818927081,0.0882695417810562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524373.1540845761,583.4393485165349,0.0,0.088322818927081,0.08827064396298218,0.08827064396298215,0.375,0.375,0.5,1e-10,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,24751.044210331274,18727.159656525837,0.7566209933360701,0.9448541046148324,3.8237236386321154,0.9039173243546238,0.5829151354099614,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.0237604081419,257.0237604081419,-16.126239591858052,238.05579954663438,275.9917234300195,154903.8362858738,154906.19323855385,-2.3569526800348015,0.0,nan,275.9917234300195,2.841723430019499,268.40453897677173,-4.745461023228245,260.81735230419696,-12.332647695803018,253.23016626332878,-19.919833736671194,245.6429819279003,-27.50701807209967,238.05579954663438,-35.0942004533656,1.0,1.0,25762.5980482374,25762.5980482374,275.48777402137387,2.337774021373889,275.48777402137387,275.48777402137387,74217.63264568067,74234.69962553597,-17.066979855298996,0.0,8575.796259387458,8575.796259387458,0.8775692548128057,4083.304651798373,275.48777402137387,2.337774021373889,1.0,0.002,1.3553018421363365,1e-10,0.0020942889292048746,3.639989741114561e-11,1.0,1.0471444646024373,0.06101830442896272,9.428896560477202e-05,0.9999874993539218,0.9999874993539218,0.0,0.0882695405229029,1.1034400792726708e-06,0.0,0.0,0.0,1600350.0700779404,266.831470002445,0.0,1.0,1283760.6173084772,2601.154923071574,,,,,,,,,,,,,,,,,8.0,15561.403508771931
3510.0,-37.20196917400818,3.7499452867227685,34.625105119217146,23.04938662508505,4.949351324040572,-32.98472514958709,-46.22977143209425,0.8202241482780789,-6.318529997555004,-6.318529997541575,37.61574561358948,37664.15831981685,20741.059085584544,20741.059085584544,58405.217405401396,73900.09374228772,74234.69962553597,20741.059085584544,94975.75871112052,94975.75871112052,94975.75871112052,119726.8029214518,119726.8029214518,0.0,0.0,90758.78378844981,54882.6180161124,39862.40641370824,24751.044210331274,64613.45062403951,18727.159656525837,1450.0,0.0,0.888862805403867,2.7472604741345976,0.0014957518510113484,1.0,1.0,-6.318529997555004,336793.3734521923,1454272.4620244517,4.317996067196629,1454272.4620244517,4.317996067196629,0.7566209933360701,0.08827064396298216,4.062989703281963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.062989703281963,1.288169004013471,1.2883079090379244,3.1540812506923777,6683.119690841834,15561.403508771931,6436.845275051281,0.0002789821237980219,22337.931035153135,2277.835044092849,19240.161280814085,1961.9504398356305,0.8613224407639142,0.8613224407639142,35837.93501703687,32395.05729023726,1.134567350391844,0.8,4743.6068149182875,4287.898129693729,1.134567350391844,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.692789645156483,3.7499452867227685,-2.146588923820101,5.896534210542869,3.5,3.5,1.0,0.6,0.00010782575334355193,1.0,0.00010782575334355193,205.03541398642918,0.0,0.0,0.0,0.02533665427321852,3.821983333132586e-05,6.960592001222608e-05,0.0002828081362971425,0.088322818927081,0.088322818927081,0.088322818927081,0.0882695417810562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524373.1540845761,583.4393485165349,0.0,0.088322818927081,0.08827064396298218,0.08827064396298215,0.375,0.375,0.5,1e-10,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,24751.044210331274,18727.159656525837,0.7566209933360701,0.9448541046148324,3.8237236386321154,0.9039173243546238,0.5829151354099614,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.0237604081419,257.0237604081419,-16.126239591858052,238.05579954663438,275.9917234300195,154903.8362858738,154906.19323855385,-2.3569526800348015,0.0,nan,275.9917234300195,2.841723430019499,268.40453897677173,-4.745461023228245,260.81735230419696,-12.332647695803018,253.23016626332878,-19.919833736671194,245.6429819279003,-27.50701807209967,238.05579954663438,-35.0942004533656,1.0,1.0,25762.5980482374,25762.5980482374,275.48777402137387,2.337774021373889,275.48777402137387,275.48777402137387,74217.63264568067,74234.69962553597,-17.066979855298996,0.0,8575.796259387458,8575.796259387458,0.8775692548128057,4083.304651798373,275.48777402137387,2.337774021373889,1.0,0.002,1.3553018421363365,1e-10,0.0020942889292048746,3.639989741114561e-11,1.0,1.0471444646024373,0.06101830442896272,9.428896560477202e-05,0.9999874993539218,0.9999874993539218,0.0,0.0882695405229029,1.1034400792726708e-06,0.0,0.0,0.0,1600350.0700779404,266.831470002445,0.0,1.0,1283760.6173084772,2601.154923071574,,,,,,,,,,,,,,,,,8.0,15561.403508771931
3540.0,-37.20196917400818,3.7499452867227685,34.625105119217146,23.04938662508505,4.949351324040572,-32.98472514958709,-46.22977143209425,0.8202241482780789,-6.318529997555004,-6.318529997541575,37.61574561358948,37664.15831981685,20741.059085584544,20741.059085584544,58405.217405401396,73900.09374228772,74234.69962553597,20741.059085584544,94975.75871112052,94975.75871112052,94975.75871112052,119726.8029214518,119726.8029214518,0.0,0.0,90758.78378844981,54882.6180161124,39862.40641370824,24751.044210331274,64613.45062403951,18727.159656525837,1450.0,0.0,0.888862805403867,2.7472604741345976,0.0014957518510113484,1.0,1.0,-6.318529997555004,336793.3734521923,1454272.4620244517,4.317996067196629,1454272.4620244517,4.317996067196629,0.7566209933360701,0.08827064396298216,4.062989703281963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.062989703281963,1.288169004013471,1.2883079090379244,3.1540812506923777,6683.119690841834,15561.403508771931,6436.845275051281,0.0002789821237980219,22337.931035153135,2277.835044092849,19240.161280814085,1961.9504398356305,0.8613224407639142,0.8613224407639142,35837.93501703687,32395.05729023726,1.134567350391844,0.8,4743.6068149182875,4287.898129693729,1.134567350391844,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.692789645156483,3.7499452867227685,-2.146588923820101,5.896534210542869,3.5,3.5,1.0,0.6,0.00010782575334355193,1.0,0.00010782575334355193,205.03541398642918,0.0,0.0,0.0,0.02533665427321852,3.821983333132586e-05,6.960592001222608e-05,0.0002828081362971425,0.088322818927081,0.088322818927081,0.088322818927081,0.0882695417810562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524373.1540845761,583.4393485165349,0.0,0.088322818927081,0.08827064396298218,0.08827064396298215,0.375,0.375,0.5,1e-10,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,24751.044210331274,18727.159656525837,0.7566209933360701,0.9448541046148324,3.8237236386321154,0.9039173243546238,0.5829151354099614,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.0237604081419,257.0237604081419,-16.126239591858052,238.05579954663438,275.9917234300195,154903.8362858738,154906.19323855385,-2.3569526800348015,0.0,nan,275.9917234300195,2.841723430019499,268.40453897677173,-4.745461023228245,260.81735230419696,-12.332647695803018,253.23016626332878,-19.919833736671194,245.6429819279003,-27.50701807209967,238.05579954663438,-35.0942004533656,1.0,1.0,25762.5980482374,25762.5980482374,275.48777402137387,2.337774021373889,275.48777402137387,275.48777402137387,74217.63264568067,74234.69962553597,-17.066979855298996,0.0,8575.796259387458,8575.796259387458,0.8775692548128057,4083.304651798373,275.48777402137387,2.337774021373889,1.0,0.002,1.3553018421363365,1e-10,0.0020942889292048746,3.639989741114561e-11,1.0,1.0471444646024373,0.06101830442896272,9.428896560477202e-05,0.9999874993539218,0.9999874993539218,0.0,0.0882695405229029,1.1034400792726708e-06,0.0,0.0,0.0,1600350.0700779404,266.831470002445,0.0,1.0,1283760.6173084772,2601.154923071574,,,,,,,,,,,,,,,,,8.0,15561.403508771931
3570.0,-37.20196917400818,3.7499452867227685,34.625105119217146,23.04938662508505,4.949351324040572,-32.98472514958709,-46.22977143209425,0.8202241482780789,-6.318529997555004,-6.318529997541575,37.61574561358948,37664.15831981685,20741.059085584544,20741.059085584544,58405.217405401396,73900.09374228772,74234.69962553597,20741.059085584544,94975.75871112052,94975.75871112052,94975.75871112052,119726.8029214518,119726.8029214518,0.0,0.0,90758.78378844981,54882.6180161124,39862.40641370824,24751.044210331274,64613.45062403951,18727.159656525837,1450.0,0.0,0.888862805403867,2.7472604741345976,0.0014957518510113484,1.0,1.0,-6.318529997555004,336793.3734521923,1454272.4620244517,4.317996067196629,1454272.4620244517,4.317996067196629,0.7566209933360701,0.08827064396298216,4.062989703281963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.062989703281963,1.288169004013471,1.2883079090379244,3.1540812506923777,6683.119690841834,15561.403508771931,6436.845275051281,0.0002789821237980219,22337.931035153135,2277.835044092849,19240.161280814085,1961.9504398356305,0.8613224407639142,0.8613224407639142,35837.93501703687,32395.05729023726,1.134567350391844,0.8,4743.6068149182875,4287.898129693729,1.134567350391844,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.692789645156483,3.7499452867227685,-2.146588923820101,5.896534210542869,3.5,3.5,1.0,0.6,0.00010782575334355193,1.0,0.00010782575334355193,205.03541398642918,0.0,0.0,0.0,0.02533665427321852,3.821983333132586e-05,6.960592001222608e-05,0.0002828081362971425,0.088322818927081,0.088322818927081,0.088322818927081,0.0882695417810562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524373.1540845761,583.4393485165349,0.0,0.088322818927081,0.08827064396298218,0.08827064396298215,0.375,0.375,0.5,1e-10,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,24751.044210331274,18727.159656525837,0.7566209933360701,0.9448541046148324,3.8237236386321154,0.9039173243546238,0.5829151354099614,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.0237604081419,257.0237604081419,-16.126239591858052,238.05579954663438,275.9917234300195,154903.8362858738,154906.19323855385,-2.3569526800348015,0.0,nan,275.9917234300195,2.841723430019499,268.40453897677173,-4.745461023228245,260.81735230419696,-12.332647695803018,253.23016626332878,-19.919833736671194,245.6429819279003,-27.50701807209967,238.05579954663438,-35.0942004533656,1.0,1.0,25762.5980482374,25762.5980482374,275.48777402137387,2.337774021373889,275.48777402137387,275.48777402137387,74217.63264568067,74234.69962553597,-17.066979855298996,0.0,8575.796259387458,8575.796259387458,0.8775692548128057,4083.304651798373,275.48777402137387,2.337774021373889,1.0,0.002,1.3553018421363365,1e-10,0.0020942889292048746,3.639989741114561e-11,1.0,1.0471444646024373,0.06101830442896272,9.428896560477202e-05,0.9999874993539218,0.9999874993539218,0.0,0.0882695405229029,1.1034400792726708e-06,0.0,0.0,0.0,1600350.0700779404,266.831470002445,0.0,1.0,1283760.6173084772,2601.154923071574,,,,,,,,,,,,,,,,,8.0,15561.403508771931
3600.0,-37.20196917400818,3.7499452867227685,34.625105119217146,23.04938662508505,4.949351324040572,-32.98472514958709,-46.22977143209425,0.8202241482780789,-6.318529997555004,-6.318529997541575,37.61574561358948,37664.15831981685,20741.059085584544,20741.059085584544,58405.217405401396,73900.09374228772,74234.69962553597,20741.059085584544,94975.75871112052,94975.75871112052,94975.75871112052,119726.8029214518,119726.8029214518,0.0,0.0,90758.78378844981,54882.6180161124,39862.40641370824,24751.044210331274,64613.45062403951,18727.159656525837,1450.0,0.0,0.888862805403867,2.7472604741345976,0.0014957518510113484,1.0,1.0,-6.318529997555004,336793.3734521923,1454272.4620244517,4.317996067196629,1454272.4620244517,4.317996067196629,0.7566209933360701,0.08827064396298216,4.062989703281963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.062989703281963,1.288169004013471,1.2883079090379244,3.1540812506923777,6683.119690841834,15561.403508771931,6436.845275051281,0.0002789821237980219,22337.931035153135,2277.835044092849,19240.161280814085,1961.9504398356305,0.8613224407639142,0.8613224407639142,35837.93501703687,32395.05729023726,1.134567350391844,0.8,4743.6068149182875,4287.898129693729,1.134567350391844,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.692789645156483,3.7499452867227685,-2.146588923820101,5.896534210542869,3.5,3.5,1.0,0.6,0.00010782575334355193,1.0,0.00010782575334355193,205.03541398642918,0.0,0.0,0.0,0.02533665427321852,3.821983333132586e-05,6.960592001222608e-05,0.0002828081362971425,0.088322818927081,0.088322818927081,0.088322818927081,0.0882695417810562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524373.1540845761,583.4393485165349,0.0,0.088322818927081,0.08827064396298218,0.08827064396298215,0.375,0.375,0.5,1e-10,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,24751.044210331274,18727.159656525837,0.7566209933360701,0.9448541046148324,3.8237236386321154,0.9039173243546238,0.5829151354099614,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.0237604081419,257.0237604081419,-16.126239591858052,238.05579954663438,275.9917234300195,154903.8362858738,154906.19323855385,-2.3569526800348015,0.0,nan,275.9917234300195,2.841723430019499,268.40453897677173,-4.745461023228245,260.81735230419696,-12.332647695803018,253.23016626332878,-19.919833736671194,245.6429819279003,-27.50701807209967,238.05579954663438,-35.0942004533656,1.0,1.0,25762.5980482374,25762.5980482374,275.48777402137387,2.337774021373889,275.48777402137387,275.48777402137387,74217.63264568067,74234.69962553597,-17.066979855298996,0.0,8575.796259387458,8575.796259387458,0.8775692548128057,4083.304651798373,275.48777402137387,2.337774021373889,1.0,0.002,1.3553018421363365,1e-10,0.0020942889292048746,3.639989741114561e-11,1.0,1.0471444646024373,0.06101830442896272,9.428896560477202e-05,0.9999874993539218,0.9999874993539218,0.0,0.0882695405229029,1.1034400792726708e-06,0.0,0.0,0.0,1600350.0700779404,266.831470002445,0.0,1.0,1283760.6173084772,2601.154923071574,,,,,,,,,,,,,,,,,8.0,15561.403508771931
