time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
840.0,-33.222855554882194,4.21859123648587,34.67922639531599,23.9142918488011,5.506170656967566,-29.34980658179692,-42.74013693267477,1.6577078373081333,-5.764343977217607,-5.764343977230018,38.930885645439204,39844.8550792449,20564.846540254726,20564.846540254726,60409.701619499625,74656.7010691366,74716.09417335887,20564.846540254726,95280.9407136136,95280.9407136136,95280.9407136136,120706.46813013236,120706.46678482958,0.0013453027733425767,0.0,90264.67840855215,55619.52690969415,38494.61277650889,25425.527416518755,63920.14019302765,19324.922517769934,1450.0,0.0,0.886902158807141,2.8043813214448683,0.0014957518510113484,1.0,1.0,-5.764343977217607,344212.89507008385,1508950.1634048314,4.383770001113991,1508950.1634048314,4.383770001113991,0.760059848560494,0.09420609827461307,4.035412179312313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.035412179312313,1.2841107958469105,1.2843316767318804,3.142573205025377,6658.735523001087,15561.403508771931,6457.184377336751,0.0002855120132481907,22368.143425669696,2280.9158505371047,19300.95621863808,1968.1497982122416,0.8628769876577369,0.8628769876577369,35643.20271691997,32395.05729023726,1.1268664797065604,0.8,4717.831516607152,4287.898129693729,1.1268664797065604,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.635928831354078,4.21859123648587,-1.627847012342766,5.846438248828636,3.5,3.5,1.0,0.6,0.00017200181401578354,1.0351405874865165,0.00016616275711247195,201.6160605207647,0.0,4.521783610977674e-05,128.1473475351073,0.01230152722745775,5.7619411534300756e-05,0.00011438240248148278,0.00046158014007277863,0.09000815858179961,0.09000815858179961,0.09000815858179961,0.08990608337023057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,530845.505907763,581.3331100286657,0.0,0.09000815858179961,0.09420609827461318,0.09420609827461295,0.375,0.375,0.5,2.9021365072277177e-06,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,25425.527416518755,19324.922517769934,0.760059848560494,1.0350761367720522,3.7451159242237266,0.9450808686757083,0.6233536872560105,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37697.18133885556,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,259.3108351438594,259.3108351438594,-13.839164856140599,241.909936736371,276.7117335391117,141036.15238031143,141688.0871990703,-651.9348187588397,0.0,nan,276.7117335391117,3.561733539111742,269.7513741919883,-3.3986258080116727,262.7910148341018,-10.358985165898162,255.83065546461614,-17.319344535383834,248.8702960969669,-24.279703903033067,241.909936736371,-31.24006326362897,1.0,1.0,25762.5980482374,25762.5980482374,276.09809413504104,2.9480941350410603,276.09809413504104,276.09809413504104,74768.31245236727,74716.09417335887,52.21827900840435,0.0,8575.796259387458,8575.796259387458,0.8793139020956998,4055.589240208875,276.09809413504104,2.9480941350410603,1.0,0.002,0.6969975166682063,0.002631176546563041,0.0010782705342205622,0.0009382377892681388,0.539135267110281,0.539135267110281,0.0,1.6508323488700818e-05,0.9541752731866174,0.9541752731866174,0.0,0.08988912955702426,0.004316968717588815,0.0,0.0,0.0,1600996.0453477085,267.38565602278237,0.0,1.0,1281863.8576067553,2608.8594955809685,,,,,,,,,,,,,,,,,9.0,15561.403508771931
870.0,-33.4867486325236,4.218630953366044,34.68078996083631,23.953601717390143,5.5213737032198145,-29.575277686998746,-42.9587452095933,1.6954954385208476,-5.818395967322715,-5.818395967389357,38.76209317946086,39613.094988430224,20676.27545675612,20676.27545675612,60289.370445186345,74732.6377774685,74999.6933286474,20676.27545675612,95675.96878540351,95675.96878540351,95675.96878540351,121020.65631012281,121020.30757670008,0.34873342272893876,0.0,90244.48877217693,55525.03402419645,38577.17194220053,25344.68752471929,63921.85946691982,19252.03215428308,1450.0,0.0,0.8872407446458758,2.798769172448462,0.0014957518510113484,1.0,1.0,-5.818395967322715,343483.64045697293,1501846.924550791,4.372397248825952,1501846.924550791,4.372397248825952,0.7596081875346107,0.09186308309898,4.034277240057811,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.034277240057811,1.2839462985312184,1.2841596536950775,3.1420918808464635,6657.715654823286,15561.403508771931,6458.012001990599,0.000285782127009239,22369.431598826788,2281.0472076424458,19303.430044113073,1968.4020582067346,0.8629378873053476,0.8629378873053476,35635.18291503277,32395.05729023726,1.1265495542115742,0.8,4716.769993758015,4287.898129693729,1.1265495542115742,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6718850617208245,4.218630953366044,-1.6594857365433011,5.878116689909345,3.5,3.5,1.0,0.6,0.00016616275711247195,1.0286394490699564,0.00016153644239748715,201.8395608319996,0.0,3.924158833340865e-05,111.21066133688011,0.01347877487746001,5.6176992903267416e-05,0.00010998576420920453,0.00044371306527955887,0.08978256612168227,0.08978256612168227,0.08978256612168227,0.08976041670919924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,530009.957289242,581.6055227854193,0.0,0.08978256612168227,0.09186308309898009,0.09186308309897993,0.375,0.375,0.5,0.0007717989612238788,6.662048690486699e-11,6.662048690486699e-11,6.662048690486699e-11,6.662048690486699e-11,6.662048690486699e-11,6.662048690486699e-11,25344.68752471929,19252.03215428308,0.7596081875346107,1.0268532656510383,3.7644541145425436,0.9431729763178538,0.6197112430518449,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37680.24465265733,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,259.1860384313931,259.1860384313931,-13.963961568606862,241.6523771711914,276.7196960159067,142022.49543412746,142659.07499658555,-636.5795624581052,0.0,nan,276.7196960159067,3.569696015906743,269.7062362721527,-3.4437637278472835,262.69277363287097,-10.45722636712901,255.67930668411157,-17.47069331588841,248.6658408121254,-24.48415918787458,241.6523771711914,-31.497622828808574,1.0,1.0,25762.5980482374,25762.5980482374,276.0771118618748,2.9271118618748346,276.0771118618748,276.0771118618748,74968.35237727927,74999.6933286474,-31.34095136812539,0.0,8575.796259387458,8575.796259387458,0.8793856741613706,4054.4486262581004,276.0771118618748,2.9271118618748346,1.0,0.002,0.7601450448610619,0.002476200247111015,0.0011758300078356277,0.0008847461438125991,0.5879150039178138,0.5879150039178138,0.0,6.057615164822665e-05,0.9770546257398107,0.9770546257398107,0.0,0.08975525027657903,0.002107832822400964,0.0,0.0,0.0,1600933.2343826536,267.33160403267726,0.0,1.0,1282049.118004707,2608.1055370246277,,,,,,,,,,,,,,,,,15.0,15561.403508771931
900.0,-33.7598192263387,4.209619863106708,34.67263733214218,23.78294306052851,5.428361286407397,-29.836849581113633,-43.20946316057814,1.5306764114440687,-5.824046508337858,-5.82404650835362,38.74661186645141,39539.71497381771,20669.35272520827,20669.35272520827,60209.06769902598,74516.20987995768,74643.10895965739,20669.35272520827,95312.46168486566,95312.46168486566,95312.46168486566,120649.49815012976,120649.48934341334,0.008806716413705586,0.0,90340.0901433945,55519.78347652649,38689.22962985334,25337.036465264096,64026.26609511743,19245.17198901272,1450.0,0.0,0.8872682520814966,2.798182996498633,0.0014957518510113484,1.0,1.0,-5.824046508337858,343407.4750240151,1501196.6979792533,4.371473561762952,1501196.6979792533,4.371473561762952,0.7595668110355748,0.0934396457478599,4.0396454115737805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0396454115737805,1.2847262697934387,1.2849338107087465,3.144362738237838,6662.527329140191,15561.403508771931,6454.091494321361,0.0002845056477497608,22363.371271291715,2280.4292262180984,19291.71138432935,1967.207087469151,0.8626477265122583,0.8626477265122583,35673.11195589198,32395.05729023726,1.1280485863475411,0.8,4721.790385045,4287.898129693729,1.1280485863475411,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.669651213110274,4.209619863106708,-1.6665287439176764,5.876148607024384,3.5,3.5,1.0,0.6,0.00016153644239748715,1.0297173138175768,0.0001568745521026606,202.0713119789182,0.0,3.112577767810493e-05,88.21045393974937,0.014412548207803157,5.456388294199093e-05,0.00010697255945549622,0.0004321312089686987,0.08976213810438588,0.08976213810438588,0.08976213810438588,0.08974439952269755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,529937.3871098533,581.6291337017161,0.0,0.08976213810438588,0.0934396457478599,0.0934396457478599,0.375,0.375,0.5,1.9162404997229228e-05,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,25337.036465264096,19245.17198901272,0.7595668110355748,1.021982483293183,3.756775688256239,0.9403807432652621,0.6175545972816453,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37657.2444452602,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,259.0105964607686,259.0105964607686,-14.139403539231353,241.3891006551815,276.6320927290527,142740.63543161046,143635.55822398723,-894.9227923767747,0.0,nan,276.6320927290527,3.482092729052738,269.583494305883,-3.5665056941169837,262.53489574517766,-10.615104254822313,255.48629687571653,-17.663703124283444,248.4376984536005,-24.712301546399488,241.3891006551815,-31.760899344818483,1.0,1.0,25762.5980482374,25762.5980482374,276.02988099901336,2.8798809990133805,276.02988099901336,276.02988099901336,74598.63954078103,74643.10895965739,-44.4694188763533,0.0,8575.796259387458,8575.796259387458,0.879046177757169,4059.8436386316494,276.02988099901336,2.8798809990133805,1.0,0.002,0.8715349913668099,0.0019418127252597414,0.0013481177792641938,0.0006939548687216652,0.6740588896320969,0.6740588896320969,0.0,4.2072647985859184e-05,0.9602624784717315,0.9602624784717315,0.0,0.08972658581336054,0.003713059934499363,0.0,0.0,0.0,1600926.6657664727,267.3259534916621,0.0,1.0,1282068.4816677263,2608.0267502126585,,,,,,,,,,,,,,,,,16.0,15561.403508771931
930.0,-33.96666188288669,4.186294000439573,34.66924437866953,23.714220185671024,5.366321698443172,-30.03315085803207,-43.39932273197917,1.4642078902809466,-5.881655857490728,-5.881655857439689,38.61426354411715,39465.98351172203,20739.97670723128,20739.97670723128,60205.9602189533,74528.9624146472,74651.55358393653,20739.97670723128,95391.53029116782,95391.53029116782,95391.53029116782,120660.05025497136,120660.04229269839,0.007962272962263971,0.0,90379.30589348321,55483.48413057876,38773.13529211605,25268.519963803545,64041.6552559196,19184.161672258313,1450.0,0.0,0.8874559119379293,2.7922122483284304,0.0014957518510113484,1.0,1.0,-5.881655857490728,342631.6971641985,1495646.6579552284,4.365173071650967,1495646.6579552284,4.365173071650967,0.7592119245503534,0.09232433865137046,4.041843323258093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.041843323258093,1.2850468589196475,1.2852484605651138,3.145288668038233,6664.489263278698,15561.403508771931,6452.481318641025,0.000283983638234741,22360.91274825301,2280.178526637844,19286.898461467867,1966.7163059217844,0.8625273341301639,0.862527334130164,35688.63848390119,32395.05729023726,1.1286623410006853,0.8,4723.845518635746,4287.898129693729,1.1286623410006853,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.692440379933092,4.186294000439573,-1.709932497707201,5.896226498146774,3.5,3.5,1.0,0.6,0.0001568745521026606,1.0224751619513959,0.00015342627179643677,202.247181681621,0.0,3.140114293924632e-05,88.99083908982408,0.015354582495980547,5.337097642680499e-05,0.0001035035756758556,0.00041834523627879577,0.08959323039070419,0.08959323039070419,0.08959323039070419,0.08957184409832794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,529285.4598716445,581.8415433764732,0.0,0.08959323039070419,0.09232433865137053,0.09232433865137038,0.375,0.375,0.5,1.7539787315092477e-05,-5.10453901370056e-11,-5.10453901370056e-11,-5.10453901370056e-11,-5.10453901370056e-11,-5.10453901370056e-11,-5.10453901370056e-11,25268.519963803545,19184.161672258313,0.7592119245503534,1.0178692853798403,3.7702619408793474,0.9401062476970917,0.6162548946308511,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37658.02483041028,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,258.87079947419033,258.87079947419033,-14.279200525809642,241.1811760504849,276.5604229569304,143438.95513909622,144151.80740418498,-712.8522650887777,0.0,nan,276.5604229569304,3.410422956930404,269.48457356983783,-3.6654264301621424,262.40872418923044,-10.741275810769537,255.33287472829062,-17.817125271709358,248.25702535036768,-24.892974649632293,241.1811760504849,-31.96882394951507,1.0,1.0,25762.5980482374,25762.5980482374,275.97325635432367,2.8232563543236893,275.97325635432367,275.97325635432367,74584.23109996878,74651.55358393653,-67.32248396775685,0.0,8575.796259387458,8575.796259387458,0.8789071617014714,4062.052539874384,275.97325635432367,2.8232563543236893,1.0,0.002,0.9543695431890217,0.0016747186526663823,0.0014760734628596812,0.0005997819986477863,0.7380367314298406,0.7380367314298406,0.0,7.585546150746733e-05,0.9700902184437588,0.9700902184437588,0.0,0.08956293784998354,0.002761400801386931,0.0,0.0,0.0,1600859.670164364,267.26834414250925,0.0,1.0,1282265.866003104,2607.2238271862893,,,,,,,,,,,,,,,,,5.0,15561.403508771931
960.0,-34.185246352749466,4.193871779972551,34.6799295178782,23.95074051981794,5.554585192116164,-30.209970054465224,-43.5693389159627,1.6924255565598576,-5.898664463005844,-5.898664462962682,38.59791399230844,39168.75558472435,20790.624660446578,20790.624660446578,59959.38024517093,74589.79977949752,75130.52509886806,20790.624660446578,95921.14975931463,95921.14975931463,95921.14975931463,121177.92498181408,121177.91727218755,0.0077096265303959206,0.0,90249.46935561791,55327.99627685557,38801.63675418038,25256.775222499455,64058.41197667983,19174.064879227903,1450.0,0.0,0.8874285845712091,2.790451367766367,0.0014957518510113484,1.0,1.0,-5.898664463005844,342402.91963173647,1494962.1165356734,4.366090447311446,1494962.1165356734,4.366090447311446,0.7591652026164885,0.08952916993006566,4.0345571686763515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0345571686763515,1.2839869267786952,1.2841839343617893,3.142210473122471,6657.966937625462,15561.403508771931,6457.808252183746,0.000285715596536468,22369.114027259344,2281.014824354835,19302.821022305452,1968.3399552656058,0.8629229123148436,0.8629229123148435,35637.16101177069,32395.05729023726,1.1266277227264438,0.8,4717.031820036848,4287.898129693729,1.1266277227264438,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.708783619467243,4.193871779972551,-1.7167535677023826,5.910625347674934,3.5,3.5,1.0,0.6,0.00015342627179643677,1.0238087048707885,0.00014985833883469492,202.43334108429664,0.0,2.324683245273345e-05,65.8815231710466,0.01605198746956255,5.2323281853498176e-05,0.0001011029899429386,0.000407905792848896,0.08957754047626328,0.08957754047626328,0.08957754047626328,0.0895126000760256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,529204.9371240351,581.8677732800357,0.0,0.08957754047626328,0.08952916993006571,0.08952916993006559,0.375,0.375,0.5,1.7514149412727547e-05,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,25256.775222499455,19174.064879227903,0.7591652026164885,1.0094614264050195,3.7764292392710725,0.9360110311039066,0.6114537400487473,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37634.9155144915,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,258.8393896773757,258.8393896773757,-14.310610322624257,240.98170310546334,276.6970867949273,144940.62515388575,145101.088480677,-160.46332679124595,0.0,nan,276.6970867949273,3.5470867949273384,269.55400404522123,-3.5959959547787435,262.4109241114618,-10.739075888538196,255.26784691561483,-17.882153084385152,248.12477309156597,-25.025226908434007,240.98170310546334,-32.16829689453664,1.0,1.0,25762.5980482374,25762.5980482374,276.0120992989593,2.862099298959322,276.0120992989593,276.0120992989593,75193.65191115353,75130.52509886806,63.12681228546717,0.0,8575.796259387458,8575.796259387458,0.8793679720592559,4054.7299545197334,276.0120992989593,2.862099298959322,1.0,0.002,0.9547805131482867,0.0016701866583329374,0.0014766572924336462,0.0005985363758484727,0.7383286462168231,0.7383286462168231,0.0,7.519366828211875e-05,0.9998132731186709,0.9998132731186709,0.0,0.08951245242737663,1.671750268902838e-05,0.0,0.0,0.0,1600839.881258357,267.25133553699413,0.0,1.0,1282324.129521015,2606.9868894205642,,,,,,,,,,,,,,,,,3.0,15561.403508771931
990.0,-34.35916714848339,4.164625025252456,34.67708841885226,23.744538891501747,5.392033287006277,-30.361712041368186,-43.716116587724514,1.4933096402793968,-5.941096006443047,-5.941096006404601,38.48052737425781,39099.12866134073,20817.785325213532,20817.785325213532,59916.91398655426,74531.31814324715,74877.86917016828,20817.785325213532,95695.65449538181,95695.65449538181,95695.65449538181,120894.53441194736,120894.52720789204,0.007204055315212238,0.0,90364.41573851017,55365.168369891275,38888.052631798775,25198.879916565547,64086.93254836432,19122.316410696563,1450.0,0.0,0.8876393567295487,2.786062303830798,0.0014957518510113484,1.0,1.0,-5.941096006443047,341832.7089928168,1490054.198432541,4.359015855512682,1490054.198432541,4.359015855512682,0.7588558092268896,0.09006692357884975,4.041008879017848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.041008879017848,1.284925184497459,1.285117751275837,3.14493709655034,6663.744325483274,15561.403508771931,6453.093493215524,0.0002841819476689689,22361.845381659467,2280.273628778377,19288.728292237767,1966.902896732092,0.8625731894228112,0.8625731894228112,35682.743986502835,32395.05729023726,1.1284293270725576,0.8,4723.065306884818,4287.898129693729,1.1284293270725576,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.717547907498911,4.164625025252456,-1.7537219044457766,5.918346929698233,3.5,3.5,1.0,0.6,0.00014985833883469492,1.0189294339623591,0.00014707430548152261,202.58168788745206,0.0,2.4075619673673112e-05,68.2303061551896,0.016774256059772744,5.143413702881082e-05,9.84242018058841e-05,0.0003977330734078222,0.08942327957542051,0.08942327957542051,0.08942327957542051,0.0893930334915909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,528626.8913441201,582.0560310331862,0.0,0.08942327957542051,0.09006692357884985,0.09006692357884966,0.375,0.375,0.5,1.6272433446681094e-05,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,25198.879916565547,19122.316410696563,0.7588558092268896,1.0054277860488534,3.7838627662882316,0.9349318434196694,0.6100951801965852,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37637.26429747564,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,258.68903333825324,258.68903333825324,-14.460966661746738,240.80504854661422,276.5730190786991,144910.172129948,145678.459495832,-768.2873658840226,0.0,nan,276.5730190786991,3.423019078699099,269.4194287624067,-3.730571237593267,262.26583108083975,-10.884168919160231,255.1122334407078,-18.03776655929218,247.95863912025197,-25.191360879748004,240.80504854661422,-32.34495145338576,1.0,1.0,25762.5980482374,25762.5980482374,275.94020624301663,2.790206243016655,275.94020624301663,275.94020624301663,74799.51512242384,74877.86917016828,-78.3540477444476,0.0,8575.796259387458,8575.796259387458,0.8789599405889787,4061.2139234129377,275.94020624301663,2.790206243016655,1.0,0.002,0.9750869243250009,0.001516351910442731,0.0015079311196530467,0.0005442634572679724,0.7539655598265234,0.7539655598265234,0.0,5.219457692101897e-05,0.9924609349892907,0.9924609349892907,0.0,0.08938790318667421,0.0006790203921755376,0.0,0.0,0.0,1600790.4955954428,267.20890399355693,0.0,1.0,1282469.455675858,2606.396031789204,,,,,,,,,,,,,,,,,12.0,15561.403508771931
1020.0,-34.50406250238491,4.145112676949937,34.66619534761094,23.598418151401006,5.2848907577266955,-30.52489609070567,-43.87252873331306,1.3521176637747998,-5.92564732913462,-5.925647329134009,38.51491410683384,39174.329584696075,20745.765612532927,20745.765612532927,59920.095197229006,74456.54825745037,74507.08483598269,20745.765612532927,95252.85044851562,95252.85044851562,95252.85044851562,120469.69049307228,120469.67558313493,0.014909937353058332,0.0,90445.86060789519,55378.51786416883,38963.71415969595,25216.840044556662,64180.55420425261,19138.249033651602,1450.0,0.0,0.8875930237909724,2.7876596633733532,0.0014957518510113484,1.0,1.0,-5.92564732913462,342040.2275658407,1491490.6387240335,4.360570829163451,1491490.6387240335,4.360570829163451,0.7589471559416425,0.09231572358570836,4.045567972045295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.045567972045295,1.2855918476010957,1.2857809349727845,3.1468525407922376,6667.802921984848,15561.403508771931,6449.746307695062,0.00028309995546026606,22356.776905708244,2279.7567880681218,19278.72333072345,1965.8826745854549,0.8623212286830625,0.8623212286830625,35714.94636144116,32395.05729023726,1.1297024285259434,0.8,4727.327701052934,4287.898129693729,1.1297024285259434,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.694308361953671,4.145112676949937,-1.752759565419054,5.897872242368991,3.5,3.5,1.0,0.6,0.00014707430548152261,1.0157667163304902,0.00014479142023164152,202.70543047576177,0.0,1.879980586068697e-05,53.27864980918687,0.017338250235593353,5.050203774284289e-05,9.657226773867973e-05,0.0003906896733513858,0.08946688524949672,0.08946688524949672,0.08946688524949672,0.089439617241152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,528796.1261023092,582.0009224284871,0.0,0.08946688524949672,0.09231572358570846,0.09231572358570828,0.375,0.375,0.5,3.285531759701844e-05,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,25216.840044556662,19138.249033651602,0.7589471559416425,1.0054054247533206,3.7753467009255104,0.9336176033403385,0.6103769291244354,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37622.31264112964,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,258.5597992652688,258.5597992652688,-14.590200734731184,240.65751527670352,276.4620833725709,145266.88846106868,145925.87868405075,-658.9902229820661,0.0,nan,276.4620833725709,3.3120833725708962,269.3011702318169,-3.848829768183066,262.1402561776134,-11.009743822386554,254.97934209375487,-18.17065790624511,247.8184284391531,-25.331571560846868,240.65751527670352,-32.49248472329646,1.0,1.0,25762.5980482374,25762.5980482374,275.91241877952893,2.762418779528957,275.91241877952893,275.91241877952893,74436.59015952199,74507.08483598269,-70.49467646070116,0.0,8575.796259387458,8575.796259387458,0.8786715616695439,4065.7958119055215,275.91241877952893,2.762418779528957,1.0,0.002,1.0618852565528147,0.0009930501137584812,0.0016422134141519963,0.0003562307555135178,0.8211067070759982,0.8211067070759982,0.0,-1.5558303344859366e-06,0.9686558576330204,0.9686558576330204,0.0,0.08942216640292718,0.002893557182781177,0.0,0.0,0.0,1600808.4791483912,267.22435267086536,0.0,1.0,1282416.5486802887,2606.611115455899,,,,,,,,,,,,,,,,,4.0,15561.403508771931
1050.0,-34.69722883244876,4.1485443798368555,34.675205834742776,23.87270217239859,5.498346470016249,-30.678651861258018,-44.01945452028883,1.6169078732041853,-5.934538354959045,-5.934538354960808,38.50145907836203,38880.21302366895,20771.150433683186,20771.150433683186,59651.363457352134,74547.37950383045,75078.40615137611,20771.150433683186,95849.5565850593,95849.5565850593,95849.5565850593,121058.4291641263,121058.41474679658,0.014417329716987106,0.0,90294.92901978911,55218.50013267744,38973.80987456852,25208.872579066996,64182.68245363551,19131.277782511923,1450.0,0.0,0.8875966264374163,2.7867402623685127,0.0014957518510113484,1.0,1.0,-5.934538354959045,341920.7843516197,1490928.4558298916,4.3604499172436135,1490928.4558298916,4.3604499172436135,0.758910487666878,0.08943216017240219,4.037111119537609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.037111119537609,1.2843576483766332,1.2845436220261022,3.143291998642531,6660.258560422965,15561.403508771931,6455.945079930625,0.0002851081889645839,22366.22335778834,2280.720058102241,19297.25187575739,1967.7720603628547,0.8627854406648283,0.8627854406648282,35655.20706624567,32395.05729023726,1.127340899345953,0.8,4719.420445021776,4287.898129693729,1.127340899345953,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.702499615227555,4.1485443798368555,-1.7565445849629127,5.905088964799768,3.5,3.5,1.0,0.6,0.00014479142023164152,1.0211043896550323,0.00014179884221294706,202.87061443775008,0.0,1.5425107910130463e-05,43.71475581730973,0.017801003472897266,4.9640737560766076e-05,9.515068267087545e-05,0.0003841338790421857,0.08945131133300482,0.08945131133300482,0.08945131133300482,0.08941048197189999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,528729.8738486512,582.0224974288038,0.0,0.08945131133300482,0.08943216017240227,0.08943216017240212,0.375,0.375,0.5,3.2795212110857755e-05,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,25208.872579066996,19131.277782511923,0.758910487666878,0.9975984680173481,3.7811500549478945,0.929399663226031,0.6057741985426577,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37612.74874713776,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,258.5517567202128,258.5517567202128,-14.598243279787198,240.48790903426925,276.61560236346094,146756.4755299641,146797.19772375116,-40.722193787073536,0.0,nan,276.61560236346094,3.4656023634609596,269.39006616180336,-3.7599338381966163,262.1645282509696,-10.985471749030353,254.93898733031548,-18.211012669684493,247.713447180458,-25.436552819541987,240.48790903426925,-32.66209096573073,1.0,1.0,25762.5980482374,25762.5980482374,275.9701479599329,2.8201479599329105,275.9701479599329,275.9701479599329,75098.70176533124,75078.40615137611,20.29561395512428,0.0,8575.796259387458,8575.796259387458,0.8792064590324712,4057.2966751352965,275.9701479599329,2.8201479599329105,1.0,0.002,1.0624816682850462,0.0009926499441375934,0.001643105648310873,0.00035620468537525914,0.8215528241554365,0.8215528241554365,0.0,-6.896663138676942e-07,0.9997574078066762,0.9997574078066762,0.0,0.08941046462851228,2.1695543889907306e-05,0.0,0.0,0.0,1600798.129668149,267.21546164504093,0.0,1.0,1282446.9982897327,2606.487325066248,,,,,,,,,,,,,,,,,11.0,15561.403508771931
1080.0,-34.8560810227571,4.116841593196538,34.6680051272706,23.587595542799704,5.305108091605167,-30.839603455255162,-44.174123474489875,1.3415309165619547,-5.984283597661488,-5.984283597663797,38.38080610889785,38930.84991913378,20808.317893172287,20808.317893172287,59739.16781230607,74337.19998908367,74644.35640491362,20808.317893172287,95452.67429808591,95452.67429808591,95452.67429808591,120600.0036247106,120599.99888717847,0.00473753212841142,0.0,90453.23614874735,55289.79614817349,39070.48888952652,25147.329326624687,64217.81821615121,19076.57476749642,1450.0,0.0,0.8877819845641027,2.781600635962809,0.0014957518510113484,1.0,1.0,-5.984283597661488,341253.10455367237,1485894.450152008,4.354229837983222,1485894.450152008,4.354229837983222,0.7585924739649841,0.09062902926347824,4.045980270367352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.045980270367352,1.2856523336316739,1.2858346471350053,3.147025182880027,6668.16872985239,15561.403508771931,6449.443180098823,0.0002830022463351951,22356.321609184397,2279.7103607434137,19277.817262052995,1965.7902812941215,0.8622982617200007,0.8622982617200007,35717.858202249685,32395.05729023726,1.1298175605466938,0.8,4727.713120243429,4287.898129693729,1.1298175605466938,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.714492926995243,4.116841593196538,-1.7988138135333234,5.9156554067298615,3.5,3.5,1.0,0.6,0.00014179884221294706,1.0173488486924733,0.00013938074672733067,203.0066417422272,0.0,2.0236871380181658e-05,57.35129349143482,0.018408109614302715,4.874875414765114e-05,9.305008806529593e-05,0.0003764788204681319,0.08929601776446144,0.08929601776446144,0.08929601776446144,0.08926421818134317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,528135.9768748763,582.2158594965836,0.0,0.08929601776446144,0.0906290292634779,0.09062902926347857,0.375,0.375,0.5,1.0637211669976324e-05,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,25147.329326624687,19076.57476749642,0.7585924739649841,0.9964259733020601,3.7835237550064935,0.9302584465144795,0.6062312766231976,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37626.385284811884,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,258.3976322657965,258.3976322657965,-14.75236773420346,240.3262303798699,276.4690338873953,146580.49597007647,147366.40826320776,-785.912293131298,0.0,nan,276.4690338873953,3.319033887395335,269.24047351169395,-3.909526488306028,262.01191290653026,-11.138087093469721,254.78335189529332,-18.366648104706655,247.55479101399638,-25.5952089860036,240.3262303798699,-32.823769620130065,1.0,1.0,25762.5980482374,25762.5980482374,275.8697893708613,2.719789370861349,275.8697893708613,275.8697893708613,74555.60454884746,74644.35640491362,-88.7518560661556,0.0,8575.796259387458,8575.796259387458,0.8786454805650451,4066.2101717191886,275.8697893708613,2.719789370861349,1.0,0.002,1.1035418484640738,0.0008552516665698001,0.0017064293556107958,0.00030746745257088893,0.8532146778053978,0.8532146778053978,0.0,1.3896808181684556e-05,0.9848901426055566,0.9848901426055566,0.0,0.08925963755551025,0.0013693917079679913,0.0,0.0,0.0,1600740.2034866938,267.1657164023385,0.0,1.0,1282617.335439552,2605.794988358796,,,,,,,,,,,,,,,,,5.0,15561.403508771931
1110.0,-34.97147303959209,4.0996260659430845,34.65960159653795,23.521675366815202,5.243601492969581,-30.95947276159255,-44.289595855493076,1.2777766019227987,-5.972232925681112,-5.972232925683812,38.4082328252651,38938.50894776884,20748.029522751403,20748.029522751403,59686.538470520245,74356.90198945963,74446.17290787068,20748.029522751403,95194.20243062208,95194.20243062208,95194.20243062208,120355.76655769837,120355.76501338556,0.0015443128129468667,0.0,90490.24595885121,55279.63922338088,39122.89637274481,25161.564127076294,64284.46049982111,19089.193009136743,1450.0,0.0,0.8877436335159127,2.782845011089277,0.0014957518510113484,1.0,1.0,-5.972232925681112,341414.75438193197,1487037.6444765786,4.3555166418293325,1487037.6444765786,4.3555166418293325,0.758664799721052,0.09197658016142543,4.048047957485757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.048047957485757,1.28595601148713,1.2861352583275583,3.147889913282831,6670.0009898111275,15561.403508771931,6447.921261364859,0.0002825123732976607,22354.044939490963,2279.4782050436147,19273.268145110374,1965.326400464009,0.8621825802569608,0.8621825802569607,35732.46026689316,32395.05729023726,1.1303949507117423,0.8,4729.645889341921,4287.898129693729,1.1303949507117423,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.695038887564985,4.0996260659430845,-1.798889789849781,5.898515855792866,3.5,3.5,1.0,0.6,0.00013938074672733067,1.0125872226246593,0.00013764813895839135,203.10555947236605,0.0,1.6362981464900793e-05,46.372689471528844,0.018898999058249738,4.809251987319224e-05,9.128822685413843e-05,0.0003695391202593915,0.08933092281857229,0.08933092281857229,0.08933092281857229,0.08930029354102874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,528271.0271123414,582.1718951189337,0.0,0.08933092281857229,0.09197658016142539,0.09197658016142546,0.375,0.375,0.5,3.4164330167595043e-06,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,25161.564127076294,19089.193009136743,0.758664799721052,0.9952869689600888,3.7797702492536565,0.9284753734642658,0.6057219527863533,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37615.40668079198,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,258.3006165644635,258.3006165644635,-14.849383435536481,240.2071437529879,276.39408935400587,146998.51123086773,147493.21230104004,-494.7010701723055,0.0,nan,276.39408935400587,3.2440893540058937,269.15670025942484,-3.9932997405751394,261.9193111339521,-11.230688866047899,254.68192200006666,-18.468077999933314,247.44453288634367,-25.70546711365631,240.2071437529879,-32.94285624701209,1.0,1.0,25762.5980482374,25762.5980482374,275.85873041068027,2.708730410680289,275.85873041068027,275.85873041068027,74386.52462647509,74446.17290787068,-59.648281395595404,0.0,8575.796259387458,8575.796259387458,0.8785146787691126,4068.2881972731857,275.85873041068027,2.708730410680289,1.0,0.002,1.1842037825700056,0.00046733209912478834,0.0018312040419122086,0.0001679332102764639,0.9156020209561043,0.9156020209561043,0.0,-8.6274781132753e-07,0.9707618500729931,0.9707618500729931,0.0,0.08928735512089231,0.002689225040533126,0.0,0.0,0.0,1600754.2392257103,267.17776707431887,0.0,1.0,1282576.076051422,2605.9626633326498,,,,,,,,,,,,,,,,,4.0,15561.403508771931
1140.0,-35.14375872143482,4.072112741654148,34.65483161826984,23.474564810190373,5.2326558163846775,-31.105892168012044,-44.4289633660577,1.2322077025268137,-6.009701497587514,-6.009701497597378,38.3201910228887,38798.27466766698,20768.53733285814,20768.53733285814,59566.81200052512,74236.62492682184,74421.31162225311,20768.53733285814,95189.84895511126,95189.84895511126,95189.84895511126,120306.11728578423,120306.11608596455,0.0011998196834907071,0.0,90516.70649797772,55259.990882327074,39174.12846183405,25116.26833067297,64290.39679250702,19049.01789206758,1450.0,0.0,0.8878729500090246,2.778977376692114,0.0014957518510113484,1.0,1.0,-6.009701497587514,340912.3415383376,1483370.2641266708,4.3511779521770615,1483370.2641266708,4.3511779521770615,0.7584334440639883,0.0915388705536647,4.049525306331532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.049525306331532,1.286173162933857,1.286350211492963,3.148507077456244,6671.308686636919,15561.403508771931,6446.831358714261,0.0002821622707357719,22352.42396348348,2279.312911492047,19270.01035315145,1964.994198136107,0.8620993582008071,0.8620993582008071,35742.89243236231,32395.05729023726,1.1308074921868538,0.8,4731.0267192136835,4287.898129693729,1.1308074921868538,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.701656411702053,4.072112741654148,-1.832233337338927,5.904346078993075,3.5,3.5,1.0,0.6,0.00013764813895839135,1.0188744211930798,0.00013509823791356778,203.25341471303153,0.0,1.1730075675219607e-05,33.243034463572364,0.019250901328506327,4.7311384217351783e-05,9.033675474103957e-05,0.00036582097441570474,0.08921824929974086,0.08921824929974086,0.08921824929974086,0.08918917300682709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,527837.6527638382,582.3129621390748,0.0,0.08921824929974086,0.09153887055366464,0.09153887055366478,0.375,0.375,0.5,2.6675675277347966e-06,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,25116.26833067297,19049.01789206758,0.7584334440639883,0.9904055607890995,3.7826145591722304,0.9265273660197346,0.603484759829463,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37602.277025784024,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,258.20829655080814,258.20829655080814,-14.941703449191834,240.04881179832987,276.36778128054794,147655.17636366762,148125.9338580794,-470.75749441175697,0.0,nan,276.36778128054794,3.2177812805479675,269.10398741976155,-4.0460125802384255,261.8401935052869,-11.309806494713087,254.57639959449958,-18.5736004055004,247.31260570642294,-25.837394293577034,240.04881179832987,-33.10118820167011,1.0,1.0,25762.5980482374,25762.5980482374,275.81836283267256,2.6683628326725852,275.81836283267256,275.81836283267256,74381.64970739068,74421.31162225311,-39.66191486243042,0.0,8575.796259387458,8575.796259387458,0.8784212173237469,4069.7729328631895,275.81836283267256,2.6683628326725852,1.0,0.002,1.25481764388636,0.0003326319350886327,0.0019402485672465504,0.00011969580463272877,0.9701242836232752,0.9701242836232752,0.0,5.994437187927925e-05,0.9742820867925124,0.9742820867925124,0.0,0.08918468182565412,0.002354188728010593,0.0,0.0,0.0,1600710.591762133,267.14029850241246,0.0,1.0,1282704.352652001,2605.4414077163915,,,,,,,,,,,,,,,,,5.0,15561.403508771931
1170.0,-35.29020751650685,4.041113813404104,34.65243333270831,23.436749330163025,5.2021102174122875,-31.240711241076443,-44.558639790024586,1.1955932811743324,-6.051817150281863,-6.05181715019924,38.22382944268706,38725.00315663222,20791.43778502289,20791.43778502289,59516.440941655106,74228.69794963146,74441.1263485036,20791.43778502289,95232.5641335265,95232.5641335265,95232.5641335265,120298.89560610322,120298.87240546042,0.023200642798450598,0.0,90538.23572554518,55234.06644778656,39226.854753065134,25066.33147257673,64293.18622564187,19004.822255670977,1450.0,0.0,0.8880088820231391,2.7746351237591753,0.0014957518510113484,1.0,1.0,-6.051817150281863,340348.30991124106,1479364.17119686,4.346618238188582,1479364.17119686,4.346618238188582,0.7581812391040462,0.09072807955320328,4.050726324969151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.050726324969151,1.2863500895324336,1.2865238822102236,3.149007690776872,6672.369426191378,15561.403508771931,6445.945008411364,0.00028187799271217054,22351.11149510568,2279.1790769636605,19267.36099278153,1964.724038563784,0.8620314473846452,0.8620314473846452,35751.372756096345,32395.05729023726,1.131142869983247,0.8,4732.149197990387,4287.898129693729,1.131142869983247,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.709046001041979,4.041113813404104,-1.8697426997509456,5.91085651315505,3.5,3.5,1.0,0.6,0.00013509823791356778,1.0160429292529538,0.0001329650884071393,203.37925397602353,0.0,1.727586981802392e-05,48.95981506427979,0.019769177423047044,4.659513286898557e-05,8.850310504458221e-05,0.0003585018574455992,0.08909555696323623,0.08909555696323623,0.08909555696323623,0.08906344508180847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,527363.1764911143,582.4673679976664,0.0,0.08909555696323623,0.09072807955320308,0.09072807955320347,0.375,0.375,0.5,5.205490738108141e-05,-8.265033102361485e-11,-8.265033102361485e-11,-8.265033102361485e-11,-8.265033102361485e-11,-8.265033102361485e-11,-8.265033102361485e-11,25066.33147257673,19004.822255670977,0.7581812391040462,0.9872064278517334,3.7907475945815623,0.925703708831253,0.6023189303563811,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37617.99380638473,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,258.1193007102773,258.1193007102773,-15.03069928972269,239.90585231209548,276.3327490911572,148132.16935072767,148585.9756527491,-453.80630202144346,0.0,nan,276.3327490911572,3.182749091157234,269.04736976002397,-4.102630239976008,261.7619903709587,-11.388009629041278,254.47661103951873,-18.673388960481248,247.1912316879095,-25.958768312090484,239.90585231209548,-33.2441476879045,1.0,1.0,25762.5980482374,25762.5980482374,275.7785577207659,2.6285577207659117,275.7785577207659,275.7785577207659,74404.38853002098,74441.1263485036,-36.73781848262297,0.0,8575.796259387458,8575.796259387458,0.87834523464766,4070.979956593997,275.7785577207659,2.6285577207659117,1.0,0.002,1.3049844556904908,9.27623912302835e-05,0.002017643358355599,3.3432284446322305e-05,1.0,1.0088216791777995,0.01141148573402928,5.107564280192132e-05,0.9815643514032659,0.9815643514032659,0.0,0.08905544856070388,0.0016726309924993898,0.0,0.0,0.0,1600661.506882927,267.0981828497181,0.0,1.0,1282848.506457352,2604.8558126923144,,,,,,,,,,,,,,,,,5.0,15561.403508771931
1200.0,-35.42282151539538,4.0420634925134395,34.65883624974685,23.584801121056103,5.312967570057743,-31.348398469068393,-44.66237017242236,1.3386101809621083,-6.062129189430266,-6.062129189415736,38.213868454549576,38548.699016772254,20814.6369247741,20814.6369247741,59363.33594154635,74296.6484191407,74740.95685284205,20814.6369247741,95555.59377761614,95555.59377761614,95555.59377761614,120614.82053838397,120614.78695382604,0.033584557930509,0.0,90457.11927402239,55137.968070476396,39243.50133727333,25059.22676076783,64302.72809804116,18998.733754081833,1450.0,0.0,0.8879925687421161,2.773572738017813,0.0014957518510113484,1.0,1.0,-6.062129189430266,340210.31827158853,1478950.5248764846,4.347165401655586,1478950.5248764846,4.347165401655586,0.7581532317599612,0.08903247368395174,4.046197145569517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.046197145569517,1.2856842707678038,1.285855230790421,3.1471156936167146,6668.36051124244,15561.403508771931,6449.28416426478,0.00028295100816062147,22356.08301317464,2279.686030721464,19277.341953083698,1965.741813267905,0.8622862037917549,0.8622862037917549,35719.38985108225,32395.05729023726,1.1298781217445937,0.8,4727.91585345997,4287.898129693729,1.1298781217445937,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.716531971824029,4.0420634925134395,-1.8753883695403202,5.91745186205376,3.5,3.5,1.0,0.6,0.0001329650884071393,1.0145335347019357,0.00013106031871701874,203.4933303755149,0.0,1.4461278507891563e-05,40.98326329136469,0.02020301577828379,4.602943391470861e-05,8.693565449243069e-05,0.0003517587970554908,0.0890859979479986,0.0890859979479986,0.0890859979479986,0.08902770787142583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,527314.0388241101,582.4833570099123,0.0,0.0890859979479986,0.08903247368395158,0.08903247368395191,0.375,0.375,0.5,7.679001415718728e-05,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,25059.22676076783,18998.733754081833,0.7581532317599612,0.982295098632263,3.7954597024046617,0.9231853406131726,0.5994877691347369,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37610.01725461182,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,258.0982367098274,258.0982367098274,-15.051763290172573,239.7824883862345,276.4139900205404,149030.46874011098,149138.01689771796,-107.54815760694355,0.0,nan,276.4139900205404,3.2639900205404047,269.0876868780807,-4.06231312191926,261.7613849698302,-11.388615030169774,254.4350844787679,-18.714915521232086,247.10878552551054,-26.041214474489436,239.7824883862345,-33.36751161376549,1.0,1.0,25762.5980482374,25762.5980482374,275.80320809148424,2.6532080914842595,275.80320809148424,275.80320809148424,74786.34036319047,74740.95685284205,45.383510348416166,0.0,8575.796259387458,8575.796259387458,0.8786317613901681,4066.4281312973644,275.80320809148424,2.6532080914842595,1.0,0.002,1.3050535519624493,9.253506115853948e-05,0.00201770731797893,3.33631274036773e-05,1.0,1.008853658989465,0.01145309729424926,5.107044538260738e-05,0.9999464529968957,0.9999464529968957,0.0,0.089027706261807,4.767422144741388e-06,0.0,0.0,0.0,1600649.4845567155,267.0878708105697,0.0,1.0,1282883.7973596165,2604.7124794200013,,,,,,,,,,,,,,,,,3.0,15561.403508771931
1230.0,-35.54315407960894,4.0162068865325775,34.653963488017475,23.420410137064778,5.196016060270891,-31.468879593593602,-44.777762436401076,1.179698154787831,-6.078184949923298,-6.078184949917932,38.165197607407976,38564.46363862068,20794.44718308805,20794.44718308805,59358.91082170873,74196.73659555549,74476.52275133046,20794.44718308805,95270.9699344185,95270.9699344185,95270.9699344185,120306.67750644841,120306.66896174256,0.008544705849508756,0.0,90548.31900235442,55171.6611268992,39307.39763939469,25035.7075720299,64343.10521142458,18977.772900595533,1450.0,0.0,0.8880878290681347,2.7719192516623683,0.0014957518510113484,1.0,1.0,-6.078184949923298,339995.5539178484,1476930.6466350998,4.343970471425529,1476930.6466350998,4.343970471425529,0.758028222130125,0.09020236039342375,4.051288619703186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.051288619703186,1.2864329730616266,1.2866015821545898,3.149241899530438,6672.865686435905,15561.403508771931,6445.529632980707,0.00028174490518362055,22350.498199999474,2279.1165382673466,19266.11940782237,1964.5974321325195,0.8619995507671872,0.8619995507671872,35755.34291413406,32395.05729023726,1.131299887670498,0.8,4732.674698935545,4287.898129693729,1.131299887670498,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.710017082997126,4.0162068865325775,-1.8955051768897535,5.911712063422331,3.5,3.5,1.0,0.6,0.00013106031871701874,1.0131928203442315,0.00012935377756870711,203.5969451686756,0.0,1.2920264261365667e-05,36.6160289167103,0.020590623706124758,4.540761277148851e-05,8.565270594553022e-05,0.00034700383284391,0.08902130698515609,0.08902130698515609,0.08902130698515609,0.08898417817663952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,527074.8368059966,582.5611755748944,0.0,0.08902130698515609,0.09020236039342383,0.09020236039342366,0.375,0.375,0.5,1.9286008541052724e-05,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,25035.7075720299,18977.772900595533,0.758028222130125,0.9810993847115071,3.7942280442981557,0.9225372419727285,0.5993565823704337,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37605.65002023716,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.9923187027993,257.9923187027993,-15.157681297200668,239.66189365733277,276.3227444125669,149014.1820340058,149554.2786481936,-540.0966141878414,0.0,nan,276.3227444125669,3.172744412566942,268.9905738763354,-4.159426123664559,261.6584035053465,-11.491596494653493,254.32623336256887,-18.823766637431106,246.99406340264534,-26.15593659735464,239.66189365733277,-33.48810634266721,1.0,1.0,25762.5980482374,25762.5980482374,275.75631739816487,2.60631739816489,275.75631739816487,275.75631739816487,74432.80581960708,74476.52275133046,-43.716931723378366,0.0,8575.796259387458,8575.796259387458,0.8783096601366641,4071.545062801702,275.75631739816487,2.60631739816489,1.0,0.002,1.3416580174440644,1.1762088314106633e-05,0.002074231858466869,4.243301185211741e-06,1.0,1.0371159292334344,0.04801477118158837,7.847515965208078e-05,0.986465147931163,0.986465147931163,0.0,0.08898148478923884,0.0012208756041849102,0.0,0.0,0.0,1600630.7628648868,267.0718150500767,0.0,1.0,1282938.7409104463,2604.4893498087818,,,,,,,,,,,,,,,,,4.0,15561.403508771931
