time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1260.0,-35.65427014515527,4.005615443875737,34.657169173874365,23.525447432789974,5.266820978484943,-31.560094365466384,-44.86550632920114,1.2811718107723744,-6.0881001741943805,-6.088100174276714,38.146701304117784,38426.1807952152,20793.054173394044,20793.054173394044,59219.23496860925,74277.01206089919,74709.46720443144,20793.054173394044,95502.52137782548,95502.52137782548,95502.52137782548,120528.0495805146,120528.0412067703,0.008373744311659125,0.0,90490.83360460319,55099.42157778927,39323.79114090436,25025.528202689122,64349.31934359348,18968.837577717215,1450.0,0.0,0.8881046013112848,2.7708985311615293,0.0014957518510113484,1.0,1.0,-6.0881001741943805,339862.97954123723,1476163.5831678065,4.343407996835667,1476163.5831678065,4.343407996835667,0.7579795089271648,0.08895623271841388,4.048080783725849,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.048080783725849,1.2859608294477431,1.2861271819988713,3.147903646073186,6670.030087946001,15561.403508771931,6447.897043052613,0.00028250458733380983,22354.00883509927,2279.474523420258,19273.19575495438,1965.3190187224366,0.862180734432406,0.862180734432406,35732.69207469405,32395.05729023726,1.1304041172573072,0.8,4729.6765720546255,4287.898129693729,1.1304041172573072,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.709567582283729,4.005615443875737,-1.9057005968901608,5.911316040765898,3.5,3.5,1.0,0.6,0.00012935377756870711,1.0121881261389307,0.00012779618158744564,203.69271118229753,0.0,1.1581552153363035e-05,32.82211880263084,0.02093807027072565,4.4939998690471654e-05,8.441377887823546e-05,0.00034171379615866796,0.08899872469906035,0.08899872469906035,0.08899872469906035,0.08895309091537461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,526983.8333061073,582.5907794833273,0.0,0.08899872469906035,0.08895623271841395,0.0889562327184138,0.375,0.375,0.5,1.9165726893967927e-05,8.230927051045e-11,8.230927051045e-11,8.230927051045e-11,8.230927051045e-11,8.230927051045e-11,8.230927051045e-11,25025.528202689122,18968.837577717215,0.7579795089271648,0.9771738604125717,3.7989234618463503,0.9202775658341913,0.5971497629996432,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37601.85611012308,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.96099930866444,257.96099930866444,-15.189000691335536,239.5574602669377,276.3645371547295,149751.83439902624,149912.42127267813,-160.58687365191312,0.0,nan,276.3645371547295,3.2145371547294985,269.00312246327024,-4.146877536729733,261.6417074327679,-11.508292567232104,254.28029211948237,-18.86970788051761,246.9188764147988,-26.231123585201175,239.5574602669377,-33.59253973306227,1.0,1.0,25762.5980482374,25762.5980482374,275.7735651853861,2.6235651853860986,275.7735651853861,275.7735651853861,74704.82023292205,74709.46720443144,-4.646971509384457,0.0,8575.796259387458,8575.796259387458,0.8785126021242451,4068.3211876444784,275.7735651853861,2.6235651853860986,1.0,0.002,1.341714821974474,1.1662380581983664e-05,0.002074277308973281,4.208880398611166e-06,1.0,1.0371386544866403,0.04804515093266715,7.848618937189187e-05,0.9999646353802487,0.9999646353802487,0.0,0.08895308681506929,3.145903344593793e-06,0.0,0.0,0.0,1600619.1994547166,267.0618998258056,0.0,1.0,1282972.6687735121,2604.351580056718,,,,,,,,,,,,,,,,,12.0,15561.403508771931
1290.0,-35.67867705393611,3.9976824905028736,34.65818760887013,23.532559477631025,5.272397787109552,-31.56687619390836,-44.874036592058815,1.2880058813411825,-6.084916411188601,-6.084940231032941,38.148169015406125,38356.22760936326,20770.202806363774,20770.202806363774,59126.43041572704,74279.45102964068,74745.78532159526,20770.202806363774,95515.98812795903,95515.98812795903,95515.98812795903,120543.09569233716,120543.07026766663,0.025424670529144773,0.0,90487.32741926497,55086.29433625619,39334.481203343086,25027.107564378126,64361.588767721216,18970.15176064603,1450.0,0.0,0.888115360061557,2.771223476446913,0.0014957518510113484,1.0,1.0,-6.064698587013481,339905.22606600745,1476224.4398701247,4.343047198643104,1476224.4398701247,4.343047198643104,0.7579841862208179,0.08896092036388545,4.04788502598891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.04788502598891,1.2859320261913982,1.28609637194969,3.147821924909756,6669.856930606963,15561.403508771931,6448.041139036447,0.00028255091719330856,22354.22370899941,2279.4964344602295,19273.626467492966,1965.3629391783093,0.8621917145677374,0.8621917145677374,35731.30969422568,32395.05729023726,1.1303494529945013,0.8,4729.493596405849,4287.898129693729,1.1303494529945013,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.70219383188811,3.9976824905028736,-1.9071370706524284,5.904819561155302,3.5,3.5,1.0,0.6,0.00012779618158744564,1.0026660282331883,0.00012745637928178046,203.71375765839142,0.0,1.0575698278326724e-05,29.97152892077794,0.021255341219075453,4.4894776971252406e-05,8.290140461619322e-05,0.00033557535437933643,0.08899927898961406,0.08899927898961406,0.08899927898961406,0.08896460023828942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,526990.8628270886,582.5884947861796,0.0,0.08899927898961406,0.08896092036388552,0.08896092036388537,0.375,0.375,0.5,5.818842155850545e-05,0.020241644019449723,0.020241644019449723,-7.219114195322618e-12,2.381984432986428e-05,0.020241644019449723,-7.219114195322618e-12,25027.107564378126,18970.15176064603,0.7579841862208179,0.9751298717040996,3.7978681152628133,0.9186602063089573,0.5959490488618854,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.00552024123,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.9489281704281,257.9489281704281,-15.201071829571902,239.52456058269482,276.37330272374,149899.514880209,149969.80906861147,-70.29418840245766,0.0,nan,276.37330272374,3.223302723740005,269.00357157844104,-4.146428421558937,261.63380102468415,-11.516198975315831,254.26404025272026,-18.885959747279713,246.89429286028818,-26.255707139711802,239.52456058269482,-33.62543941730516,1.0,1.0,25762.5980482374,25762.5980482374,275.7809600843197,2.6309600843197245,275.7809600843197,275.7809600843197,74701.24976427059,74745.78532159526,-44.53555732467794,0.0,8575.796259387458,8575.796259387458,0.8785249860712069,4068.1244511188543,275.7809600843197,2.6309600843197245,1.0,0.002,1.3417146891662766,1.16621225490695e-05,0.002074290606626892,4.208293277328225e-06,1.0,1.037145303313446,0.04805343950357255,7.849889990421991e-05,1.0,1.0000411388469104,0.020241644026668837,0.08896092036388545,0.0,3.6554280452734508e-06,4.68977475054539,0.0,1600622.9471460164,267.0650835888114,2.3819851548978477e-05,1.0,1282961.8563028132,2604.395484765227,,,,,,,,,,,,,,,,,6.0,15561.403508771931
1320.0,-35.70583889413239,3.9946341239429493,34.657343874343695,23.513243661168985,5.261729368034295,-31.571824116847107,-44.87914361581204,1.2693325355636569,-6.080003319773141,-6.080003319745167,38.16308169235443,38268.13178734734,20753.753133997514,20753.753133997514,59021.884921344856,74255.24029408912,74675.22274584202,20753.753133997514,95428.97587983953,95428.97587983953,95428.97587983953,120463.29635298849,120462.83586075675,0.4604922317424817,0.0,90498.07807497424,55091.4757212897,39340.669281871706,25034.320473148953,64374.98975502066,18976.576023855756,1450.0,0.0,0.8880862622864878,2.771732037760164,0.0014957518510113484,1.0,1.0,-6.080003319773141,339971.23783556273,1476842.8818741273,4.344023015818904,1476842.8818741273,4.344023015818904,0.7580224134387611,0.08943138208553884,4.048485420413812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.048485420413812,1.2860202321744603,1.2861841521903363,3.1480728834012606,6670.3886815362675,15561.403508771931,6447.598461043723,0.0002824086201342307,22353.56403129249,2279.429166054921,19272.303273348698,1965.2280109261267,0.8621579648940826,0.8621579648940826,35735.549451199106,32395.05729023726,1.130517109809211,0.8,4730.05478220138,4287.898129693729,1.130517109809211,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.696885800296048,3.9946341239429493,-1.9055089134408503,5.900143037383799,3.5,3.5,1.0,0.6,0.00012745637928178046,1.0029680454910792,0.00012707920242800407,203.73718452267934,0.0,2.3074134849346372e-06,6.539209816304762,0.02132456362362349,4.486772313607187e-05,8.258865614570858e-05,0.0003343589702974707,0.08901921133728506,0.08901921133728506,0.08901921133728506,0.08897801125717307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,527059.3716686093,582.5662589310208,0.0,0.08901921133728506,0.08943138208553891,0.08943138208553877,0.375,0.375,0.5,0.0010483304999962155,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,25034.320473148953,18976.576023855756,0.7580224134387611,0.9727371823077093,3.7951496838106857,0.9168449602237286,0.5944565107190992,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.57320113676,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.9307673373207,257.9307673373207,-15.219232662679303,239.4969387250352,276.36460070714617,149969.32914700927,150065.26535290448,-95.93620589521694,0.0,nan,276.36460070714617,3.2146007071461895,268.9910760663872,-4.158923933612755,261.6175314336971,-11.532468566302896,254.24399413352458,-18.906005866475397,246.87046295813354,-26.279537041866433,239.4969387250352,-33.653061274964784,1.0,1.0,25762.5980482374,25762.5980482374,275.7776688878471,2.6276688878471077,275.7776688878471,275.7776688878471,74651.82237492286,74675.22274584202,-23.400370919160196,0.0,8575.796259387458,8575.796259387458,0.8784870039565317,4068.7278475158805,275.7776688878471,2.6276688878471077,1.0,0.002,1.3552035518829735,8.031105801447798e-06,0.002095165694335287,2.8975043927261745e-06,1.0,1.0475828471676436,0.061555459470000295,9.806319872801344e-05,0.9949291409224927,0.9949291409224927,0.0,0.08897788814987637,0.0004534939356624749,0.0,0.0,0.0,1600628.6423367178,267.06999668022684,0.0,1.0,1282944.9631413566,2604.464082619334,,,,,,,,,,,,,,,,,16.0,15561.403508771931
1350.0,-35.763636671424926,3.9879395795791868,34.65705230045475,23.4780793421902,5.2292147788403955,-31.66366905099232,-44.96561950128523,1.2353390349207287,-6.104145120212763,-6.104145120198708,38.109490660828286,38391.150903083224,20789.69448154246,20789.69448154246,59180.84538462569,74264.36124085284,74676.178887622,20789.69448154246,95465.87336916446,95465.87336916446,95465.87336916446,120472.19290971427,120472.19069302766,0.002216686607789551,0.0,90517.57138684431,55085.307174215275,39369.18245847671,25006.319540549805,64375.501999026514,18951.864422352104,1450.0,0.0,0.8881582300123183,2.7692474167318952,0.0014957518510113484,1.0,1.0,-6.104145120212763,339648.53198557626,1474621.3272387295,4.341609600424688,1474621.3272387295,4.341609600424688,0.7578829980005692,0.08890874141258334,4.04957344225386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.04957344225386,1.2861803365977253,1.2863437918782854,3.1485269421596143,6671.350777559663,15561.403508771931,6446.796226570677,0.0002821509953603548,22352.371843011988,2279.307596683066,19269.905340823236,1964.9834898587426,0.862096670374047,0.862096670374047,35743.232327025245,32395.05729023726,1.13082093387631,0.8,4731.071708598219,4287.898129693729,1.13082093387631,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.708483466436874,3.9879395795791868,-1.9224213249104967,5.910360904489684,3.5,3.5,1.0,0.6,0.00012707920242800407,1.0063285505073234,0.00012628003286197062,203.7870513505002,0.0,2.561498341850787e-06,7.2592863008051305,0.021401408573879014,4.441191381730802e-05,8.266728861069605e-05,0.0003347672565010097,0.08895125426378606,0.08895125426378606,0.08895125426378606,0.08890545410543048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,526800.8329134375,582.6503047854123,0.0,0.08895125426378606,0.08890874141258341,0.08890874141258329,0.375,0.375,0.5,5.07667897464345e-06,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,25006.319540549805,18951.864422352104,0.7578829980005692,0.9751574329381864,3.8012013550517634,0.9193069342670233,0.5963627422068689,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.293277621255,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.88904773236385,257.88904773236385,-15.260952267636128,239.44395493046994,276.3341413227575,150043.84165627955,150256.60300617162,-212.76134989206466,0.0,nan,276.3341413227575,3.1841413227575117,268.9561049472195,-4.193895052780476,261.57806603756865,-11.57193396243133,254.2000281107133,-18.949971889286672,246.8219910454541,-26.32800895454588,239.44395493046994,-33.706045069530035,1.0,1.0,25762.5980482374,25762.5980482374,275.75363858045506,2.6036385804550832,275.75363858045506,275.75363858045506,74626.22999514021,74676.178887622,-49.94889248178515,0.0,8575.796259387458,8575.796259387458,0.878418172041692,4069.821309465129,275.75363858045506,2.6036385804550832,1.0,0.002,1.3552042354800766,6.169242472290994e-06,0.002095062556295998,2.22776859851438e-06,1.0,1.0475312781479988,0.06149180535958099,9.729032489451221e-05,0.9999622855634084,0.9999622855634084,0.0,0.0889053882694929,3.353143090445455e-06,0.0,0.0,0.0,1600600.4844140091,267.0458548797872,0.0,1.0,1283027.567259104,2604.128677714412,,,,,,,,,,,,,,,,,4.0,15561.403508771931
1380.0,-35.85834825711491,3.9580403194238536,34.65233598818022,23.338886314909928,5.125040656641199,-31.759412260811573,-45.05634770086033,1.1007609122161857,-6.155585298237327,-6.155585298220855,37.98898515509095,38406.021110369606,20834.0687723481,20834.0687723481,59240.0898827177,74200.26079063072,74516.19649607303,20834.0687723481,95350.26526842112,95350.26526842112,95350.26526842112,120294.55045757882,120294.54965683866,0.000800740159517629,0.0,90594.5254742121,55119.402421023864,39416.80339243138,24944.285189157697,64361.08858158908,18897.09335447483,1450.0,0.0,0.8883345947733097,2.7639591738240337,0.0014957518510113484,1.0,1.0,-6.155585298237327,338961.72871903947,1469635.1460276423,4.335696397293872,1469635.1460276423,4.335696397293872,0.7575720535254566,0.08875449129250514,4.053863304652168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.053863304652168,1.286813133800336,1.286975641065014,3.150312347745413,6675.133837753171,15561.403508771931,6443.625440404754,0.0002811359003933267,22347.701110258662,2278.8313144915605,19260.42764878428,1964.017034235369,0.8618527495851832,0.8618527495851832,35773.520418199456,32395.05729023726,1.1320188541690595,0.8,4735.0807229467455,4287.898129693729,1.1320188541690595,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.722802301014688,3.9580403194238536,-1.9649358774057406,5.922976196829595,3.5,3.5,1.0,0.6,0.00012628003286197062,1.010398047830837,0.00012498047985452234,203.8688159488424,0.0,5.4286803130338265e-06,15.384880007137864,0.02156426898327003,4.3938303583415234e-05,8.23417292785554e-05,0.00033380211476393876,0.0887973017762126,0.0887973017762126,0.0887973017762126,0.08875329798506261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,526208.0877311651,582.8430661173984,0.0,0.0887973017762126,0.08875449129250518,0.0887544912925051,0.375,0.375,0.5,1.8375689291885693e-06,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,24944.285189157697,18897.09335447483,0.7575720535254566,0.9743565638238473,3.8098638161933187,0.9204333113107681,0.5967273387814622,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.41887132759,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.7971460794545,257.7971460794545,-15.352853920545499,239.35434069598642,276.23995352382826,150040.02475491897,150509.1463048169,-469.12154989796375,0.0,nan,276.23995352382826,3.089953523828285,268.8628301146156,-4.287169885384401,261.4857067075282,-11.664293292471768,254.10858372930713,-19.04141627069285,246.7314617054612,-26.41853829453879,239.35434069598642,-33.795659304013554,1.0,1.0,25762.5980482374,25762.5980482374,275.68354329604864,2.533543296048663,275.68354329604864,275.68354329604864,74434.99210350624,74516.19649607303,-81.20439256678219,0.0,8575.796259387458,8575.796259387458,0.8781467617343822,4074.132621175429,275.68354329604864,2.533543296048663,1.0,0.002,1.3552072470280287,5.642519315774788e-06,0.00209484526050119,2.041462600638304e-06,1.0,1.0474226302505951,0.06135774646511227,9.688672310182844e-05,0.9999863216364407,0.9999863216364407,0.0,0.08875327727630572,1.2140161994156373e-06,0.0,0.0,0.0,1600540.459081887,266.99441470176265,0.0,1.0,1283203.5385252305,2603.414372274924,,,,,,,,,,,,,,,,,15.0,15561.403508771931
1410.0,-35.92930712894211,3.93241949996751,34.648771151833266,23.316911269817524,5.109683698652285,-31.824849259471495,-45.11941893780602,1.0794787824561471,-6.174509666804624,-6.174509666745447,37.94567264787691,38372.989822134106,20820.27408342869,20820.27408342869,59193.263905562795,74185.80685889856,74485.808075318,20820.27408342869,95306.08215874669,95306.08215874669,95306.08215874669,120227.93176781468,120227.93133518957,0.0004326251046333895,0.0,90606.97818695736,55107.83777635914,39443.489345109134,24921.84960906799,64365.338954177125,18877.320724862915,1450.0,0.0,0.8883957812825695,2.762015685979329,0.0014957518510113484,1.0,1.0,-6.174509666804624,338709.3348518405,1467846.116010049,4.333645296939099,1467846.116010049,4.333645296939099,0.757460662871277,0.08870065485535128,4.054556615152032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.054556615152032,1.286915687981661,1.2870765356953384,3.150600037762389,6675.743418377288,15561.403508771931,6443.1120678878415,0.00028097202198448026,22346.95104474695,2278.754829095252,19258.89314397634,1963.8605582922141,0.8618130099901699,0.8618130099901699,35778.414857169926,32395.05729023726,1.1322124572825978,0.8,4735.728564236833,4287.898129693729,1.1322124572825978,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.71835098776318,3.93241949996751,-1.9866349658260045,5.919054465793515,3.5,3.5,1.0,0.6,0.00012498047985452234,1.0077856430294843,0.00012401494377199204,203.93011493476013,0.0,8.831277763041274e-06,25.02784118045897,0.021829207316161267,4.361182629201162e-05,8.136865356251072e-05,0.0003299138125678918,0.08874221323316127,0.08874221323316127,0.08874221323316127,0.08869699961514008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,525995.0784272907,582.9123199925469,0.0,0.08874221323316127,0.08870065485535127,0.0887006548553513,0.375,0.375,0.5,9.935076582666692e-07,-5.917399903410114e-11,-5.917399903410114e-11,-5.917399903410114e-11,-5.917399903410114e-11,-5.917399903410114e-11,-5.917399903410114e-11,24921.84960906799,18877.320724862915,0.757460662871277,0.9728599183097434,3.8121601098081666,0.9196450273912731,0.5961747494168025,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.06183250091,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.7476208614494,257.7476208614494,-15.4023791385506,239.28330377894073,276.2119383693185,150377.86389092935,150630.53144525932,-252.6675543299407,0.0,nan,276.2119383693185,3.0619383693185114,268.82621125701013,-4.323788742989848,261.44048416415984,-11.709515835840136,254.05475720032425,-19.09524279967573,246.6690303989428,-26.480969601057183,239.28330377894073,-33.86669622105924,1.0,1.0,25762.5980482374,25762.5980482374,275.66107541741303,2.5110754174130534,275.66107541741303,275.66107541741303,74445.76676340145,74485.808075318,-40.041311916545965,0.0,8575.796259387458,8575.796259387458,0.8781028946331049,4074.8293982277924,275.66107541741303,2.5110754174130534,1.0,0.002,1.355288347185812,2.322413249349462e-06,0.0020948889856766883,8.408399878649698e-07,1.0,1.0474444928383442,0.061388425564878446,9.572982566455335e-05,0.9999575040342918,0.9999575040342918,0.0,0.08869688543536426,3.7694199870239745e-06,0.0,0.0,0.0,1600518.3667977955,266.97549033319535,0.0,1.0,1283268.2638691145,2603.151708809574,,,,,,,,,,,,,,,,,3.0,15561.403508771931
1440.0,-36.00015949353091,3.9130900855134194,34.646454761217164,23.307279135938757,5.104029787781761,-31.889212098696028,-45.18101974446324,1.0701396476548468,-6.184828259669473,-6.184828259661382,37.92235886903564,38330.76837375794,20801.71179106009,20801.71179106009,59132.48016481803,74175.12750787924,74481.00534935242,20801.71179106009,95282.71714041251,95282.71714041251,95282.71714041251,120192.4483983826,120192.4479954371,0.000402945503286769,0.0,90612.5398511239,55093.21189602977,39465.919950104595,24909.7312579701,64375.65120807469,18866.649636090257,1450.0,0.0,0.8884280467794368,2.760956445703001,0.0014957518510113484,1.0,1.0,-6.184828259669473,338571.7782379339,1466883.8192151608,4.332563767864601,1466883.8192151608,4.332563767864601,0.7574007700325429,0.08866744330638085,4.054866168209749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.054866168209749,1.2869615140977466,1.2871211248666221,3.1507283813786024,6676.015363099233,15561.403508771931,6442.8828226773,0.0002808988849758223,22346.616655693462,2278.7207309013233,19258.207914700943,1963.7906843520411,0.8617952422696769,0.8617952422696769,35780.60009895421,32395.05729023726,1.1322988982578766,0.8,4736.017808798922,4287.898129693729,1.1322988982578766,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.712361249358678,3.9130900855134194,-2.000687253807146,5.913777339320566,3.5,3.5,1.0,0.6,0.00012401494377199204,1.0077785614302246,0.00012305773164691245,203.9913562598904,0.0,6.563396142802053e-06,18.600664668701018,0.02202610920044533,4.329513052428257e-05,8.071981324770947e-05,0.0003273080398423462,0.08871263392676663,0.08871263392676663,0.08871263392676663,0.08866620421861934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,525880.4287138043,582.9495913684952,0.0,0.08871263392676663,0.0886674433063812,0.08866744330638049,0.375,0.375,0.5,9.257466880981934e-07,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,24909.7312579701,18866.649636090257,0.7574007700325429,0.9712371692391363,3.812840785608661,0.9185535067239987,0.5954233884153716,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.63465598915,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.70789584743744,257.70789584743744,-15.442104152562536,239.21526082255838,276.2005315787554,150653.4959329205,150856.12762474793,-202.6316918274406,0.0,nan,276.2005315787554,3.050531578755397,268.80347704499906,-4.346522955000921,261.40642264447547,-11.743577355524508,254.00936847308273,-19.140631526917247,246.61231452075384,-26.537685479246136,239.21526082255838,-33.9347391774416,1.0,1.0,25762.5980482374,25762.5980482374,275.65019679184,2.5001967918400396,275.65019679184,275.65019679184,74454.2501525457,74481.00534935242,-26.755196806712775,0.0,8575.796259387458,8575.796259387458,0.8780833083567138,4075.1404990507976,275.65019679184,2.5001967918400396,1.0,0.002,1.3552919213062895,1.8763520126575838e-06,0.0020948500018272763,6.796021736224553e-07,1.0,1.047425000913638,0.0613645087239012,9.552960400089879e-05,0.9999858240865004,0.9999858240865004,0.0,0.0886661863643743,1.2569420065432229e-06,0.0,0.0,0.0,1600506.3187297178,266.9651717403305,0.0,1.0,1283303.552724827,2603.0085182824355,,,,,,,,,,,,,,,,,3.0,15561.403508771931
1470.0,-36.095334744471096,3.894867222360193,34.6442738546568,23.280239046458178,5.0872877837080415,-31.975415685201337,-45.26305873934177,1.0439644280671772,-6.198900529970615,-6.198900530007498,37.88986984229407,38275.25125368607,20793.16156987744,20793.16156987744,59068.41282356351,74148.43784586238,74457.31701545196,20793.16156987744,95250.4785853294,95250.4785853294,95250.4785853294,120143.42185955326,120143.42185934473,2.0852514623945423e-07,0.0,90627.68336175849,55081.379496571964,39495.89318354059,24892.943274223864,64388.83645776445,18851.862745384653,1450.0,0.0,0.8884745779322379,2.7595123942291506,0.0014957518510113484,1.0,1.0,-6.198900529970615,338384.25230369455,1465543.6022651235,4.331004153673857,1465543.6022651235,4.331004153673857,0.757317547294834,0.0886258654685145,4.055708756426177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.055708756426177,1.287086351070456,1.2872447452429863,3.151077433967882,6676.754963650754,15561.403508771931,6442.258660880284,0.0002806998890310382,22345.707940236345,2278.628067712863,19256.342253320756,1963.6004398363107,0.8617467974083387,0.8617467974083387,35786.548050743346,32395.05729023726,1.1325341863462053,0.8,4736.805095918795,4287.898129693729,1.1325341863462053,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.709602237316002,3.894867222360193,-2.0164793504549996,5.911346572815193,3.5,3.5,1.0,0.6,0.00012305773164691245,1.010470127857453,0.00012178265171266121,204.07367519740026,0.0,6.508766654113302e-06,18.4458446977571,0.02222137220006873,4.287666686477728e-05,8.018106478213517e-05,0.00032519104653648014,0.08867125691993326,0.08867125691993326,0.08867125691993326,0.0886244709426026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,525720.6720377053,583.001522152354,0.0,0.08867125691993326,0.0886258654685142,0.08862586546851482,0.375,0.375,0.5,4.521652479584337e-10,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,24892.943274223864,18851.862745384653,0.757317547294834,0.969094459411714,3.813996535879705,0.9173704025900382,0.5944392438088633,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.47983601821,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.65405631552125,257.65405631552125,-15.495943684478732,239.12703990500842,276.18107220868706,150936.52701105457,151211.19653438096,-274.6695233263626,0.0,nan,276.18107220868706,3.0310722086870783,268.77026612324374,-4.379733876756234,261.3594597479769,-11.79054025202305,253.94865326486516,-19.20134673513482,246.53784664334614,-26.612153356653835,239.12703990500842,-34.02296009499156,1.0,1.0,25762.5980482374,25762.5980482374,275.63336229007143,2.4833622900714545,275.63336229007143,275.63336229007143,74428.67585035489,74457.31701545196,-28.64116509706946,0.0,8575.796259387458,8575.796259387458,0.8780299946844039,4075.9873002083077,275.63336229007143,2.4833622900714545,1.0,0.002,1.3553028137389043,2.375379817175899e-09,0.0020948061434769285,8.607969322293763e-10,1.0,1.0474030717384641,0.06133791110653686,9.480700427386092e-05,0.9999835312368572,0.9999835312368572,0.0,0.08862440591012778,1.4595583867233359e-06,0.0,0.0,0.0,1600489.885387393,266.95109947002936,0.0,1.0,1283351.6755762273,2602.813269861302,,,,,,,,,,,,,,,,,9.0,15561.403508771931
1500.0,-36.12736033577072,3.8839761218557807,34.64435682706615,23.29736746558922,5.10587052488965,-31.989551598024548,-45.27808242766184,1.060497321491786,-6.1890068593558,-6.189006859358215,37.90098104773273,38197.05585040539,20750.344941300827,20750.344941300827,58947.40079170622,74133.08425778167,74532.72481563331,20750.344941300827,95283.06975693413,95283.06975693413,95283.06975693413,120183.38814013335,120183.3881372263,2.907053254443824e-06,0.0,90618.5880947737,55064.16383894244,39504.915839812515,24900.31838319922,64405.234223011736,18858.20185573633,1450.0,0.0,0.888484513295269,2.7605275888543894,0.0014957518510113484,1.0,1.0,-6.1890068593558,338516.08603567694,1466001.8504334933,4.330671158353722,1466001.8504334933,4.330671158353722,0.7573478204383267,0.08865826162534547,4.05520269748415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.05520269748415,1.2870113871921949,1.2871681310115308,3.1508677684128132,6676.310707498739,15561.403508771931,6442.633697474856,0.0002808194353050839,22346.253653607382,2278.683714990071,19257.463262799378,1963.7147509903361,0.8617759182953972,0.8617759182953972,35782.97573730239,32395.05729023726,1.1323928721921148,0.8,4736.3322547694515,4287.898129693729,1.1323928721921148,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.695786034045203,3.8839761218557807,-2.0151979908096997,5.899174112665481,3.5,3.5,1.0,0.6,0.00012178265171266121,1.0035128147923045,0.00012135634933358214,204.10138872149813,0.0,8.673674945103659e-06,24.58119479442377,0.022481582448421838,4.2800441228705845e-05,7.898221048395536e-05,0.0003202888730077967,0.08868274437189756,0.08868274437189756,0.08868274437189756,0.08865806632982486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,525775.3088426163,582.9837623692329,0.0,0.08868274437189756,0.08865826162534517,0.08865826162534578,0.375,0.375,0.5,6.679930523391769e-09,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,24900.31838319922,18858.20185573633,0.7573478204383267,0.9668937406496363,3.8105307626549214,0.9152579212365405,0.5930737821423485,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.615186114876,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.6413136312739,257.6413136312739,-15.508686368726103,239.09025131395973,276.19240146287694,151205.649523467,151275.6286794885,-69.97915602150167,0.0,nan,276.19240146287694,3.042401462876967,268.7719570168256,-4.378042983174396,261.3515189267348,-11.79848107326518,253.93108797996155,-19.21891202003843,246.5106650872846,-26.639334912715384,239.09025131395973,-34.05974868604025,1.0,1.0,25762.5980482374,25762.5980482374,275.65204905676694,2.502049056766964,275.65204905676694,275.65204905676694,74416.52624189405,74532.72481563331,-116.19857373925333,0.0,8575.796259387458,8575.796259387458,0.8780620150435101,4075.4787109715708,275.65204905676694,2.502049056766964,1.0,0.002,1.3553028137171899,2.3752673423941737e-09,0.002094848814802101,8.604396269069295e-10,1.0,1.0474244074010506,0.06136426871032796,9.484967524172813e-05,0.9999975329261946,0.9999975329261946,0.0,0.08865804289887058,2.18726474884352e-07,0.0,0.0,0.0,1600501.4393319893,266.9609931406442,0.0,1.0,1283317.8426542974,2602.950537682403,,,,,,,,,,,,,,,,,5.0,15561.403508771931
1530.0,-36.12735907234845,3.8839767480625333,34.644356828055265,23.2973808067851,5.105870820454551,-31.989551615075708,-45.27868114002047,1.0604992182872341,-6.1890091297326535,-6.1890091297940195,37.90098146693024,38199.55718572977,20750.350908384495,20750.350908384495,58949.90809411426,74133.1846812264,74532.73838757409,20750.350908384495,95283.08929595859,95283.08929595859,95283.08929595859,120183.4071074716,120183.4071045645,2.9071153187855633e-06,0.0,90618.69251308376,55061.755260943064,39507.708057934105,24900.317811513007,64408.02586944711,18858.201427582906,1450.0,0.0,0.8884845002218973,2.7605273558560395,0.0014957518510113484,1.0,1.0,-6.1890091297326535,338516.0557781477,1466001.8677243062,4.33067159651971,1466001.8677243062,4.33067159651971,0.7573478206315727,0.08865826581140439,4.055208485013562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.055208485013562,1.2870122602790834,1.2871684555197997,3.1508701277905513,6676.315706737049,15561.403508771931,6442.629479195198,0.00028081809030056743,22346.247510571753,2278.6830885747686,19257.45065407919,1963.7134652586963,0.8617755909563211,0.8617755909563211,35783.016592472486,32395.05729023726,1.1323944883276185,0.8,4736.337662471185,4287.898129693729,1.1323944883276185,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6957879595223755,3.8839767480625333,-2.015199061002,5.899175809064533,3.5,3.5,1.0,0.6,0.00012135634933358214,0.9999998616422878,0.00012135636612417131,204.10138763355886,0.0,2.900296919510514e-06,8.219441469892796,0.022568591356007153,4.279740614611169e-05,7.855894318747046e-05,0.0003185728929875286,0.08868274619089876,0.08868274619089876,0.08868274619089876,0.08865805754223294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,525775.3109039492,582.9837616991824,0.0,0.08868274619089876,0.08865826581140408,0.0886582658114047,0.375,0.375,0.5,6.679930492021543e-09,6.139089236967266e-11,6.139089236967266e-11,6.139089236967266e-11,6.139089236967266e-11,6.139089236967266e-11,6.139089236967266e-11,24900.317811513007,18858.201427582906,0.7573478206315727,0.9668887177589228,3.8105351227983193,0.9152571794950481,0.5930869122298358,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.25343279034,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.64131284220065,257.64131284220065,-15.50868715779933,239.090249179209,276.19240203718573,151205.88848339216,151275.8143165971,-69.92583320492113,0.0,nan,276.19240203718573,3.0424020371857523,268.77195710708224,-4.378042892917733,261.3515184087215,-11.79848159127846,253.93108687629842,-19.218913123701554,246.51066344470726,-26.639336555292715,239.090249179209,-34.05975082079098,1.0,1.0,25762.5980482374,25762.5980482374,275.65204836891775,2.5020483689177695,275.65204836891775,275.65204836891775,74416.65161583295,74532.73838757409,-116.08677174114564,0.0,8575.796259387458,8575.796259387458,0.8780616488458912,4075.48452743863,275.65204836891775,2.5020483689177695,1.0,0.002,1.3553028137165029,2.3752673415053144e-09,0.002094848805008554,8.604396992091114e-10,1.0,1.047424402504277,0.06136426266105466,9.484966544825307e-05,0.9999976687885798,0.9999976687885798,0.0,0.08865805913024263,2.066811617579299e-07,0.0,0.0,0.0,1600501.4366807768,266.9609908702673,0.0,1.0,1283317.8504184124,2602.9505061804307,,,,,,,,,,,,,,,,,2.0,15561.403508771931
1560.0,-36.12735845836514,3.8839766484224,34.64435682853925,23.297381260804855,5.1058709639009985,-31.98955162320565,-45.27868114002047,1.060500139515124,-6.189008207214442,-6.189008207187969,37.90098146702609,38199.561664587694,20750.34880255736,20750.34880255736,58949.910467145055,74133.18984844406,74532.7112589418,20750.34880255736,95283.06006149916,95283.06006149916,95283.06006149916,120183.37816965106,120183.37816674392,2.907135961037999e-06,0.0,90618.695361684,55061.75807499936,39507.70809631627,24900.3181081519,64408.02620446817,18858.20166049319,1450.0,0.0,0.8884845049143593,2.7605274505298323,0.0014957518510113484,1.0,1.0,-6.189008207214442,338516.0680726341,1466001.8677285402,4.3306714392475625,1466001.8677285402,4.3306714392475625,0.7573478209629525,0.08865826580809066,4.055208694338243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.055208694338243,1.2870122559552826,1.2871684511954742,3.1508703010199945,6676.316073789452,15561.403508771931,6442.629169480262,0.0002808179915478661,22346.247059541725,2278.6830425825055,19257.449728320524,1963.7133708575839,0.8617755669222184,0.8617755669222182,35783.01807013136,32395.05729023726,1.132394546780375,0.8,4736.337858058143,4287.898129693729,1.132394546780375,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6957872800075044,3.8839766484224,-2.015198561970595,5.899175210392995,3.5,3.5,1.0,0.6,0.00012135634933358214,0.999999794404816,0.00012135637428386824,204.10138710485475,0.0,0.0,0.0,0.022568591356007153,4.279740614611169e-05,7.855894318747046e-05,0.0003185729094318543,0.08868274570754031,0.08868274570754031,0.08868274570754031,0.08865806105105009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,525775.3109044209,582.9837616990293,0.0,0.08868274570754031,0.08865826580809036,0.08865826580809097,0.375,0.375,0.5,6.6799304893779135e-09,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,-2.6489033189136535e-11,24900.3181081519,18858.20166049319,0.7573478209629525,0.9668888301862656,3.81053520034904,0.9152572115780118,0.5930869786836859,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.6413124588577,257.6413124588577,-15.508687541142251,239.09024814192503,276.1924023163662,151205.90751728322,151275.80744462681,-69.89992734361743,0.0,nan,276.1924023163662,3.0424023163662355,268.77195715103244,-4.378042848967539,261.3515181571145,-11.798481842885451,253.93108634009644,-19.218913659903535,246.5106626466117,-26.63933735338827,239.09024814192503,-34.05975185807495,1.0,1.0,25762.5980482374,25762.5980482374,275.6520461281287,2.502046128128711,275.6520461281287,275.6520461281287,74416.66397806678,74532.7112589418,-116.04728087502008,0.0,8575.796259387458,8575.796259387458,0.8780616356011715,4075.4847378099344,275.6520461281287,2.502046128128711,1.0,0.002,1.355302813715461,2.375267341301955e-09,0.0020948488089859076,8.604396696261972e-10,1.0,1.0474244044929537,0.06136426511772464,9.484966942557719e-05,0.9999974110349612,0.9999974110349612,0.0,0.08865803627494008,2.295331505774904e-07,0.0,0.0,0.0,1600501.4377580388,266.96099179278553,0.0,1.0,1283317.8472636347,2602.9505189805677,,,,,,,,,,,,,,,,,2.0,15561.403508771931
1590.0,-36.18982381860244,3.878883197482885,34.64355544464538,23.297990555316233,5.104458053082251,-32.05347444478079,-45.33852296937255,1.0610894624182998,-6.197775342680018,-6.1977753426846505,37.89367909092672,38182.64687539541,20757.91659274512,20757.91659274512,58940.563468140535,74141.08991353141,74494.21269420073,20757.91659274512,95252.12928694586,95252.12928694586,95252.12928694586,120146.8721830225,120146.87218013567,2.88682278153769e-06,0.0,90618.3602908188,55048.36800570465,39522.21365012683,24894.742896076634,64416.956546203466,18853.463627773814,1450.0,0.0,0.888466452206836,2.759627835412834,0.0014957518510113484,1.0,1.0,-6.197775342680018,338399.2434558737,1465700.6910274583,4.331276500677466,1465700.6910274583,4.331276500677466,0.7573271074329948,0.08862876305292597,4.055190057317128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.055190057317128,1.2870094899628473,1.2871656848673505,3.1508625918789384,6676.299739044627,15561.403508771931,6442.64295232452,0.0002808223862582675,22346.267131748442,2278.6850893779674,19257.49092616436,1963.7175718685137,0.8617766364568467,0.8617766364568467,35782.88650813885,32395.05729023726,1.1323893424955478,0.8,4736.320444154023,4287.898129693729,1.1323893424955478,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.698229278152169,3.878883197482885,-2.0224434813359125,5.901326678818798,3.5,3.5,1.0,0.6,0.00012135634933358214,1.0068656511266088,0.00012052884036494173,204.15546209924966,0.0,0.0,0.0,0.022568591356007153,4.249505069097138e-05,7.886129864261077e-05,0.0003197975541626319,0.0886763829636869,0.0886763829636869,0.0886763829636869,0.08862736788336371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,525739.4029728445,582.9954336978114,0.0,0.0886763829636869,0.08862876305292566,0.08862876305292626,0.375,0.375,0.5,6.635668795652944e-09,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,24894.742896076634,18853.463627773814,0.7573271074329948,0.9661059781066407,3.812009905160838,0.9149852248276438,0.5927421741511285,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.61177753161064,257.61177753161064,-15.538222468389336,239.03347213079007,276.1900881031607,151388.28284181052,151539.91289581227,-151.63005400176024,0.0,nan,276.1900881031607,3.0400881031607128,268.7587619770338,-4.391238022966149,261.32743714898714,-11.822562851012833,253.8961137827284,-19.25388621727157,246.46479204696374,-26.68520795303624,239.03347213079007,-34.116527869209904,1.0,1.0,25762.5980482374,25762.5980482374,275.6387897809511,2.4887897809510946,275.6387897809511,275.6387897809511,74466.0403217605,74494.21269420073,-28.172372440225445,0.0,8575.796259387458,8575.796259387458,0.8780628148317514,4075.466007603713,275.6387897809511,2.4887897809510946,1.0,0.002,1.3553028137155019,2.3739896082360995e-09,0.0020948109962103845,8.602571564199682e-10,1.0,1.0474054981051921,0.061340908639281766,9.481185646754075e-05,0.9999842359687328,0.9999842359687328,0.0,0.08862736590633402,1.3971465919431516e-06,0.0,0.0,0.0,1600491.1994647759,266.95222465731996,0.0,1.0,1283347.8279212303,2602.828880144555,,,,,,,,,,,,,,,,,12.0,15561.403508771931
1620.0,-36.22920317040575,3.8741076160305994,34.643203376376604,23.303456673771166,5.111592293346313,-32.07961404297999,-45.36415730891747,1.0663544720520672,-6.198346791911263,-6.198346791894883,37.89265353444429,38120.61358982929,20749.256080326493,20749.256080326493,58869.869670155786,74131.33706036233,74501.12788663432,20749.256080326493,95250.38396696081,95250.38396696081,95250.38396696081,120144.55604495441,120144.55604207207,2.8823377394434558e-06,0.0,90615.56771628237,55036.05713746783,39532.789532016155,24894.1720779936,64426.961610009756,18852.96483575455,1450.0,0.0,0.8884672737005579,2.759569205785126,0.0014957518510113484,1.0,1.0,-6.198346791911263,338391.6298293855,1465658.3970768435,4.331248966813445,1465658.3970768435,4.331248966813445,0.7573244362852514,0.08862790898436577,4.055034628328945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.055034628328945,1.2869864911440896,1.2871416182090865,3.150798128987469,6676.163149912938,15561.403508771931,6442.758183508023,0.00028085913185145825,22346.434992991537,2278.7022064610787,19257.83535988312,1963.7526943332455,0.8617855763535844,0.8617855763535844,35781.78930301001,32395.05729023726,1.1323459398122593,0.8,4736.175215090907,4287.898129693729,1.1323459398122593,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.695434676989424,3.8741076160305994,-2.0247569412761504,5.89886455730675,3.5,3.5,1.0,0.6,0.00012052884036494173,1.0043247486906652,0.0001200098280183524,204.18956578450505,0.0,5.6313491961352186e-06,15.95924362184721,0.02273753183189121,4.2366137529265354e-05,7.816270283567638e-05,0.00031695246664245277,0.08867514359503773,0.08867514359503773,0.08867514359503773,0.08862556689696265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,525734.3600565279,582.9970728949936,0.0,0.08867514359503773,0.08862790898436548,0.08862790898436607,0.375,0.375,0.5,6.62556232629326e-09,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,24894.1720779936,18852.96483575455,0.7573244362852514,0.9642783633812839,3.8113576480240967,0.9137458635176334,0.591687278698343,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.993234942296,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.5939337615188,257.5939337615188,-15.55606623848115,238.99390635758667,276.1939677352362,151582.33503777775,151675.45307945754,-93.11804167979216,0.0,nan,276.1939677352362,3.0439677352362082,268.7539523608309,-4.396047639169069,261.31393704029773,-11.836062959702247,253.87392469220487,-19.27607530779511,246.43391438295677,-26.716085617043206,238.99390635758667,-34.15609364241331,1.0,1.0,25762.5980482374,25762.5980482374,275.6390246932989,2.4890246932989157,275.6390246932989,275.6390246932989,74482.739605566,74501.12788663432,-18.388281068313518,0.0,8575.796259387458,8575.796259387458,0.8780726493543694,4075.30980147059,275.6390246932989,2.4890246932989157,1.0,0.002,1.3552422848873278,2.3736787955518495e-09,0.0020947149759259986,8.601628025167999e-10,1.0,1.0473574879629992,0.06127885743990258,9.471583608880105e-05,0.9999735518551742,0.9999735518551742,0.0,0.08862556494059336,2.3440437724240877e-06,0.0,0.0,0.0,1600490.5320861335,266.9516532080887,0.0,1.0,1283349.7820340642,2602.8209521157887,,,,,,,,,,,,,,,,,11.0,15561.403508771931
1650.0,-36.300031020820015,3.862375243079452,34.64105064668256,23.240936337411426,5.065938166969199,-32.162977353216036,-45.44293811833484,1.005874073680475,-6.220435342432836,-6.220435342396333,37.840610626898,38164.92109744031,20770.589806080112,20770.589806080112,58935.51090352042,74097.66218067362,74430.05005080896,20770.589806080112,95200.63985688907,95200.63985688907,95200.63985688907,120068.0672117396,120068.0672117396,0.0,0.0,90650.14018582171,55041.98653760873,39564.61516468109,24867.42735485053,64432.04251953162,18829.406711630207,1450.0,0.0,0.8885441251013457,2.757303715429445,0.0014957518510113484,1.0,1.0,-6.220435342432836,338097.4391515248,1463513.3598343234,4.328673306450044,1463513.3598343234,4.328673306450044,0.7571915841128385,0.08856356394800283,4.0569578041674745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.0569578041674745,1.2872714819522808,1.2874259752241024,3.151594563420823,6677.850698907702,15561.403508771931,6441.332091391985,0.00028040483734448275,22344.36357526375,2278.4909806369915,19253.5726751142,1963.3180214562772,0.8616746952877549,0.8616746952877549,35795.36480426386,32395.05729023726,1.1328829760035386,0.8,4737.972105459537,4287.898129693729,1.1328829760035386,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.70231871016378,3.862375243079452,-2.042554339317169,5.904929582396621,3.5,3.5,1.0,0.6,0.0001200098280183524,1.007795564421883,0.00011908152035496947,204.25093163912888,0.0,3.532563522895722e-06,10.011285023886476,0.02284350873757808,4.197221848696725e-05,7.803760953138515e-05,0.0003165952890069271,0.08860863617457143,0.08860863617457143,0.08860863617457143,0.08856046874723195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,525478.4672280204,583.080244120355,0.0,0.08860863617457143,0.08856356394800324,0.0885635639480024,0.375,0.375,0.5,1.0248287026761465e-10,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,24867.42735485053,18829.406711630207,0.7571915841128385,0.9646225784981154,3.814960455418769,0.9146925752920994,0.5923282827154079,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.04527634434,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.5409075273109,257.5409075273109,-15.609092472689099,238.92813341796275,276.1536825024599,151657.98654049545,151928.37812524967,-270.391584754218,0.0,nan,276.1536825024599,3.003682502459924,268.70857227882084,-4.441427721179139,261.2634620609848,-11.88653793901517,253.8183522318572,-19.331647768142773,246.37324267177982,-26.776757328220157,238.92813341796275,-34.22186658203722,1.0,1.0,25762.5980482374,25762.5980482374,275.6086479519781,2.4586479519781506,275.6086479519781,275.6086479519781,74392.6754421222,74430.05005080896,-37.37460868676135,0.0,8575.796259387458,8575.796259387458,0.8779509606973033,4077.2425931883117,275.6086479519781,2.4586479519781506,1.0,0.002,1.3553016220015055,2.96128961418422e-12,0.0020947114328704456,1.0739802004551098e-12,1.0,1.0473557164352227,0.06127935169356591,9.471143394442589e-05,0.9999650292384379,0.9999650292384379,0.0,0.0885604668127249,3.0971352779166607e-06,0.0,0.0,0.0,1600464.7319473517,266.92956465756714,0.0,1.0,1283425.3106304556,2602.5145517134574,,,,,,,,,,,,,,,,,10.0,15561.403508771931
