time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
1680.0,-36.37576790193111,3.851147395771673,34.639209356999736,23.22038736836987,5.050987802776566,-32.2326330885885,-45.50946074360979,0.9859746347247866,-6.231608940002957,-6.231608940009754,37.815085841576916,38125.77546143731,20770.47805170974,20770.47805170974,58896.25351314705,74086.4546260887,74404.81858944811,20770.47805170974,95175.29664115785,95175.29664115785,95175.29664115785,120029.49840309986,120029.49840309986,0.0,0.0,90661.70867832864,55030.94166901978,39589.74112145428,24854.201761942004,64443.94288339629,18817.773399438873,1450.0,0.0,0.8885800912028807,2.7561582660401633,0.0014957518510113484,1.0,1.0,-6.231608940002957,337948.6979711618,1462462.1810244673,4.327468014536525,1462462.1810244673,4.327468014536525,0.7571264440386731,0.08852843519231017,4.05760104614014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.05760104614014,1.2873668456974086,1.2875201552796876,3.151860761135265,6678.414739921756,15561.403508771931,6440.854262036563,0.00028025284718208716,22343.67244275336,2278.4205047343753,19252.144411194502,1963.1723790687445,0.8616374260104444,0.8616374260104444,35799.90509620368,32395.05729023726,1.1330625977584248,0.8,4738.573070882829,4287.898129693729,1.1330625977584248,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.7022826489149425,3.851147395771673,-2.0537504156596667,5.90489781143134,3.5,3.5,1.0,0.6,0.00011908152035496947,1.0083432802587415,0.00011809621057266638,204.3165889292593,0.0,6.320256836456885e-06,17.911607874518815,0.023033116442671787,4.1642237482815685e-05,7.743928287215379e-05,0.00031421771519439344,0.0885762003077878,0.0885762003077878,0.0885762003077878,0.08852726184998425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,525352.9736884385,583.1210277627947,0.0,0.0885762003077878,0.0885284351923102,0.08852843519231014,0.375,0.375,0.5,2.1510032478888724e-17,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,24854.201761942004,18817.773399438873,0.7571264440386731,0.9630215904790642,3.8165350706635093,0.9139144949543648,0.5916114650281626,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.94559919497,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.49456180827855,257.49456180827855,-15.65543819172143,238.85633903999891,276.1327846894897,151922.1793160679,152158.5050236074,-236.32570753952518,0.0,nan,276.1327846894897,2.9827846894897334,268.67749550653224,-4.4725044934677385,261.2222063243613,-11.927793675638668,253.76691719284702,-19.38308280715296,246.31162809644226,-26.838371903557714,238.85633903999891,-34.29366096000106,1.0,1.0,25762.5980482374,25762.5980482374,275.59453218309596,2.444532183095987,275.59453218309596,275.59453218309596,74377.99017989558,74404.81858944811,-26.828409552530502,0.0,8575.796259387458,8575.796259387458,0.877910258326582,4077.88905137084,275.59453218309596,2.444532183095987,1.0,0.002,1.3553028131793936,8.930339315732769e-16,0.0020946650937357673,3.2401402248860493e-16,1.0,1.0473325468678836,0.06125077857728445,9.466509373609122e-05,0.9999867162124374,0.9999867162124374,0.0,0.08852725919938383,1.1759929263441641e-06,0.0,0.0,0.0,1600451.678171564,266.918391059997,0.0,1.0,1283463.5135395026,2602.359591909545,,,,,,,,,,,,,,,,,12.0,15561.403508771931
1710.0,-36.438646558977865,3.8412471900696614,34.63777129936649,23.206163383461558,5.041951196694606,-32.29012251450698,-45.56467946441842,0.9721900224349589,-6.239565868625846,-6.239565868637305,37.79690815221801,38092.460917705386,20766.474900936348,20766.474900936348,58858.93581864174,74073.37804466723,74390.49811331258,20766.474900936348,95156.97301424893,95156.97301424893,95156.97301424893,120001.7565608488,120001.7565608488,0.0,0.0,90669.80153869643,55019.45123581354,39611.50033653654,24844.783546599865,64456.283883136406,18809.491471262103,1450.0,0.0,0.888605708747091,2.7553427991527655,0.0014957518510113484,1.0,1.0,-6.239565868625846,337842.80793262535,1461713.9236733736,4.326609563240658,1461713.9236733736,4.326609563240658,0.7570801104377614,0.08850476647149527,4.058050833773378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.058050833773378,1.287433621926935,1.2875856708744604,3.152046648975649,6678.808613949599,15561.403508771931,6440.520239475206,0.0002801466672699102,22343.190179899033,2278.371327609228,19251.145995405815,1963.0705689920428,0.8616113384168853,0.8616113384168854,35803.07981464693,32395.05729023726,1.1331881984614909,0.8,4738.993285273968,4287.898129693729,1.1331881984614909,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.700990899736002,3.8412471900696614,-2.0625125543329963,5.903759744402658,3.5,3.5,1.0,0.6,0.00011809621057266638,1.0069259630556564,0.00011728390656874817,204.37112929781088,0.0,6.710504458626678e-06,19.017569635748007,0.023234431576430587,4.137015575395921e-05,7.672605481870716e-05,0.0003113582307291965,0.08855310256799095,0.08855310256799095,0.08855310256799095,0.08850362067775285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,525263.6067424447,583.1500688721151,0.0,0.08855310256799095,0.08850476647149531,0.08850476647149522,0.375,0.375,0.5,1.521964758801037e-13,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,24844.783546599865,18809.491471262103,0.7570801104377614,0.9616515555854865,3.817294393719236,0.9131605527454385,0.5909813384024681,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.0515609562,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.4572496622888,257.4572496622888,-15.692750337711175,238.79463913257098,276.11986021206104,152159.68380353943,152349.9633193154,-190.27951577594465,0.0,nan,276.11986021206104,2.9698602120610644,268.6548159872343,-4.495184012765662,261.1897717605723,-11.960228239427693,253.7247275457215,-19.425272454278485,246.2596833355729,-26.890316664427075,238.79463913257098,-34.355360867429,1.0,1.0,25762.5980482374,25762.5980482374,275.58490538315823,2.4349053831582523,275.58490538315823,275.58490538315823,74367.36414113891,74390.49811331258,-23.1339721736731,0.0,8575.796259387458,8575.796259387458,0.8778817967556087,4078.341087942245,275.58490538315823,2.4349053831582523,1.0,0.002,1.3553028138541996,2.936942119463025e-13,0.002094630787207958,1.0659080617250162e-13,1.0,1.0473153936039792,0.06122958421285274,9.463078731454912e-05,0.9999870299071475,0.9999870299071475,0.0,0.08850361855645625,1.1479150390245208e-06,0.0,0.0,0.0,1600442.3812459987,266.91043413137413,0.0,1.0,1283490.717079023,2602.2492561642534,,,,,,,,,,,,,,,,,10.0,15561.403508771931
1740.0,-36.497155948019916,3.8325774552983423,34.636592323763466,23.193411819543712,5.03410737269279,-32.34356255094603,-45.615864638797916,0.9598319774934605,-6.246392941795932,-6.246392941760739,37.78131207414451,38060.52395994254,20762.679017941704,20762.679017941704,58823.20297788424,74060.5759978683,74378.56503438787,20762.679017941704,95141.24405232957,95141.24405232957,95141.24405232957,119977.9471483224,119977.9471483224,0.0,0.0,90677.02642856202,55009.13262234501,39630.9931180189,24836.703095992834,64467.69621401174,18802.38750474661,1450.0,0.0,0.8886276882258081,2.7546432775503287,0.0014957518510113484,1.0,1.0,-6.246392941795932,337751.9746837557,1461072.165449636,4.325873051719886,1461072.165449636,4.325873051719886,0.7570403942937256,0.08848449583234559,4.058452123471919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.058452123471919,1.2874933461851115,1.2876443562957653,3.15221211472452,6679.159216016112,15561.403508771931,6440.222670387973,0.0002800521220584571,22342.76114879723,2278.32757861219,19250.256541490755,1962.9798699342543,0.8615880737966465,0.8615880737966465,35805.912162613844,32395.05729023726,1.1333002563851535,0.8,4739.368182575157,4287.898129693729,1.1333002563851535,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.699766032370458,3.8325774552983423,-2.0701031468172815,5.902680602115623,3.5,3.5,1.0,0.6,0.00011728390656874817,1.0064464531039317,0.00011653268408571432,204.4219043122307,0.0,5.533716220463254e-06,15.682551768792862,0.023400443063044486,4.1119420320631616e-05,7.616448624811654e-05,0.0003091099209468164,0.08853328659528314,0.08853328659528314,0.08853328659528314,0.08848334009660783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,525186.9346364439,583.1749833486506,0.0,0.08853328659528314,0.08848449583234563,0.08848449583234555,0.375,0.375,0.5,9.051925081140286e-14,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,24836.703095992834,18802.38750474661,0.7570403942937256,0.9603727024099651,3.817868041878265,0.9124446262607303,0.5903813257665359,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.71654308924,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.4235345313561,257.4235345313561,-15.72646546864388,238.7379179728038,276.1091511033226,152369.8800363382,152541.85262394385,-171.97258760564446,0.0,nan,276.1091511033226,2.959151103322597,268.6349044692008,-4.515095530799158,261.16065783957094,-11.989342160429032,253.68641121271926,-19.463588787280713,246.2121645905192,-26.937835409480783,238.7379179728038,-34.41208202719616,1.0,1.0,25762.5980482374,25762.5980482374,275.5766868265429,2.426686826542948,275.5766868265429,275.5766868265429,74356.33614964035,74378.56503438787,-22.228884747513803,0.0,8575.796259387458,8575.796259387458,0.8778564037534831,4078.7443840892784,275.5766868265429,2.426686826542948,1.0,0.002,1.3553028138543182,3.223237141593824e-13,0.0020946013528084376,1.170110536334178e-13,1.0,1.0473006764042188,0.06121139924014285,9.460135292544856e-05,0.9999869144041916,0.9999869144041916,0.0,0.08848333795999783,1.1578723477695518e-06,0.0,0.0,0.0,1600434.40373017,266.90360705820405,0.0,1.0,1283514.056838936,2602.15459700972,,,,,,,,,,,,,,,,,10.0,15561.403508771931
1770.0,-36.54756808792949,3.8250954999041435,34.63560468737096,23.182065656315558,5.026906492442628,-32.38964178928256,-45.66007275190202,0.9488370042634797,-6.252293200888971,-6.252293200832209,37.76784184649753,38033.585176252476,20759.420723516887,20759.420723516887,58793.00589976936,74050.107036968,74368.2232981994,20759.420723516887,95127.64402171629,95127.64402171629,95127.64402171629,119957.36706890684,119957.36706890684,0.0,0.0,90683.47714227828,55000.099090648975,39648.19783514367,24829.723047190546,64477.92088233422,18796.252252496102,1450.0,0.0,0.8886466534798374,2.7540388329888845,0.0014957518510113484,1.0,1.0,-6.252293200888971,337673.4880259657,1460518.054834136,4.325237564169765,1460518.054834136,4.325237564169765,0.757006117900412,0.0884669776416135,4.058810593128311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.058810593128311,1.2875465465072562,1.2876965955735078,3.1523602809845577,6679.473162541668,15561.403508771931,6439.956017694493,0.0002799674372040514,22342.377172220884,2278.2884238981596,19249.459498745546,1962.8985941932817,0.861567207032881,0.861567207032881,35808.442234527574,32395.05729023726,1.1334003570494304,0.8,4739.703069793589,4287.898129693729,1.1334003570494304,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.698714635761571,3.8250954999041435,-2.0766587924958237,5.901754292399968,3.5,3.5,1.0,0.6,0.00011653268408571432,1.0055543956275521,0.00011588899078203316,204.46567142363529,0.0,5.118877684798051e-06,14.506899358717677,0.023554009393588426,4.090399642202863e-05,7.562868766368568e-05,0.0003069625186337599,0.08851617461491937,0.08851617461491937,0.08851617461491937,0.08846581242932566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,525120.7155860977,583.1965001875722,0.0,0.08851617461491937,0.08846697764161353,0.08846697764161347,0.375,0.375,0.5,1.3579842039889184e-13,-5.678657544194721e-11,-5.678657544194721e-11,-5.678657544194721e-11,-5.678657544194721e-11,-5.678657544194721e-11,-5.678657544194721e-11,24829.723047190546,18796.252252496102,0.757006117900412,0.9592765183021756,3.8183884524323144,0.9118316021240936,0.589869906718301,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.54089067917,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.39414266458505,257.39414266458505,-15.75585733541493,238.68865419949657,276.0996312344675,152551.93237061246,152704.00598486705,-152.07361425461391,0.0,nan,276.0996312344675,2.9496312344675175,268.61743576780646,-4.532564232193522,261.135240327205,-12.01475967279498,253.65304491779108,-19.4969550822089,246.17084954074346,-26.979150459256516,238.68865419949657,-34.46134580050341,1.0,1.0,25762.5980482374,25762.5980482374,275.5695806460765,2.419580646076497,275.5695806460765,275.5695806460765,74345.79984964059,74368.2232981994,-22.42344855880947,0.0,8575.796259387458,8575.796259387458,0.877833720120764,4079.104646093953,275.5695806460765,2.419580646076497,1.0,0.002,1.3553028138529808,2.6428759587606127e-15,0.0020945759154981855,9.596364117232327e-16,1.0,1.0472879577490928,0.06119568331182945,9.45759154991452e-05,0.9999868076190734,0.9999868076190734,0.0,0.08846581055154502,1.1670900684699216e-06,0.0,0.0,0.0,1600427.5086715475,266.897706799111,0.0,1.0,1283534.2273687609,2602.072795300157,,,,,,,,,,,,,,,,,10.0,15561.403508771931
1800.0,-36.603072807598316,3.818307185983822,34.63469806198614,23.171186679415428,5.020867731180509,-32.44020637174276,-45.708332502376265,0.9382946862784602,-6.257969463675067,-6.257969463661561,37.754879086301685,38001.754409956724,20757.129898269486,20757.129898269486,58758.88430822621,74036.50970276295,74357.43243622949,20757.129898269486,95114.56233449897,95114.56233449897,95114.56233449897,119937.56900713746,119937.56900713746,0.0,0.0,90689.63076778773,54990.53451295703,39665.66250536745,24823.006672638487,64488.669178005934,18790.349739740843,1450.0,0.0,0.888664913716627,2.753457434311017,0.0014957518510113484,1.0,1.0,-6.257969463675067,337597.99454715877,1459984.9695555964,4.324625717975502,1459984.9695555964,4.324625717975502,0.7569731575044362,0.08845012632181146,4.059152321544392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.059152321544392,1.2875974020642238,1.2877466281961438,3.152501173920454,6679.771697766142,15561.403508771931,6439.702284003129,0.0002798868880770597,22342.012219261313,2278.2512090531745,19248.701071762196,1962.8212561641537,0.8615473343608533,0.8615473343608533,35810.85410548205,32395.05729023726,1.13349578281516,0.8,4740.022311610701,4287.898129693729,1.13349578281516,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.697975425124766,3.818307185983822,-2.0827958412427554,5.901103027226577,3.5,3.5,1.0,0.6,0.00011588899078203316,1.0061199449319391,0.00011518407061284595,204.51388016992132,0.0,4.387106117602226e-06,12.433058737284709,0.023685622577116493,4.067002300314728e-05,7.521896777888588e-05,0.0003053252476838374,0.08849970724879298,0.08849970724879298,0.08849970724879298,0.08844895406332426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,525056.99308841,583.2172049936355,0.0,0.08849970724879298,0.08845012632181144,0.08845012632181146,0.375,0.375,0.5,7.231218329232695e-17,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,24823.006672638487,18790.349739740843,0.7569731575044362,0.9580516751690313,3.818781538076936,0.911150517713988,0.589278006420969,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.467050057734,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.36349473475116,257.36349473475116,-15.78650526524882,238.63601955617366,276.0909699275337,152744.29274545002,152900.57525403585,-156.28250858582766,0.0,nan,276.0909699275337,2.940969927533729,268.59997984483056,-4.55002015516942,261.108989766328,-12.041010233671955,253.61799969183843,-19.532000308161543,246.12700962180236,-27.02299037819762,238.63601955617366,-34.51398044382631,1.0,1.0,25762.5980482374,25762.5980482374,275.5626460905308,2.4126460905308136,275.5626460905308,275.5626460905308,74336.10282779724,74357.43243622949,-21.329608432250097,0.0,8575.796259387458,8575.796259387458,0.8778120956674993,4079.448083152114,275.5626460905308,2.4126460905308136,1.0,0.002,1.3553028138543404,1.454128744839776e-15,0.0020945514449427264,5.281101201304474e-16,1.0,1.0472757224713631,0.06118056431331764,9.455144494325456e-05,0.9999867096992582,0.9999867096992582,0.0,0.08844895079303199,1.1755287794687969e-06,0.0,0.0,0.0,1600420.8749066042,266.8920305363249,0.0,1.0,1283553.631514344,2601.9941051547667,,,,,,,,,,,,,,,,,11.0,15561.403508771931
1830.0,-36.62765792443527,3.8147712970060663,34.634460982354646,23.17949499646204,5.02882160350074,-32.451809453308336,-45.72019324460996,0.9463155072364358,-6.256881831924318,-6.256881831922187,37.75748172121253,37944.59534112062,20747.6054455922,20747.6054455922,58692.20078671282,74033.4210384581,74369.11569279572,20747.6054455922,95116.72113838792,95116.72113838792,95116.72113838792,119941.05967114787,119941.05967114787,0.0,0.0,90685.24911088987,54980.73966207145,39671.677165353794,24824.338532759946,64496.01569811374,18791.521676213713,1450.0,0.0,0.8886609828386693,2.753568828914682,0.0014957518510113484,1.0,1.0,-6.256881831924318,337612.4588657922,1460091.9894460593,4.324757428535762,1460091.9894460593,4.324757428535762,0.7569797540190284,0.08845451872012658,4.058909014511969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.058909014511969,1.287561182446987,1.2877094967061349,3.152400887698467,6679.559203295768,15561.403508771931,6439.882906254297,0.00027994422429871124,22342.271971768645,2278.2776964374834,19249.24096375818,1962.8763098263098,0.8615614825601098,0.8615614825601098,35809.13688293346,32395.05729023726,1.1334278406751923,0.8,4739.795015351015,4287.898129693729,1.1334278406751923,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.694902045024392,3.8147712970060663,-2.0836239966946293,5.898395293700696,3.5,3.5,1.0,0.6,0.00011518407061284595,1.0027070606861106,0.00011487310215411298,204.53524044133707,0.0,4.805531967017124e-06,13.618877594526529,0.02382978853612701,4.0612709739311074e-05,7.457136087353487e-05,0.0003026783688740159,0.08850304074615849,0.08850304074615849,0.08850304074615849,0.08845214112094066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,525069.7870069012,583.2130480394555,0.0,0.08850304074615849,0.08845451872012658,0.0884545187201266,0.375,0.375,0.5,9.986528727554631e-11,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,24824.338532759946,18791.521676213713,0.7569797540190284,0.9564656211272693,3.8180685603755595,0.9100128147672437,0.5883246419240492,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.65286891498,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.352301676261,257.352301676261,-15.797698323738985,238.60927304775993,276.09533344201697,152903.5010223287,152961.966203881,-58.465181552298,0.0,nan,276.09533344201697,2.945333442016988,268.5981208767747,-4.5518791232252624,261.10090631305786,-12.049093686942115,253.60369376293067,-19.546306237069302,246.10648261502593,-27.043517384974052,238.60927304775993,-34.54072695224005,1.0,1.0,25762.5980482374,25762.5980482374,275.5650960746643,2.4150960746643477,275.5650960746643,275.5650960746643,74353.92857215682,74369.11569279572,-15.187120638904162,0.0,8575.796259387458,8575.796259387458,0.8778274920695232,4079.203559584529,275.5650960746643,2.4150960746643477,1.0,0.002,1.3552466317220664,9.998889694082723e-11,0.0020944693068620838,3.6312473946930575e-11,1.0,1.047234653431042,0.0611272791186277,9.446934317455758e-05,0.9999730989270254,0.9999730989270254,0.0,0.08845213919866356,2.3795214630276644e-06,0.0,0.0,0.0,1600422.1460414755,266.89311816807566,0.0,1.0,1283549.9135237767,2602.0091825554396,,,,,,,,,,,,,,,,,11.0,15561.403508771931
1860.0,-36.67316709942654,3.8093494763839146,34.63362604979004,23.157475527282827,5.013399158973831,-32.504034490512,-45.76954204877836,0.9250032507458099,-6.2647838415771275,-6.2647838415767785,37.73931380224303,37962.69603206751,20752.714634999025,20752.714634999025,58715.410667066535,74018.82248679052,74345.76838201736,20752.714634999025,95098.48301701638,95098.48301701638,95098.48301701638,119913.42557040973,119913.42557040973,0.0,0.0,90697.44775476,54977.30809124529,39689.044070571894,24814.942553393354,64503.98662396525,18783.264082062167,1450.0,0.0,0.8886868486637244,2.7527595907402085,0.0014957518510113484,1.0,1.0,-6.2647838415771275,337507.3818195576,1459345.051727763,4.323890766063233,1459345.051727763,4.323890766063233,0.7569336113370781,0.088431727217064,4.059586466691476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.059586466691476,1.2876619477734474,1.2878098731966625,3.15268030845447,6680.151262348168,15561.403508771931,6439.379440553944,0.00027978444598078924,22341.548455470525,2278.2039183075285,19247.7360710879,1962.722853480842,0.8615220251833047,0.8615220251833047,35813.918182119705,32395.05729023726,1.1336170154406855,0.8,4740.427881150712,4287.898129693729,1.1336170154406855,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.6965506941997335,3.8093494763839146,-2.090498323189369,5.899847799573283,3.5,3.5,1.0,0.6,0.00011487310215411298,1.0050182602548454,0.00011429951742865276,204.5747911966981,0.0,2.1201336158873313e-06,6.008458667424697,0.02389339254460363,4.0375049688697444e-05,7.449805246541553e-05,0.00030243128558347243,0.08847993405344086,0.08847993405344086,0.08847993405344086,0.08842871996061884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524980.4794876609,583.2420648443909,0.0,0.08847993405344086,0.08843172721706397,0.08843172721706404,0.375,0.375,0.5,1.238449679282684e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,24814.942553393354,18783.264082062167,0.7569336113370781,0.9565031590220534,3.8191318363068256,0.9102601829768445,0.5885325546369127,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.04244998788,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.324314160571,257.324314160571,-15.825685839428957,238.56743668261745,276.08119205217963,152997.37728100875,153140.09110681136,-142.71382580259083,0.0,nan,276.08119205217963,2.9311920521796537,268.578440912274,-4.571559087725973,261.07568951270736,-12.074310487292621,253.57293837706231,-19.577061622937663,246.07018742658556,-27.079812573414415,238.56743668261745,-34.58256331738252,1.0,1.0,25762.5980482374,25762.5980482374,275.554471599355,2.40447159935502,275.554471599355,275.554471599355,74321.898456865,74345.76838201736,-23.869925152350334,0.0,8575.796259387458,8575.796259387458,0.8777846228479151,4079.8843990249334,275.554471599355,2.40447159935502,1.0,0.002,1.3553014033763051,2.8434504280835046e-14,0.002094519889506218,1.0329454199926708e-14,1.0,1.0472599447531088,0.061161003787340684,9.451988951654717e-05,0.9999659554789398,0.9999659554789398,0.0,0.08842871660126436,3.010615799626804e-06,0.0,0.0,0.0,1600412.910435781,266.88521615842285,0.0,1.0,1283576.925453331,2601.8996451452017,,,,,,,,,,,,,,,,,10.0,15561.403508771931
1890.0,-36.719858873087006,3.804119007911138,34.63282776611694,23.146908007934712,5.006672144381359,-32.546727839657756,-45.810333313979186,0.9147642710445972,-6.270092744563044,-6.270092744575264,37.727197357361916,37937.17793588788,20752.876210121984,20752.876210121984,58690.05414600986,74009.1199107722,74333.7384662673,20752.876210121984,95086.61467638929,95086.61467638929,95086.61467638929,119895.27865814822,119895.27865814822,0.0,0.0,90703.417752019,54969.614684703,39704.2256303511,24808.66398175893,64512.88961211003,18777.748455320034,1450.0,0.0,0.8887039017734886,2.7522160159379947,0.0014957518510113484,1.0,1.0,-6.270092744563044,337436.8010667219,1458847.0690545156,4.32331940215986,1458847.0690545156,4.32331940215986,0.7569028493080785,0.08841419197201181,4.059917991158847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.059917991158847,1.287711241812453,1.28785843424857,3.152817075235372,6680.441054745335,15561.403508771931,6439.132772448394,0.0002797062101636341,22341.194563422443,2278.167831361621,19246.99876361338,1962.6476690422705,0.8615026698314979,0.8615026698314979,35816.25794618946,32395.05729023726,1.133709591810306,0.8,4740.737578703914,4287.898129693729,1.133709591810306,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.696602831764425,3.804119007911138,-2.0957747263097533,5.899893734220891,3.5,3.5,1.0,0.6,0.00011429951742865276,1.0051510054159654,0.00011371377714670022,204.61538463598495,0.0,3.911365848154614e-06,11.084810813670176,0.024010733520048268,4.017957541736237e-05,7.41199420112904e-05,0.0003009208860752883,0.08846454519514417,0.08846454519514417,0.08846454519514417,0.08841295488051261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524920.9210225401,583.2614150428826,0.0,0.08846454519514417,0.08841419197201181,0.08841419197201181,0.375,0.375,0.5,3.1356736774268076e-15,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,24808.66398175893,18777.748455320034,0.7569028493080785,0.9554947196070627,3.819713797992905,0.9097415183057133,0.5880557848825066,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.11880213412,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.29743805207335,257.29743805207335,-15.852561947926631,238.5231158087448,276.0717603491112,153159.46969300508,153296.51612851437,-137.04643550925996,0.0,nan,276.0717603491112,2.921760349111196,268.562031433056,-4.587968566943971,261.0523024819178,-12.097697518082157,253.54257356592876,-19.607426434071215,246.0328446736817,-27.117155326318283,238.5231158087448,-34.626884191255186,1.0,1.0,25762.5980482374,25762.5980482374,275.54775992098894,2.3977599209889604,275.54775992098894,275.54775992098894,74312.38191105901,74333.7384662673,-21.35655520828732,0.0,8575.796259387458,8575.796259387458,0.8777636436902744,4080.2175811146412,275.54775992098894,2.3977599209889604,1.0,0.002,1.355302813853165,1.3124316822140995e-15,0.002094499184533279,4.768636135404605e-16,1.0,1.0472495922666394,0.06114827432282888,9.449918453375596e-05,0.9999859729933854,0.9999859729933854,0.0,0.08841295178555619,1.240186455613253e-06,0.0,0.0,0.0,1600406.7050662786,266.87990725543693,0.0,1.0,1283595.0725288792,2601.8260597652193,,,,,,,,,,,,,,,,,11.0,15561.403508771931
1920.0,-36.7633164916253,3.799269588248908,34.632104493102666,23.137632698658877,5.001243750441497,-32.586203298590036,-45.84813133170826,0.905775352586006,-6.274645713481561,-6.274645713475164,37.71682849491166,37912.593492469554,20752.265521551584,20752.265521551584,58664.85901402114,73998.67284445184,74323.83857584136,20752.265521551584,95076.10409739295,95076.10409739295,95076.10409739295,119879.39207864087,119879.39207864087,0.0,0.0,90708.68204308178,54961.98875199218,39718.548101210654,24803.28798124793,64521.83608245858,18773.026707190893,1450.0,0.0,0.8887184460648236,2.7517499082172585,0.0014957518510113484,1.0,1.0,-6.274645713481561,337376.2795381455,1458421.0136890754,4.322832108071127,1458421.0136890754,4.322832108071127,0.7568765367472206,0.08840065673339673,4.060210328456986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.060210328456986,1.2877546907887099,1.2879011338622177,3.1529377120499813,6680.69666967947,15561.403508771931,6438.915065210401,0.0002796371850069197,22340.882541805186,2278.13601401143,19246.34802211005,1962.5813118761303,0.8614855740857813,0.8614855740857814,35818.321111545876,32395.05729023726,1.1337912253801627,0.8,4741.010664897087,4287.898129693729,1.1337912253801627,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.696405772871553,3.799269588248908,-2.1004505315951816,5.89972011984409,3.5,3.5,1.0,0.6,0.00011371377714670022,1.0047951875957513,0.00011317110048943577,204.6531799168863,0.0,3.995049102950316e-06,11.321969157761195,0.024130584993136778,3.9999227923780775e-05,7.371454922291946e-05,0.00029929657411244845,0.08845138161396963,0.08845138161396963,0.08845138161396963,0.08839942820391469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524869.9540783683,583.2779733504195,0.0,0.08845138161396963,0.08840065673339666,0.08840065673339681,0.375,0.375,0.5,5.194363602099115e-15,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,24803.28798124793,18773.026707190893,0.7568765367472206,0.9545312027987737,3.820095885579288,0.9092248853403325,0.5875932210611219,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.35596047821,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.27267946040564,257.27267946040564,-15.877320539594336,238.48120323709267,276.06415565707596,153315.5279016143,153441.84613305694,-126.31823144264548,0.0,nan,276.06415565707596,2.9141556570759803,268.5475651060977,-4.602434893902284,261.0309746221027,-12.119025377897287,253.51438422284716,-19.63561577715282,245.99779391721765,-27.152206082782328,238.48120323709267,-34.668796762907306,1.0,1.0,25762.5980482374,25762.5980482374,275.5420525531124,2.3920525531124213,275.5420525531124,275.5420525531124,74303.38741332924,74323.83857584136,-20.45116251212312,0.0,8575.796259387458,8575.796259387458,0.8777451441862028,4080.511380099271,275.5420525531124,2.3920525531124213,1.0,0.002,1.3553028138543421,2.0358390450979e-15,0.002094479559050932,7.39834324047395e-16,1.0,1.047239779525466,0.06113614796578282,9.447955905167189e-05,0.9999860709895816,0.9999860709895816,0.0,0.08839942539972809,1.2313336686339452e-06,0.0,0.0,0.0,1600401.3829581977,266.8753542865184,0.0,1.0,1283610.6352112985,2601.762956338626,,,,,,,,,,,,,,,,,6.0,15561.403508771931
1950.0,-36.793099928184105,3.79511415704993,34.63153363209802,23.13168958006429,4.9964255320048245,-32.61348822010818,-45.87445539711041,0.9000107375193314,-6.277845685413297,-6.277845685414289,37.70946965691004,37897.375270732504,20750.29727547629,20750.29727547629,58647.67254620879,73997.46177134424,74318.57440129925,20750.29727547629,95068.87167677554,95068.87167677554,95068.87167677554,119868.35432714914,119868.35432714914,0.0,0.0,90712.09557916624,54955.756291237514,39729.26587547636,24799.482650373597,64528.74852584996,18769.683947426718,1450.0,0.0,0.8887289275908864,2.7514223501372554,0.0014957518510113484,1.0,1.0,-6.277845685413297,337333.7481799131,1458118.6970217156,4.322480940282455,1458118.6970217156,4.322480940282455,0.7568578833697548,0.08839071172937604,4.060399805978352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.060399805978352,1.2877829020287426,1.2879286494243207,3.1530157758591875,6680.86207752378,15561.403508771931,6438.77412204861,0.0002795925108434845,22340.680699867484,2278.1154318617964,19245.92673356754,1962.5383524004162,0.8614744999100095,0.8614744999100094,35819.65832996237,32395.05729023726,1.133844135927586,0.8,4741.187662773513,4287.898129693729,1.133844135927586,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.695770653088252,3.79511415704993,-2.104046404563798,5.899160561613728,3.5,3.5,1.0,0.6,0.00011317110048943577,1.0032848965473649,0.00011280056231175707,204.67909027391113,0.0,3.702016785861197e-06,10.491515571130632,0.024241645496712615,3.987406997790022e-05,7.329703051153555e-05,0.0002976152484678283,0.08844202326224582,0.08844202326224582,0.08844202326224582,0.08838994792142074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524833.7832707217,583.2897243297559,0.0,0.08844202326224582,0.08839071172937596,0.08839071172937613,0.375,0.375,0.5,8.604394711030625e-11,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,24799.482650373597,18769.683947426718,0.7568578833697548,0.9538906505223237,3.8205538551987974,0.9088611492707745,0.5872944406406854,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.52550689158,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.254411423876,257.254411423876,-15.895588576123998,238.45094091347877,276.0578824424231,153430.81361020272,153524.25194629314,-93.43833609042053,0.0,nan,276.0578824424231,2.9078824424231016,268.53649382451584,-4.613506175484133,261.01510536714846,-12.134894632851513,253.4937170635132,-19.656282936486775,245.97232893217642,-27.177671067823553,238.45094091347877,-34.6990590865212,1.0,1.0,25762.5980482374,25762.5980482374,275.5382387402677,2.3882387402676954,275.5382387402677,275.5382387402677,74298.21317467334,74318.57440129925,-20.36122662591515,0.0,8575.796259387458,8575.796259387458,0.8777331537171632,4080.701805008244,275.5382387402677,2.3882387402676954,1.0,0.002,1.3552923536866515,9.87742582056895e-11,0.002094449601036708,3.58993440712715e-11,1.0,1.047224800518354,0.06111716511605003,9.444963693605243e-05,0.9999913332856557,0.9999913332856557,0.0,0.08838994567232679,7.660570492475553e-07,0.0,0.0,0.0,1600397.642233679,266.8721543145867,0.0,1.0,1283621.572922076,2601.718607522818,,,,,,,,,,,,,,,,,13.0,15561.403508771931
1980.0,-36.831324639459176,3.7911071608433717,34.630955646527745,23.12346672350543,4.992928129162513,-32.648244345576686,-45.90753003777934,0.8920441510248964,-6.281732560325111,-6.281732560285047,37.70065075673214,37875.06562770435,20750.04982552454,20750.04982552454,58625.11545322889,73982.80089987196,74309.64844326452,20750.04982552454,95059.69826878907,95059.69826878907,95059.69826878907,119854.60407013472,119854.60407013472,0.0,0.0,90716.71538947814,54949.859469624345,39740.951022059766,24794.90580134566,64535.856823405426,18765.6654111423,1450.0,0.0,0.8887412247473545,2.7510245201670873,0.0014957518510113484,1.0,1.0,-6.281732560325111,337282.09274719,1457756.4603855014,4.322068949797948,1457756.4603855014,4.322068949797948,0.7568355194204391,0.08837997711188511,4.060656179534228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.060656179534228,1.28782110585338,1.2879663803610235,3.1531213155909708,6681.085703551007,15561.403508771931,6438.58348983373,0.00027953210265590004,22340.407899268062,2278.087613942382,19245.356921120157,1962.4802477013209,0.8614595135369346,0.8614595135369346,35821.46764050001,32395.05729023726,1.1339157268217903,0.8,4741.427148050569,4287.898129693729,1.1339157268217903,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.695690805165929,3.7911071608433717,-2.107983052525367,5.899090213368739,3.5,3.5,1.0,0.6,0.00011280056231175707,1.0042190807280185,0.00011232664711965163,204.7123532203923,0.0,2.528047237300992e-06,7.164485870511011,0.024317486913831645,3.9717330673659617e-05,7.308323163809745e-05,0.0002967658761715718,0.08843083574717236,0.08843083574717236,0.08843083574717236,0.08837839041702272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524790.4366123438,583.3038062212191,0.0,0.08843083574717236,0.0883799771118855,0.08837997711188472,0.375,0.375,0.5,4.0919348359705565e-17,-4.007461029686965e-11,-4.007461029686965e-11,-4.007461029686965e-11,-4.007461029686965e-11,-4.007461029686965e-11,-4.007461029686965e-11,24794.90580134566,18765.6654111423,0.7568355194204391,0.9530487986228694,3.820657819166032,0.908411514759143,0.5868840593740763,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.19847719096,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.2338834580033,257.2338834580033,-15.9161165419967,238.41524823745627,276.0525188690734,153562.3911896546,153667.15283122862,-104.76164157401085,0.0,nan,276.0525188690734,2.9025188690734467,268.5250648134414,-4.6249351865585595,260.9976104255563,-12.152389574443703,253.47015623361307,-19.67984376638691,245.9427021688788,-27.207297831121167,238.41524823745627,-34.73475176254371,1.0,1.0,25762.5980482374,25762.5980482374,275.533311033996,2.3833110339959944,275.533311033996,275.533311033996,74289.72797260813,74309.64844326452,-19.920470656390535,0.0,8575.796259387458,8575.796259387458,0.8777169298595845,4080.9594604318995,275.533311033996,2.3833110339959944,1.0,0.002,1.3553027297527216,1.2928957551847178e-15,0.002094448882688819,4.699688200560245e-16,1.0,1.0472244413444094,0.061117189150931894,9.444888268928886e-05,0.9999820149994801,0.9999820149994801,0.0,0.0883783875979508,1.589513934302475e-06,0.0,0.0,0.0,1600393.0983321911,266.86826743967487,0.0,1.0,1283634.858245889,2601.6647413711926,,,,,,,,,,,,,,,,,8.0,15561.403508771931
2010.0,-36.86665346290955,3.7873514051456727,34.63041134097207,23.11621372299271,4.98874184310935,-32.680474302558245,-45.93838801430536,0.8850132249539223,-6.28526461981636,-6.285264619823138,37.692578843786684,37855.56070567567,20749.58901143575,20749.58901143575,58605.14971711142,73974.38035576814,74302.05038755627,20749.58901143575,95051.63939899202,95051.63939899202,95051.63939899202,119842.36425107153,119842.36425107153,0.0,0.0,90720.82924596425,54943.51179914666,39752.57494090844,24790.72485207951,64543.29979298795,18761.994134799792,1450.0,0.0,0.8887526106476952,2.7506630457153824,0.0014957518510113484,1.0,1.0,-6.28526461981636,337235.15809846035,1457424.9659809158,4.321687496045121,1457424.9659809158,4.321687496045121,0.7568150688109463,0.0883691458262455,4.060884451407217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.060884451407217,1.2878551286786255,1.2879997966583774,3.153215265426473,6681.284771978766,15561.403508771931,6438.413712963971,0.000279478318383825,22340.16513681565,2278.0628590615197,19244.84944669498,1962.4284997114185,0.8614461589176117,0.8614461589176117,35823.078609207216,32395.05729023726,1.1339794704768373,0.8,4741.640380262036,4287.898129693729,1.1339794704768373,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.695542108238301,3.7873514051456727,-2.111607802085528,5.898959207231201,3.5,3.5,1.0,0.6,0.00011232664711965163,1.0039000343231799,0.00011189027122145804,204.74310521217055,0.0,3.233876473426649e-06,9.164805925691123,0.024414503208034444,3.9571610930034715e-05,7.275503618961691e-05,0.0002954497952239847,0.08842058276968696,0.08842058276968696,0.08842058276968696,0.08836790991355416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524750.7622868486,583.3166947686213,0.0,0.08842058276968696,0.08836914582624539,0.08836914582624561,0.375,0.375,0.5,1.1938551942812206e-15,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,24790.72485207951,18761.994134799792,0.7568150688109463,0.9522794627001484,3.820943918840606,0.9079974204150985,0.5865141823720073,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.19879724614,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.21402485473453,257.21402485473453,-15.935975145265445,238.38122404605667,276.0468254422416,153687.13299492234,153788.45953141543,-101.32653649311267,0.0,nan,276.0468254422416,2.8968254422416067,268.5137053300525,-4.6362946699474605,260.9805850848382,-12.16941491516178,253.44746478723116,-19.702535212768822,245.9143444379871,-27.23565556201288,238.38122404605667,-34.768775953943305,1.0,1.0,25762.5980482374,25762.5980482374,275.52889298609267,2.378892986092694,275.52889298609267,275.52889298609267,74282.52646877879,74302.05038755627,-19.52391877748596,0.0,8575.796259387458,8575.796259387458,0.8777024842481453,4081.188873664253,275.52889298609267,2.378892986092694,1.0,0.002,1.3553028138514314,1.5812604165827545e-15,0.002094433789038854,5.748651801889166e-16,1.0,1.047216894519427,0.061107866324934035,9.443378903942895e-05,0.9999859818172052,0.9999859818172052,0.0,0.08836790705140589,1.2387748396112188e-06,0.0,0.0,0.0,1600388.9690361763,266.8647353801836,0.0,1.0,1283646.9305591555,2601.6157948352625,,,,,,,,,,,,,,,,,6.0,15561.403508771931
2040.0,-36.89907276594459,3.7838337611001176,34.62990389319207,23.109521821048133,4.984776386500487,-32.70942333993164,-45.966119785420574,0.878526377902945,-6.28851874361186,-6.288518743643706,37.68514010650636,37835.26373453886,20749.046159772275,20749.046159772275,58584.30989431113,73967.03252737611,74295.10675821805,20749.046159772275,95044.15291799033,95044.15291799033,95044.15291799033,119831.02512009956,119831.02512009956,0.0,0.0,90724.62668792781,54937.81899651077,39763.119657130046,24786.872202109225,64549.99185923927,18758.6114536378,1450.0,0.0,0.8887631081125817,2.75033004867838,0.0014957518510113484,1.0,1.0,-6.28851874361186,337191.92125232576,1457119.5251221433,4.3213358128819435,1457119.5251221433,4.3213358128819435,0.7567962307096394,0.08835947429005499,4.06109517967043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.06109517967043,1.287886518448908,1.2880306279228562,3.1533020351525165,6681.468626616169,15561.403508771931,6438.256845113113,0.00027942863633839454,22339.940994756587,2278.040002932356,19244.38055819117,1962.380686390477,0.8614338132185766,0.8614338132185766,35824.56575242565,32395.05729023726,1.1340383151761122,0.8,4741.837222594118,4287.898129693729,1.1340383151761122,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.695366939170166,3.7838337611001176,-2.1149711172999606,5.898804878400078,3.5,3.5,1.0,0.6,0.00011189027122145804,1.0035792955924785,0.00011149121122053628,204.77133224933144,0.0,2.9781652145301727e-06,8.44012021797851,0.02450384816447035,3.944107671931687e-05,7.244919450214117e-05,0.00029422307456365097,0.08841113388205192,0.08841113388205192,0.08841113388205192,0.08835825566513297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524714.2007152999,583.3285718360753,0.0,0.08841113388205192,0.088359474290055,0.08835947429005497,0.375,0.375,0.5,3.097655770152799e-15,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,24786.872202109225,18758.6114536378,0.7567962307096394,0.9515164821267865,3.8212194711315197,0.9075804381519182,0.5861389389024897,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.47411153843,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.1956137932251,257.1956137932251,-15.95438620677487,238.3498303422884,276.0413972332031,153803.3461809457,153897.23871841416,-93.8925374684888,0.0,nan,276.0413972332031,2.891397233203122,268.5030837522847,-4.646916247715296,260.9647704869154,-12.18522951308455,253.42645715948908,-19.723542840510902,245.88814378516986,-27.261856214830118,238.3498303422884,-34.800169657711564,1.0,1.0,25762.5980482374,25762.5980482374,275.5248291847648,2.374829184764849,275.5248291847648,275.5248291847648,74275.83808898837,74295.10675821805,-19.268669229684747,0.0,8575.796259387458,8575.796259387458,0.8776891487669138,4081.4006555687824,275.5248291847648,2.374829184764849,1.0,0.002,1.3553028138543421,2.0775466985004845e-15,0.00209441976372063,7.553808632722686e-16,1.0,1.0472098818603148,0.06109919972618294,9.441976372138528e-05,0.9999861761059449,0.9999861761059449,0.0,0.08835825281804363,1.2214720113528467e-06,0.0,0.0,0.0,1600385.1645144972,266.8614812563881,0.0,1.0,1283658.0526961412,2601.570701909348,,,,,,,,,,,,,,,,,9.0,15561.403508771931
2070.0,-36.929553758698006,3.7805792939595766,34.62942990996179,23.103187477123015,4.981167954229283,-32.737864688110015,-45.993325487337984,0.8723863330704542,-6.291564276311874,-6.291564276321684,37.67819911801406,37820.87988025031,20748.615754779396,20748.615754779396,58569.4956350297,73959.48102984943,74288.50496894318,20748.615754779396,95037.12072372258,95037.12072372258,95037.12072372258,119820.39520632922,119820.39520632922,0.0,0.0,90728.21675297985,54932.29617867382,39773.24508256224,24783.27448260665,64556.51956516889,18755.453168666012,1450.0,0.0,0.8887728568615243,2.750018425774917,0.0014957518510113484,1.0,1.0,-6.291564276311874,337151.4598576825,1456834.5659474463,4.321009218119362,1456834.5659474463,4.321009218119362,0.7567786565826453,0.0883504565334153,4.061294371149962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,4.061294371149962,1.2879162024606634,1.2880598012735387,3.153384019387709,6681.642341372705,15561.403508771931,6438.1085703602275,0.00027938168707410994,22339.72927386941,2278.018413410228,19243.93735503225,1962.3354922457975,0.861422138071374,0.861422138071374,35825.971464518545,32395.05729023726,1.134093938292501,0.8,4742.0232864803465,4287.898129693729,1.134093938292501,0.8,17904.69674963203,17904.69674963203,1.0,0.8,3099.015535412006,3099.015535412006,6.695228054744463,3.7805792939595766,-2.1181032233906416,5.898682517350219,3.5,3.5,1.0,0.6,0.00011149121122053628,1.0033658285159854,0.00011111720974735192,204.797878298823,0.0,2.7238682678722725e-06,7.71944267115002,0.024585564212506517,3.9313406476698086e-05,7.21778047438382e-05,0.0002931353121281111,0.08840232229596202,0.08840232229596202,0.08840232229596202,0.08834921341973996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,524680.0861332953,583.3396537584275,0.0,0.08840232229596202,0.0883504565334153,0.0883504565334153,0.375,0.375,0.5,1.4611996455571701e-15,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,24783.27448260665,18755.453168666012,0.7567786565826453,0.9509125997071858,3.821452118891581,0.9072591897694333,0.5858568605463723,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.7534339916,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,257.17839187415063,257.17839187415063,-15.971608125849343,238.3204002889308,276.0363834023712,153912.61913240695,154000.48760162434,-87.86846921737812,0.0,nan,276.0363834023712,2.886383402371223,268.4931867661146,-4.656813233885373,260.94999011742544,-12.200009882574534,253.4067936631123,-19.74320633688768,245.8635970069494,-27.286402993050586,238.3204002889308,-34.829599711069164,1.0,1.0,25762.5980482374,25762.5980482374,275.5210138356085,2.371013835608551,275.5210138356085,275.5210138356085,74269.3905544478,74288.50496894318,-19.11441449537233,0.0,8575.796259387458,8575.796259387458,0.8776765433016468,4081.6008430057113,275.5210138356085,2.371013835608551,1.0,0.002,1.3553028138543421,1.1377537515097018e-15,0.0020944066377361174,4.137258624338615e-16,1.0,1.0472033188680587,0.06109108874320146,9.440663773653112e-05,0.9999858970863176,0.9999858970863176,0.0,0.08834921053455301,1.2459988622934509e-06,0.0,0.0,0.0,1600381.6037278369,266.8584357236881,0.0,1.0,1283668.4617130752,2601.528501232924,,,,,,,,,,,,,,,,,6.0,15561.403508771931
