time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
0.0,-30.0,5.0,35.0,24.630070686712884,5.0,-26.5,-40.00001469450069,1.5,-4.99999999999244,-5.0,40.0,41059.97430708969,25750.0,25750.0,66809.9743070897,77223.01455923119,73357.26647469425,25750.0,99107.26647469425,99107.26647469425,99107.26647469425,125165.21020559939,120661.6860653521,4503.524140247293,0.0,90991.71439716448,54828.674145023,40181.155835712765,26057.943730905146,66239.09956661791,19885.46631875494,1450.0,0.0,0.8869186971918838,2.884698101094474,0.001494314320929203,1.0,1.0,-4.99999999999244,354655.99021540873,1554533.227913749,4.3832143564516315,1554533.227913749,4.3832143564516315,0.7631249235975,0.09239381280812412,3.913849170705986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913849170705986,1.2847212910722052,1.2850212022149787,3.046457778744803,6455.078468247549,15243.107769423557,6454.11178072111,0.00033059665397512704,23248.651245482528,2370.7026604888038,19291.772021735764,1967.2132707637945,0.8298017729301338,0.8298017729301338,35405.22815468563,35405.22815468563,1.0,0.8,4273.035954225843,4273.035954225843,1.0,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885554614010179e-05,0.00015457681929845402,0.0006049903560216233,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.55335087446,595.7628554101648,0.0,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.375,0.375,0.5,10.0,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26057.943730905146,19885.46631875494,0.7631249235975,1.0218714084525122,3.9516937952822238,1.0086183952409806,0.6198751881552209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65000000000003,260.65000000000003,-12.499999999999943,244.89999999999998,276.4,123902.68012162475,123902.68012162475,0.0,0.0,nan,276.4,3.25,270.09999999999997,-3.0500000000000114,263.79999999999995,-9.350000000000023,257.5,-15.649999999999977,251.2,-21.94999999999999,244.89999999999998,-28.25,1.0,1.0,26022.012520719443,26022.012520719443,276.7337408414674,3.5837408414674314,276.7337408414674,276.7337408414674,73357.26647469455,73357.26647469425,3.055902197957039e-10,0.0,8546.071908451686,8546.071908451686,0.8861283279244683,3933.418416559516,276.7337408414674,3.5837408414674314,1.0,0.002,0.1290764584623183,0.005192456612122998,0.0002000000000000031,0.0017999999999995032,0.10000000000000155,0.10000000000000155,0.0,-4.939625097843958e-16,0.9672931060717994,0.9672931060717994,0.0,0.08937189817298678,0.003021914635137336,0.0,0.0,0.0,1601879.7459045043,268.15000000000754,0.0,1.0,1279238.0167156027,2619.5792953992536,1.0,285.0,285.0,0.0,15243.107769423557,1.2667265844345095,35405.22815468563,41059.97430708969,41059.97430708969,6.173730061729009,4273.035954225843,0.001494314320929203,17887.488988751174,4632.441516551485,6.516156486788614e-06,0.375,0.0,
2.5,-29.990167024961934,4.989693043959263,34.99502656888054,25.733421462960564,6.119460495292836,-26.37920427294156,-39.88766589956356,2.508497743412266,-5.202436622030348,-5.202436622052679,39.936635644454476,40273.68415903812,26244.733889980747,26244.733889980747,66518.41804901887,76453.90842631896,75699.18102549251,26244.733889980747,101943.91491547326,101943.91491547326,101943.91491547326,127907.92675318026,123430.69627340412,4477.230479776148,0.0,90529.19979645209,54348.97552971599,40200.24918526232,25964.011837707007,66164.26102296932,19808.33517103484,1450.0,0.0,0.8861157666205352,2.863251593567012,0.001494314320929203,1.0,1.0,-5.202436622030348,351866.24981570145,1551802.9541659392,4.410206875421368,1551802.9541659392,4.410206875421368,0.7629150415910533,0.09239654337343124,3.8780515920373055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8780515920373055,1.2800211329651041,1.280319946881733,3.0296777859081088,6419.52367697054,15243.107769423557,6477.8115748571245,0.0003396489456751417,23343.990570505342,2380.4245660348174,19362.612292398535,1974.4369680164516,0.829447400345629,0.829447400345629,35145.92640235367,35405.22815468563,0.9908536131293421,0.8,4241.740979769885,4273.035954225843,0.9908536131293421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.665421526901011,4.989693043959263,-2.4714964059286544,7.461189449887917,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9989771423769552,0.00023367137798881903,198.91416687429208,0.0,0.0,0.0,0.0,7.986402182608326e-05,0.00015356834361247255,0.0005955459594328812,0.09239654336894916,0.09239654336894916,0.09239654336894916,0.091623881398514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487351.52562509524,595.7685430347592,0.0,0.09239654336894916,0.09239654337343124,0.09239654337343124,0.375,0.375,0.5,9.942050349753346,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,25964.011837707007,19808.33517103484,0.7629150415910533,1.0018267293179546,3.9554227196566196,1.0053526937439323,0.6086924199917667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.851659548277,260.851659548277,-12.298340451722993,244.92332655393778,276.7799925426148,133404.76277366112,119918.54949981075,13486.21327385035,0.0,nan,276.7799925426148,3.6299925426148434,270.40865934486834,-2.741340655131637,264.0373261471212,-9.1126738528788,257.6659929494338,-15.484007050566163,251.29465975168588,-21.855340248314093,244.92332655393778,-28.226673446062193,1.0,1.0,26022.012520719443,26022.012520719443,276.80533825234653,3.655338252346553,276.80533825234653,276.80533825234653,76444.16701298306,75699.18102549251,744.9859874905524,0.0,8546.071908451686,8546.071908451686,0.8883893479854833,3897.441849997492,276.80533825234653,3.655338252346553,1.0,0.002,0.13105525242741864,0.005145317656775834,0.00020298096056613467,0.0017970190389356537,0.10149048028306734,0.10149048028306734,0.0,-4.98211714938801e-13,0.9914334718880338,0.9914334718880338,0.0,0.09160502578717424,0.000791517586257006,0.0,0.0,0.0,1601646.5185665784,267.94756337796963,0.0,1.0,1279934.5816592216,2616.729557107703,,,,,,,,,,,,,,,,,10.0,15243.107769423557
5.0,-29.97998217450787,4.981156785693968,34.99121206517081,25.780346465203934,6.16582618960478,-26.36540133815289,-39.874829119630135,2.5512453316999153,-5.177965476116071,-5.1779654761215745,39.94145096815732,40246.080590419566,26159.73982417502,26159.73982417502,66405.82041459458,76425.73304456256,75907.20839547679,26159.73982417502,102066.94821965181,102066.94821965181,102066.94821965181,128041.27562519233,123586.84396489152,4454.431660300807,0.0,90509.53360535546,54329.881067245944,40199.6139312328,25974.327405540513,66173.9413367733,19816.669157519125,1450.0,0.0,0.8862234659898445,2.8658373991947177,0.001494314320929203,1.0,1.0,-5.177965476116071,352202.56374883483,1552010.3118015712,4.406584368046655,1552010.3118015712,4.406584368046655,0.7629329086416338,0.09238491475694496,3.876511880293563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876511880293563,1.2798226651768077,1.2801214327622192,3.0289445450304027,6417.970027537173,15243.107769423557,6478.816526293591,0.0003400389557558286,23348.18940333063,2380.8527278255706,19365.616159493482,1974.7432772142865,0.8294268915229447,0.8294268915229447,35134.76270466526,35405.22815468563,0.9904602122401952,0.8,4240.393639727441,4273.035954225843,0.9904602122401952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.647073952408802,4.981156785693968,-2.4558694614062504,7.437026247100219,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9979188713148671,0.0002339191813568804,198.90583562087144,0.0,0.0,0.0,0.0,7.998000435648699e-05,0.0001534523610820688,0.0005948599007937373,0.09238492948141437,0.09238492948141437,0.09238492948141437,0.09171777313779114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.99487209914,595.6827984357045,0.0,0.09238492948141437,0.09238491475694496,0.09238491475694496,0.375,0.375,0.5,9.892013615696182,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,25974.327405540513,19816.669157519125,0.7629329086416338,1.0011558981453468,3.9494948711109013,1.003504084434705,0.6081862403449521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9913961408942,260.9913961408942,-12.158603859105767,244.94260572884653,277.0401865529807,131410.75078417256,122065.70609907898,9345.04468509358,0.0,nan,277.0401865529807,3.8901865529807083,270.62067038805816,-2.5293296119418187,264.20115422334464,-8.948845776655332,257.78163805847527,-15.36836194152471,251.36212189365983,-21.787878106340145,244.94260572884653,-28.207394271153447,1.0,1.0,26022.012520719443,26022.012520719443,276.85415126811125,3.704151268111275,276.85415126811125,276.85415126811125,76415.63832839634,75907.20839547679,508.4299329195492,0.0,8546.071908451686,8546.071908451686,0.8884865111698248,3895.894439695031,276.85415126811125,3.704151268111275,1.0,0.002,0.13272590524038644,0.00514251915803371,0.00020557891435779018,0.001794421110430411,0.1027894571788951,0.1027894571788951,0.0,2.4788201005709887e-11,0.9927665557704431,0.9927665557704431,0.0,0.09171665362839825,0.0006682611285467251,0.0,0.0,0.0,1601674.7432881277,267.9720345238839,0.0,1.0,1279850.4214239612,2617.0736353848547,,,,,,,,,,,,,,,,,4.0,15243.107769423557
7.5,-29.96960114177058,4.973969709860926,34.98818310502168,25.813650770019763,6.198382629331668,-26.352802764639,-39.8631094378419,2.5815842508290094,-5.1600029683700654,-5.160002968347376,39.943829509344205,40228.356242309674,26094.979646386375,26094.979646386375,66323.33588869605,76407.11265392762,76043.76313703712,26094.979646386375,102138.7427834235,102138.7427834235,102138.7427834235,128120.2171920226,123685.8916766336,4434.325515388987,0.0,90495.58287046224,54316.82645350348,40198.618241065284,25981.474408599093,66180.09264966438,19822.37500167927,1450.0,0.0,0.8863066599257987,2.8677366265646467,0.001494314320929203,1.0,1.0,-5.1600029683700654,352449.5881431803,1552112.7443508054,4.403786517464364,1552112.7443508054,4.403786517464364,0.7629426525200839,0.0923737343345548,3.8754196416528255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8754196416528255,1.2796818454863692,1.279980580198196,3.0284243347844737,6416.867764449568,15243.107769423557,6479.528004857805,0.0003403153773971581,23351.169999196998,2381.1566640184974,19367.742816534064,1974.960135880659,0.8294120944346721,0.8294120944346721,35126.84287817624,35405.22815468563,0.9901811420478861,0.8,4239.437800573095,4273.035954225843,0.9901811420478861,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.633094244827549,4.973969709860926,-2.4446456835680364,7.418615393428962,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9968414600337205,0.0002341720070819079,198.89734460761164,0.0,0.0,0.0,0.0,8.008602966555202e-05,0.00015334633577300378,0.0005942814016301882,0.09237373429531713,0.09237373429531713,0.09237373429531713,0.09178717136949044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.5700470075,595.61021623657,0.0,0.09237373429531713,0.0923737343345548,0.0923737343345548,0.375,0.375,0.5,9.848021399033499,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,25981.474408599093,19822.37500167927,0.7629426525200839,1.0007397767024244,3.9451992095717574,1.0021644460334915,0.6078618906634862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.08889421329803,261.08889421329803,-12.061105786701944,244.959102985255,277.2186854413611,130040.39838774278,123520.10311452513,6520.295273217633,0.0,nan,277.2186854413611,4.06868544136114,270.76676895011497,-2.383231049885012,264.3148524590162,-8.835147540983769,257.86293596760834,-15.28706403239164,251.41101947643259,-21.738980523567392,244.959102985255,-28.19089701474499,1.0,1.0,26022.012520719443,26022.012520719443,276.88809243169635,3.738092431696373,276.88809243169635,276.88809243169635,76397.82958081464,76043.76313703712,354.0664437775122,0.0,8546.071908451686,8546.071908451686,0.888555432130652,3894.7967398610895,276.88809243169635,3.738092431696373,1.0,0.002,0.13419545428376664,0.0051393774442355395,0.00020786282606204053,0.0017921371742397488,0.10393141303102027,0.10393141303102027,0.0,3.0178940943481614e-13,0.9936365069369609,0.9936365069369609,0.0,0.09178591471690985,0.0005878196176449536,0.0,0.0,0.0,1601695.4555158152,267.9899970316299,0.0,1.0,1279788.637994791,2617.326269620568,,,,,,,,,,,,,,,,,8.0,15243.107769423557
10.0,-29.95908721875644,4.967787875070813,34.98572920654797,25.83712600115689,6.220962974531487,-26.341082199340505,-39.85220978558061,2.602957954051221,-5.147446326586191,-5.147446326579097,39.94509800829214,40217.75146530178,26046.728069248515,26046.728069248515,66264.4795345503,76395.37845389264,76138.85086812718,26046.728069248515,102185.57893737569,102185.57893737569,102185.57893737569,128171.90377060944,123755.66895903982,4416.2348115696295,0.0,90485.74171901059,54308.11472627487,40197.36332526191,25986.32483323375,66183.68815849566,19826.222231820462,1450.0,0.0,0.8863662150657561,2.869064866471997,0.001494314320929203,1.0,1.0,-5.147446326586191,352622.3506098933,1552167.374706783,4.401783868839183,1552167.374706783,4.401783868839183,0.7629482952689343,0.0923642182744405,3.874647710441472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.874647710441472,1.2795826569221296,1.2798813684789299,3.028055819200797,6416.086924148416,15243.107769423557,6480.031262766932,0.0003405110545055905,23353.282280391053,2381.3720567564924,19369.247088102464,1975.113528891361,0.8294014886449668,0.8294014886449668,35121.24533282042,35405.22815468563,0.9899839113479575,0.8,4238.76223614921,4273.035954225843,0.9899839113479575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.622678230515127,4.967787875070813,-2.4371099413466757,7.404897816417488,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9957515354096819,0.00023442832588002464,198.88874563758847,0.0,0.0,0.0,0.0,8.01847529516361e-05,0.0001532476124869197,0.0005937805108530654,0.09236421827297521,0.09236421827297521,0.09236421827297521,0.09183585459544345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488036.7534672853,595.5461512168688,0.0,0.09236421827297521,0.0923642182744405,0.0923642182744405,0.375,0.375,0.5,9.808394116282962,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,25986.32483323375,19826.222231820462,0.7629482952689343,1.0005072009294464,3.942154467034468,1.0012207143225558,0.6076686353439376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1574812364209,261.1574812364209,-11.992518763579085,244.97367880871857,277.3412836641562,129090.70391246442,124503.86818648629,4586.835725978136,0.0,nan,277.3412836641562,4.191283664156231,270.8677626930049,-2.2822373069950572,264.39424172205764,-8.755758277942334,257.9207207508323,-15.22927924916769,251.44719977975552,-21.702800220244455,244.97367880871857,-28.176321191281403,1.0,1.0,26022.012520719443,26022.012520719443,276.91177555731696,3.76177555731698,276.91177555731696,276.91177555731696,76386.07979189232,76138.85086812718,247.2289237651421,0.0,8546.071908451686,8546.071908451686,0.8886041392120471,3894.020948993679,276.91177555731696,3.76177555731698,1.0,0.002,0.13551988479998509,0.0051358563297999385,0.000209919767865109,0.0017900802313665287,0.1049598839325545,0.1049598839325545,0.0,-7.683623702570141e-13,0.9942643133992854,0.9942643133992854,0.0,0.09183444606529831,0.0005297722091421825,0.0,0.0,0.0,1601709.931570973,268.0025536734138,0.0,1.0,1279745.4447090402,2617.502908657503,,,,,,,,,,,,,,,,,8.0,15243.107769423557
12.5,-29.948480032521555,4.962370673845457,34.98370219633376,25.853815348260127,6.236671075466642,-26.32996492173775,-39.84187451479954,2.6181559651343953,-5.138610164437637,-5.138610164439094,39.94562915387286,40212.08754439438,26010.02565858272,26010.02565858272,66222.1132029771,76388.39346136496,76205.34148379875,26010.02565858272,102215.36714238147,102215.36714238147,102215.36714238147,128204.9720027603,123805.34855313406,4399.623449626241,0.0,90478.74994886006,54302.44403364797,40195.895461346765,25989.604860378837,66185.5003217256,19828.800653769184,1450.0,0.0,0.8864094199675832,2.869999845756819,0.001494314320929203,1.0,1.0,-5.138610164437637,352743.9641297836,1552190.2499473263,4.400331140396879,1552190.2499473263,4.400331140396879,0.7629512168535582,0.09235592440053565,3.874099650955718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.874099650955718,1.279512137135921,1.2798108322302637,3.027794374524309,6415.532954251439,15243.107769423557,6480.387923731887,0.0003406498083561699,23354.781265510162,2381.5249106993892,19370.313171594466,1975.2222391534792,0.8293939023184143,0.8293939023184141,35117.27102488311,35405.22815468563,0.989843880533828,0.8,4238.2825792851145,4273.035954225843,0.989843880533828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.61475532192909,4.962370673845457,-2.4320929106841,7.394463584529557,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9946532452056399,0.000234687180244704,198.88007114424946,0.0,0.0,0.0,0.0,8.0278468272051e-05,0.0001531538971665048,0.0005933334595552642,0.09235592440005275,0.09235592440005275,0.09235592440005275,0.09187026022536474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488214.9460230923,595.4882180113552,0.0,0.09235592440005275,0.09235592440053565,0.09235592440053565,0.375,0.375,0.5,9.771969302913865,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,1.4779288903810084e-12,25989.604860378837,19828.800653769184,0.7629512168535582,1.0004028292655698,3.9399759892484596,1.000553185834866,0.6075664208765471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.206272052503,261.206272052503,-11.943727947496996,244.9869283494992,277.4256157555192,128428.69597119608,125165.75425932555,3262.9417118705283,0.0,nan,277.4256157555192,4.275615755519198,270.93787827430225,-2.2121217256977275,264.45014079320924,-8.699859206790734,257.96240331183384,-15.187596688166138,251.47466583065415,-21.67533416934583,244.9869283494992,-28.16307165050077,1.0,1.0,26022.012520719443,26022.012520719443,276.928391974103,3.7783919741030445,276.928391974103,276.928391974103,76378.49965131439,76205.34148379875,173.15816751563398,0.0,8546.071908451686,8546.071908451686,0.8886387193568359,3893.4701492104964,276.928391974103,3.7783919741030445,1.0,0.002,0.13673779705125347,0.005132104524026858,0.00021181018442605924,0.0017881898153464194,0.10590509221302961,0.10590509221302961,0.0,-2.275215606195591e-13,0.9947251364347193,0.9947251364347193,0.0,0.09186875949987744,0.00048716490065820703,0.0,0.0,0.0,1601720.1170654905,268.01138983556234,0.0,1.0,1279715.0475608346,2617.627227943515,,,,,,,,,,,,,,,,,5.0,15243.107769423557
15.0,-29.937832316117372,4.957548303274142,34.981996563472485,25.865995964873605,6.247807946228271,-26.319268289950912,-39.83192582437766,2.6292439221802546,-5.132344432859327,-5.132344432890664,39.94566993413188,40209.65269705073,25981.473795624373,25981.473795624373,66191.1264926751,76384.55456306406,76251.95063615918,25981.473795624373,102233.42443178355,102233.42443178355,102233.42443178355,128225.23156747263,123841.11367134197,4384.117896130654,0.0,90473.64378679683,54298.7419290319,40194.33539751659,25991.80713568907,66186.14253320565,19830.50968583723,1450.0,0.0,0.8864412670167299,2.8706629863275612,0.001494314320929203,1.0,1.0,-5.132344432859327,352830.22034669976,1552192.0062716827,4.399260371593058,1552192.0062716827,4.399260371593058,0.7629523250273804,0.09234852704449797,3.8736988575364926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8736988575364926,1.2794606931787385,1.2797593762637713,3.0276028628222527,6415.1271639355555,15243.107769423557,6480.64898432572,0.000340751410575045,23355.8795131365,2381.636900790433,19371.09349917961,1975.3018104224798,0.8293883126209977,0.8293883126209977,35114.36456030821,35405.22815468563,0.989741476633794,0.8,4237.931799802096,4273.035954225843,0.989741476633794,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.608591863015183,4.957548303274142,-2.4287981915728727,7.3863464948470146,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9935520725510847,0.0002349472885091824,198.87136426656252,0.0,0.0,0.0,0.0,8.036877389844426e-05,0.00015306359154011154,0.0005929222596793624,0.09234852699998343,0.09234852699998343,0.09234852699998343,0.09189478920768335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488379.2341321367,595.4347764447961,0.0,0.09234852699998343,0.09234852704449797,0.09234852704449797,0.375,0.375,0.5,9.737938975513217,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,25991.80713568907,19830.50968583723,0.7629523250273804,1.0003810810499205,3.93839596547832,1.0000753021596167,0.6075237377201355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2415276819961,261.2415276819961,-11.908472318003874,244.99925740216554,277.4837979617989,127964.70154092801,125606.94093741784,2357.760603510198,0.0,nan,277.4837979617989,4.33379796179895,270.9868898498899,-2.1631101501100716,264.48998173802744,-8.660018261972539,257.99307362602946,-15.15692637397052,251.4961655140655,-21.653834485934482,244.99925740216554,-28.150742597834437,1.0,1.0,26022.012520719443,26022.012520719443,276.94011157414917,3.7901115741491935,276.94011157414917,276.94011157414917,76374.36614356794,76251.95063615918,122.41550740876119,0.0,8546.071908451686,8546.071908451686,0.8886640070563657,3893.067351824175,276.94011157414917,3.7901115741491935,1.0,0.002,0.13787602495460183,0.0051282210055192835,0.0002135760982206631,0.001786423902829295,0.10678804911033155,0.10678804911033155,0.0,1.0499578637079843e-12,0.9950698600832923,0.9950698600832923,0.0,0.09189323588506673,0.0004552911594312358,0.0,0.0,0.0,1601727.3389256736,268.01765556714065,0.0,1.0,1279693.4919861197,2617.715391709735,,,,,,,,,,,,,,,,,5.0,15243.107769423557
17.5,-29.92721374662113,4.9532047560061825,34.98053891124647,25.875518784765177,6.256263159809586,-26.308866056026424,-39.822254540026165,2.63791546822752,-5.127762341668188,-5.127762341753354,39.94541838417785,40209.125537921434,25958.490276730805,25958.490276730805,66167.61581465224,76382.54558096163,76285.40680754349,25958.490276730805,102243.8970842743,102243.8970842743,102243.8970842743,128237.21124037681,123867.74126785473,4369.469972522089,0.0,90469.65534273817,54296.235295853905,40192.688940982516,25993.314156102504,66186.00309708502,19831.659660143563,1450.0,0.0,0.8864655729692635,2.87114801357491,0.001494314320929203,1.0,1.0,-5.127762341668188,352893.30946975906,1552181.172542947,4.398443186342019,1552181.172542947,4.398443186342019,0.7629523323207188,0.09234179667083874,3.873386184761276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.873386184761276,1.2794204633438027,1.279719137037401,3.0274536758917145,6414.811054731686,15243.107769423557,6480.852233539433,0.0003408305367763508,23356.73517364858,2381.7241538801304,19371.70102468083,1975.363760782819,0.8293839391789772,0.8293839391789772,35112.09708524725,35405.22815468563,0.989661587818058,0.8,4237.658139583937,4273.035954225843,0.989661587818058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.60363043634386,4.9532047560061825,-2.4266076894041384,7.379812445410321,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9924552237908877,0.00023520694923334946,198.86268198216473,0.0,0.0,0.0,0.0,8.045665148080381e-05,0.000152975713957752,0.0005925340170479492,0.09234179665448315,0.09234179665448315,0.09234179665448315,0.09191283590537526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488533.15854821814,595.384685858247,0.0,0.09234179665448315,0.09234179667083874,0.09234179667083874,0.375,0.375,0.5,9.705766927443884,8.51514414534904e-11,8.51514414534904e-11,8.51514414534904e-11,8.51514414534904e-11,8.51514414534904e-11,8.51514414534904e-11,25993.314156102504,19831.659660143563,0.7629523323207188,1.0004089449442672,3.9372061308952255,0.9997221877500925,0.6075170527965048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2675980480126,261.2675980480126,-11.88240195198739,245.010936936657,277.52425915934185,127639.75100716269,125896.26542772657,1743.4855794361254,0.0,nan,277.52425915934185,4.374259159341875,271.0215947148541,-2.1284052851459023,264.518930270239,-8.631069729760952,258.0162658257678,-15.133734174232188,251.51360138121603,-21.636398618783943,245.010936936657,-28.139063063342974,1.0,1.0,26022.012520719443,26022.012520719443,276.9486084663486,3.7986084663486395,276.9486084663486,276.9486084663486,76373.44586422681,76285.40680754349,88.039056683323,0.0,8546.071908451686,8546.071908451686,0.8886837345086902,3892.7531156850823,276.9486084663486,3.7986084663486395,1.0,0.002,0.13895235303684503,0.005124294598746798,0.00021524542063214495,0.0017847545806642978,0.10762271031607247,0.10762271031607247,0.0,1.2964425540051838e-12,0.995337634244389,0.995337634244389,0.0,0.09191126544022903,0.00043053123060970906,0.0,0.0,0.0,1601732.6198683525,268.0222376583318,0.0,1.0,1279677.728039685,2617.779869973639,,,,,,,,,,,,,,,,,4.0,15243.107769423557
20.0,-29.916590279286112,4.949252914837413,34.97927413740902,25.882343644648813,6.261986939658145,-26.29873255737022,-39.81283041704444,2.6441292179399913,-5.124412473644838,-5.124412473622152,39.944960748798856,40210.52092425676,25939.68837528338,25939.68837528338,66150.20929954013,76382.40953945204,76309.14427466762,25939.68837528338,102248.832649951,102248.832649951,102248.832649951,128243.14794381354,123887.65074082356,4355.4972029899845,0.0,90466.79619176689,54294.90757734158,40190.98734936145,25994.31529386254,66185.30264322399,19832.403391527212,1450.0,0.0,0.8864843332199617,2.8715026474857237,0.001494314320929203,1.0,1.0,-5.124412473644838,352939.43816895963,1552161.4632917198,4.39781247271286,1552161.4632917198,4.39781247271286,0.7629515594976951,0.09233557933220565,3.8731619145699168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8731619145699168,1.2793916374998342,1.2796903044641974,3.0273465927437084,6414.584158390687,15243.107769423557,6480.9980588209855,0.0003408873202124608,23357.349418172333,2381.7867893900907,19372.136906206022,1975.4082083286364,0.8293807897198403,0.8293807897198403,35110.47067528927,35405.22815468563,0.9896042861230827,0.8,4237.4618491322435,4273.035954225843,0.9896042861230827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.599571690781665,4.949252914837413,-2.425214284958856,7.374467199796269,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9913591761069155,0.00023546699426866527,198.85399645163417,0.0,0.0,0.0,0.0,8.05423686878537e-05,0.0001528899967507021,0.0005921677125335377,0.09233557933300665,0.09233557933300665,0.09233557933300665,0.09192613403890591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488679.0375935893,595.3371972681707,0.0,0.09233557933300665,0.09233557933220565,0.09233557933220565,0.375,0.375,0.5,9.67505852775662,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,-2.2680524125462398e-11,25994.31529386254,19832.403391527212,0.7629515594976951,1.0004860187863889,3.9363259527322296,0.9994697713497961,0.6075445653095233,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.28727672022484,261.28727672022484,-11.862723279775139,245.02215180987733,277.5524016305396,127401.5202321018,126085.48648850295,1316.0337435988379,0.0,nan,277.5524016305396,4.4024016305396,271.04635166646426,-2.103648333535716,264.5403017022431,-8.609698297756893,258.0342517381892,-15.11574826181078,251.52820177403547,-21.62179822596451,245.02215180987733,-28.12784819012265,1.0,1.0,26022.012520719443,26022.012520719443,276.95473592252006,3.8047359225200807,276.95473592252006,276.95473592252006,76372.65228743698,76309.14427466762,63.50801276936545,0.0,8546.071908451686,8546.071908451686,0.8886978841883242,3892.527724142766,276.95473592252006,3.8047359225200807,1.0,0.002,0.13997990843507138,0.005120352511122106,0.0002168386689522678,0.0017831613304882218,0.1084193344761339,0.1084193344761339,0.0,-5.595103373667865e-13,0.9955486047400246,0.9955486047400246,0.0,0.09192455717203919,0.0004110221601664627,0.0,0.0,0.0,1601736.4804594272,268.02558752635514,0.0,1.0,1279666.2030984575,2617.82701112236,,,,,,,,,,,,,,,,,7.0,15243.107769423557
22.5,-29.90599633589185,4.945631266521587,34.978162867875255,25.887866655271523,6.266391528545127,-26.288757549433182,-39.803554269578285,2.649152742309876,-5.121879070902764,-5.121879070917273,39.94438720041558,40212.82433752238,25923.83911890506,25923.83911890506,66136.66345642744,76383.16405019234,76326.34321710425,25923.83911890506,102250.18233600931,102250.18233600931,102250.18233600931,128245.17116712913,123903.09498252234,4342.076184606796,0.0,90464.47759475368,54294.1378829535,40189.266346444645,25994.98883111981,66184.25517756445,19832.88529368146,1450.0,0.0,0.8864993447741185,2.8717708692412764,0.001494314320929203,1.0,1.0,-5.121879070902764,352974.3270362599,1552136.7622146343,4.397307802091761,1552136.7622146343,4.397307802091761,0.762950329485758,0.09232976131084468,3.8729794007913356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8729794007913356,1.2793683341103723,1.279666995634687,3.0272590758504814,6414.398720595678,15243.107769423557,6481.1172000523065,0.0003409337209472887,23357.851471213555,2381.8379845526815,19372.49302731937,1975.4445225759432,0.8293782093440496,0.8293782093440496,35109.14706940663,35405.22815468563,0.989557653314658,0.8,4237.30210392453,4273.035954225843,0.989557653314658,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.596150329427897,4.945631266521587,-2.42433010345853,7.369961369980117,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9902674746747452,0.0002357265803516641,198.8453358147823,0.0,0.0,0.0,0.0,8.062682241726704e-05,0.00015280554302128874,0.0005918127204481855,0.09232976131179496,0.09232976131179496,0.09232976131179496,0.09193627749397024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488818.5914635259,595.2917561471207,0.0,0.09232976131179496,0.09232976131084468,0.09232976131084468,0.375,0.375,0.5,9.64554724110905,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,25994.98883111981,19832.88529368146,0.762950329485758,1.000586176191291,3.9356432823937566,0.9992809208019441,0.6075889836583668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.30260560454377,261.30260560454377,-11.847394395456206,245.03303439824074,277.5721768108325,127228.41722612186,126203.28052908364,1025.136697038244,0.0,nan,277.5721768108325,4.422176810832525,271.06434832832986,-2.0856516716701208,264.5565198457677,-8.593480154232282,258.04869136331297,-15.101308636687008,251.54086288077863,-21.609137119221344,245.03303439824074,-28.116965601759233,1.0,1.0,26022.012520719443,26022.012520719443,276.95928182203295,3.809281822032972,276.95928182203295,276.95928182203295,76373.42292101121,76326.34321710425,47.07970390695846,0.0,8546.071908451686,8546.071908451686,0.8887093992495435,3892.3442977952923,276.95928182203295,3.809281822032972,1.0,0.002,0.14096753652876193,0.005116433968607198,0.00021836971956380052,0.0017816302803609868,0.10918485978190026,0.10918485978190026,0.0,-7.521283942879542e-14,0.9957213012146545,0.9957213012146545,0.0,0.09193471007327272,0.00039505123757194925,0.0,0.0,0.0,1601739.3999985787,268.0281209290972,0.0,1.0,1279657.4869919806,2617.862663923185,,,,,,,,,,,,,,,,,5.0,15243.107769423557
25.0,-29.895463974993003,4.94229363398982,34.97717554710241,25.892465246748202,6.269875116049566,-26.27893006591993,-39.79441687753422,2.6533412053537893,-5.119922425252412,-5.119922425287055,39.94374407551441,40215.77078056823,25910.206352637953,25910.206352637953,66125.97713320618,76384.53143280269,76338.84010905941,25910.206352637953,102249.04646169736,102249.04646169736,102249.04646169736,128244.48194225109,123915.36374987956,4329.118192371533,0.0,90462.55304107747,54293.7923825264,40187.511842834516,25995.43548055373,66182.94732338825,19833.186619848602,1450.0,0.0,0.8865116640142419,2.8719780408968267,0.001494314320929203,1.0,1.0,-5.119922425252412,353001.274920491,1552109.0650309417,4.39689365252444,1552109.0650309417,4.39689365252444,0.7629488120976127,0.09232426364336012,3.8728286550170647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8728286550170647,1.279348905096338,1.2796475620850558,3.027187219678303,6414.246465989337,15243.107769423557,6481.214995448622,0.00034097181364312756,23358.26371349725,2381.8800215667175,19372.785344303426,1975.47433061274,0.8293760864215746,0.8293760864215746,35108.05383846239,35405.22815468563,0.9895191373249772,0.8,4237.170162531281,4273.035954225843,0.9895191373249772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.593207439330223,4.94229363398982,-2.423792038401922,7.366085672391742,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9891834047480537,0.000235984918790678,198.8367262699241,0.0,0.0,0.0,0.0,8.071009289017102e-05,0.00015272227254838479,0.0005914671933847106,0.09232426369984974,0.09232426369984974,0.09232426369984974,0.09194418752927096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488952.9670405287,595.24799214486,0.0,0.09232426369984974,0.09232426364336012,0.09232426364336012,0.375,0.375,0.5,9.617041526128002,3.461764208623208e-11,3.461764208623208e-11,3.461764208623208e-11,3.461764208623208e-11,3.461764208623208e-11,3.461764208623208e-11,25995.43548055373,19833.186619848602,0.7629488120976127,1.0007031770925314,3.9351038324387266,0.9991392013730713,0.6076455100142762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3149627352346,261.3149627352346,-11.83503726476539,245.04366603444902,277.5862594360364,127099.42375756118,126273.0264867477,826.3972708134572,0.0,nan,277.5862594360364,4.436259436036437,271.077740755631,-2.072259244368979,264.56922207542004,-8.580777924579934,258.06070339509796,-15.089296604902017,251.5521847147735,-21.59781528522649,245.04366603444902,-28.10633396555096,1.0,1.0,26022.012520719443,26022.012520719443,276.9627007642702,3.8127007642702324,276.9627007642702,276.9627007642702,76375.34805829466,76338.84010905941,36.507949235252454,0.0,8546.071908451686,8546.071908451686,0.8887189099408712,3892.19279829215,276.9627007642702,3.8127007642702324,1.0,0.002,0.14192160490455719,0.005112555941533789,0.00021984853676985494,0.0017801514632233746,0.10992426838492747,0.10992426838492747,0.0,-6.770625726737478e-15,0.9958664457707069,0.9958664457707069,0.0,0.09194263629291075,0.0003816273504493795,0.0,0.0,0.0,1601741.6548088728,268.03007757474757,0.0,1.0,1279650.7551173344,2617.8902007908114,,,,,,,,,,,,,,,,,6.0,15243.107769423557
27.5,-29.884943148925757,4.939208763966717,34.97629168086443,25.89609146760779,6.272374112955957,-26.26921142281893,-39.785378601495154,2.656642387345693,-5.118295611277176,-5.118295611264374,39.943087721661264,40219.3945235737,25898.07376622006,25898.07376622006,66117.46828979376,76386.56815750599,76348.52773598504,25898.07376622006,102246.6015022051,102246.6015022051,102246.6015022051,128242.3636163374,123925.79444984294,4316.569166494466,0.0,90461.0339230795,54293.86029108011,40185.748479999325,25995.7621141323,66181.51059413163,19833.394062145457,1450.0,0.0,0.8865223471886527,2.87215029862172,0.001494314320929203,1.0,1.0,-5.118295611277176,353023.6814303509,1552080.7985065158,4.396534510710241,1552080.7985065158,4.396534510710241,0.7629472055894548,0.09231902833439064,3.8727094590570816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8727094590570816,1.2793335923267461,1.2796322457407818,3.0271302827386233,6414.1258234464,15243.107769423557,6481.292469245787,0.0003410019941852521,23358.590382120932,2381.9133324959016,19373.0169186677,1975.4979446261161,0.8293744015262214,0.8293744015262214,35107.18940547391,35405.22815468563,0.9894886824058466,0.8,4237.0658346274,4273.035954225843,0.9894886824058466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.590588391388756,4.939208763966717,-2.4234277011989,7.362636465165617,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9881018000563784,0.00023624323468010764,198.82812689835822,0.0,0.0,0.0,0.0,8.079253830911231e-05,0.00015263982712944348,0.0005911297023530335,0.09231902828858835,0.09231902828858835,0.09231902828858835,0.09195081029644822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489082.99659352406,595.2056376352473,0.0,0.09231902828858835,0.09231902833439064,0.09231902833439064,0.375,0.375,0.5,9.589425169833875,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,25995.7621141323,19833.394062145457,0.7629472055894548,1.000837263080744,3.934666022663754,0.9990323233216809,0.6077134559563828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.32523157336993,261.32523157336993,-11.824768426630044,245.05411484862069,277.59634829813524,126997.59680358172,126310.8564911772,686.7403124045261,0.0,nan,277.59634829813524,4.446348298135263,271.08790160815096,-2.0620983918490197,264.57945491834244,-8.570545081657542,258.07100822844023,-15.078991771559743,251.5625615385302,-21.587438461469787,245.05411484862069,-28.095885151379292,1.0,1.0,26022.012520719443,26022.012520719443,276.9654611548681,3.815461154868103,276.9654611548681,276.9654611548681,76376.63856366006,76348.52773598504,28.11082767501648,0.0,8546.071908451686,8546.071908451686,0.8887264300737381,3892.073006352367,276.9654611548681,3.815461154868103,1.0,0.002,0.1428459583375787,0.005108747804601917,0.0002212811836822585,0.0017787188147464392,0.11064059184112925,0.11064059184112925,0.0,-1.571302116198936e-12,0.9959949602840638,0.9959949602840638,0.0,0.09194928695937477,0.0003697413750158778,0.0,0.0,0.0,1601743.529483719,268.0317043887228,0.0,1.0,1279645.157977457,2617.913096314169,,,,,,,,,,,,,,,,,7.0,15243.107769423557
30.0,-29.874487825846302,4.93635078417759,34.975494680441,25.89955204110595,6.274714415126621,-26.259567601735704,-39.77641178118063,2.6597941910220353,-5.11692417939031,-5.116924179366864,39.94242689944872,40223.10713944784,25887.183031126966,25887.183031126966,66110.29017057481,76388.69094664355,76355.98825243591,25887.183031126966,102243.17128356287,102243.17128356287,102243.17128356287,128239.16923014732,123934.78276490059,4304.386465246736,0.0,90459.58565535162,54294.00184817948,40183.98200796904,25995.997946584444,66179.97995455348,19833.530863437212,1450.0,0.0,0.8865317427594643,2.8722955211564334,0.001494314320929203,1.0,1.0,-5.11692417939031,353042.5713669097,1552052.3399410448,4.396218659783184,1552052.3399410448,4.396218659783184,0.7629455466256911,0.09231401798820206,3.8725960034395484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8725960034395484,1.2793189728012448,1.2796176228024325,3.0270761911393893,6414.011209838438,15243.107769423557,6481.366057730069,0.0003410306639542412,23358.90074126182,2381.9449803206826,19373.23687957176,1975.5203743961251,0.8293727985816699,0.8293727985816699,35106.36659765626,35405.22815468563,0.9894596941611328,0.8,4236.966530440661,4273.035954225843,0.9894596941611328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.588237420512129,4.93635078417759,-2.4231895231790457,7.359540307356636,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9870281932532734,0.00023650020033283547,198.8195818035995,0.0,0.0,0.0,0.0,8.087440884828556e-05,0.00015255795659027024,0.0005907953329843846,0.09231401798544468,0.09231401798544468,0.09231401798544468,0.09195643410664225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489209.1645677769,595.1645357650004,0.0,0.09231401798544468,0.09231401798820206,0.09231401798820206,0.375,0.375,0.5,9.56260637942762,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,25995.997946584444,19833.530863437212,0.7629455466256911,1.0009736499352166,3.9342930472576185,0.9989469657738409,0.607783610195553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3341179024101,261.3341179024101,-11.81588209758985,245.06442107633816,277.60381472849383,126919.23288164182,126324.94945014676,594.2834314950353,0.0,nan,277.60381472849383,4.453814728493853,271.0959359980136,-2.054064001986376,264.58805726763626,-8.561942732363718,258.0801785372018,-15.069821462798188,251.572299806777,-21.577700193222967,245.06442107633816,-28.085578923661814,1.0,1.0,26022.012520719443,26022.012520719443,276.9677055628569,3.817705562856929,276.9677055628569,276.9677055628569,76379.22276249836,76355.98825243591,23.23451006245159,0.0,8546.071908451686,8546.071908451686,0.8887335880034323,3891.958983456746,276.9677055628569,3.817705562856929,1.0,0.002,0.14374365578154166,0.005105010049221326,0.00022267242983334856,0.0017773275702229138,0.11133621491667428,0.11133621491667428,0.0,5.6262286496355784e-14,0.9961102443020978,0.9961102443020978,0.0,0.0919549390107362,0.00035907897746585287,0.0,0.0,0.0,1601745.1098367956,268.03307582060967,0.0,1.0,1279640.4394529657,2617.932398014264,,,,,,,,,,,,,,,,,4.0,15243.107769423557
32.5,-29.86408192981649,4.933699728640701,34.97477190429489,25.90255398480224,6.276594945488727,-26.250014242302314,-39.76753003718329,2.6625272578402766,-5.115718006133534,-5.115718006147394,39.94177872953756,40227.11994354635,25877.250667079345,25877.250667079345,66104.37061062569,76391.11035729258,76361.93059901711,25877.250667079345,102239.18126609645,102239.18126609645,102239.18126609645,128235.36198517634,123942.82150170312,4292.540483473219,0.0,90458.32830661052,54294.33789234157,40182.21157140994,25996.180719079886,66178.39229048984,19833.627442959765,1450.0,0.0,0.8865402486767676,2.872423249053544,0.001494314320929203,1.0,1.0,-5.115718006133534,353059.18570679944,1552024.4266349282,4.395932720254496,1552024.4266349282,4.395932720254496,0.7629438976935132,0.09230920366918578,3.872497367579059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.872497367579059,1.2793062958417565,1.2796049428835774,3.027029086127523,6413.91139997074,15243.107769423557,6481.430130518237,0.00034105562865474793,23359.171025895805,2381.972541683022,19373.428397423344,1975.5399037819586,0.8293714008920139,0.8293714008920139,35105.65126241453,35405.22815468563,0.989434492408028,0.8,4236.880197055267,4273.035954225843,0.989434492408028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.586093332127606,4.933699728640701,-2.423016878915615,7.356716607556317,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9859609112240546,0.0002367562068447047,198.8110778346343,0.0,0.0,0.0,0.0,8.095557820579623e-05,0.00015247678723275958,0.0005904659571757737,0.0923092036675642,0.0923092036675642,0.0923092036675642,0.09196140563493072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489331.8601093629,595.1245610445366,0.0,0.0923092036675642,0.09230920366918578,0.09230920366918578,0.375,0.375,0.5,9.536521528188558,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,25996.180719079886,19833.627442959765,0.7629438976935132,1.0011176182290664,3.933976384050604,0.99888148265163,0.6078588275002139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.34202454718644,261.34202454718644,-11.807975452813537,245.07461066119615,277.60943843318915,126853.3874620703,126324.62153434956,528.7659277207207,0.0,nan,277.60943843318915,4.459438433189177,271.10247287874296,-2.047527121257019,264.59550732438976,-8.55449267561022,258.0885417699988,-15.061458230001165,251.58157621560198,-21.568423784397993,245.07461066119615,-28.07538933880383,1.0,1.0,26022.012520719443,26022.012520719443,276.9696070668254,3.8196070668254265,276.9696070668254,276.9696070668254,76381.61841792798,76361.93059901711,19.687818910868373,0.0,8546.071908451686,8546.071908451686,0.8887398109193536,3891.859854416954,276.9696070668254,3.8196070668254265,1.0,0.002,0.14461681066089535,0.005101350219839169,0.00022402558837362473,0.001775974411813809,0.11201279418681237,0.11201279418681237,0.0,1.8743383581321105e-13,0.9962163908090792,0.9962163908090792,0.0,0.09195994171777647,0.0003492619514093114,0.0,0.0,0.0,1601746.4997335805,268.03428199386644,0.0,1.0,1279636.2894839877,2617.9493741345054,,,,,,,,,,,,,,,,,4.0,15243.107769423557
