time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_air_cycle,cop_vcc,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_open_loop_air_speed_step_output
35.0,-29.8537338434602,4.931238717434572,34.974113029147325,25.90535106081518,6.278268653765373,-26.240533593663454,-39.75871189087627,2.6650684033130307,-5.114636442801441,-5.114636442816479,39.94114746540088,40231.21890062439,25868.12853764645,25868.12853764645,66099.34743827084,76393.64765591103,76366.68441905276,25868.12853764645,102234.81295669921,102234.81295669921,102234.81295669921,128231.13914137124,123950.13129994151,4281.007841429731,0.0,90457.15139624446,54294.72263840604,40180.47639759824,25996.32618467202,66176.80258227026,19833.696297985007,1450.0,0.0,0.8865480570468771,2.872537785178759,0.001494314320929203,1.0,1.0,-5.114636442801441,353074.08413879236,1551997.2417368623,4.395670233125286,1551997.2417368623,4.395670233125286,0.7629422771929739,0.09230456426801009,3.8724043430444572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8724043430444572,1.2792945093087698,1.2795931535990892,3.0269842595797587,6413.816417895066,15243.107769423557,6481.491094736512,0.00034107938406994397,23359.428247394146,2381.9987709762404,19373.610623551496,1975.558485675689,0.8293700692658312,0.8293700692658312,35104.976618761,35405.22815468563,0.9894107243652281,0.8,4236.798774713481,4273.035954225843,0.9894107243652281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.584124148188575,4.931238717434572,-2.4228845342062106,7.354123251640782,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9849007929291985,0.0002370110442741176,198.80262183062516,0.0,0.0,0.0,0.0,8.103624084520012e-05,0.00015239612459335566,0.0005901394147384547,0.09230456425545776,0.09230456425545776,0.09230456425545776,0.09196588253958128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489451.3455576745,595.0856285838296,0.0,0.09230456425545776,0.09230456426801009,0.09230456426801009,0.375,0.375,0.5,9.511120389118156,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,25996.32618467202,19833.696297985007,0.7629422771929739,1.0012628646441133,3.9337010724943577,0.9988295725846964,0.6079353690533686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3492541392999,261.3492541392999,-11.80074586070009,245.08470195410501,277.6138063245166,126797.32443672726,126313.8371814803,483.48725524696636,0.0,nan,277.6138063245166,4.463806324516611,271.1079854503681,-2.0420145496318582,264.6021645764059,-8.547835423594051,258.09634370223245,-15.053656297767532,251.59052282817132,-21.55947717182866,245.08470195410501,-28.065298045894963,1.0,1.0,26022.012520719443,26022.012520719443,276.97124488805895,3.8212448880589704,276.97124488805895,276.97124488805895,76384.29759043388,76366.68441905276,17.613171381119173,0.0,8546.071908451686,8546.071908451686,0.8887456797894431,3891.7663647596796,276.97124488805895,3.8212448880589704,1.0,0.002,0.1454670969716098,0.005097768537460359,0.00022534326978606133,0.0017746567283336472,0.11267163489303066,0.11267163489303066,0.0,-1.880291495420794e-12,0.996315301099133,0.996315301099133,0.0,0.09196444974150675,0.00034011452650334215,0.0,0.0,0.0,1601747.7460220386,268.03536355719854,0.0,1.0,1279632.5682246515,2617.9645966805033,,,,,,,,,,,,,,,,,6.0,15243.107769423557
37.5,-29.843437381007966,4.928955187686158,34.973510495596095,25.907953187730186,6.279758927119415,-26.23111775017238,-39.749959961604304,2.667439295857759,-5.113611578060727,-5.113611578073284,39.940547677342856,40235.46258371432,25859.609421830562,25859.609421830562,66095.07200554488,76396.29632193602,76370.78556415308,25859.609421830562,102230.39498598364,102230.39498598364,102230.39498598364,128226.85837387155,123957.08363723313,4269.774736638423,0.0,90456.06346716249,54295.229727282436,40178.704155422274,25996.463387887914,66175.16754331019,19833.76093014693,1450.0,0.0,0.8865554615639526,2.8726463203264636,0.001494314320929203,1.0,1.0,-5.113611578060727,353088.20200838,1551971.4126659203,4.39542132486513,1551971.4126659203,4.39542132486513,0.7629407367537437,0.09230008260342953,3.872319239032568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.872319239032568,1.2792835126516244,1.2795821543748345,3.02694375463829,6413.730592784553,15243.107769423557,6481.5461736972275,0.00034110084782590746,23359.660679670968,2382.02247247235,19373.775258250957,1975.575273742915,0.8293688647246158,0.8293688647246158,35104.35941443031,35405.22815468563,0.9893889800393286,0.8,4236.724284689448,4273.035954225843,0.9893889800393286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.582285136128639,4.928955187686158,-2.422746140481734,7.351701328167892,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9838471836134722,0.00023726486117610848,198.79420872532688,0.0,0.0,0.0,0.0,8.111637122935498e-05,0.00015231599420920081,0.0005898161547886615,0.09230008262613362,0.09230008262613362,0.09230008262613362,0.0919701254873314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489567.8326246036,595.0476704455585,0.0,0.09230008262613362,0.09230008260342953,0.09230008260342953,0.375,0.375,0.5,9.486373590548418,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,25996.463387887914,19833.76093014693,0.7629407367537437,1.0014126495486884,3.933454494098952,0.9987896435968538,0.6080145177929636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.35600650846305,261.35600650846305,-11.793993491536924,245.09470926849968,277.6173037484547,126747.7419144096,126296.16948870548,451.5724257041274,0.0,nan,277.6173037484547,4.467303748454697,271.11278485237693,-2.0372151476230442,264.60826595645756,-8.54173404354242,258.1037470604918,-15.046252939508179,251.59922816449793,-21.550771835502047,245.09470926849968,-28.055290731500293,1.0,1.0,26022.012520719443,26022.012520719443,276.9727496393681,3.822749639368112,276.9727496393681,276.9727496393681,76386.8758683246,76370.78556415308,16.090304171520984,0.0,8546.071908451686,8546.071908451686,0.8887510489336287,3891.6808352277308,276.9727496393681,3.822749639368112,1.0,0.002,0.146295485264253,0.005094273422517986,0.0002266270081684485,0.0017733729895294073,0.11331350408422425,0.11331350408422425,0.0,-2.3021441523940478e-12,0.9964100214098508,0.9964100214098508,0.0,0.09196872728301422,0.00033135532041531475,0.0,0.0,0.0,1601748.926960934,268.03638842193925,0.0,1.0,1279629.0420230632,2617.9790214194254,,,,,,,,,,,,,,,,,4.0,15243.107769423557
40.0,-29.833194024489156,4.926838198853898,34.97295801793253,25.910491542331897,6.281188919119979,-26.221755730112925,-39.741253783553816,2.6697506240858164,-5.112624119284874,-5.112624119277846,39.939980481408796,40239.69967055498,25851.61546918924,25851.61546918924,66091.31513974423,76398.96638694692,76374.39723620593,25851.61546918924,102226.01270539517,102226.01270539517,102226.01270539517,128222.61217849897,123963.78175819757,4258.830420301395,0.0,90455.00078156996,54295.734062617186,40176.96302105864,25996.599473103797,66173.56249416244,19833.82694952562,1450.0,0.0,0.8865625566537819,2.87275089717417,0.001494314320929203,1.0,1.0,-5.112624119284874,353101.80501683755,1551946.9874292868,4.3951828208730985,1551946.9874292868,4.3951828208730985,0.7629392825029209,0.09229574754418791,3.872235921439194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.872235921439194,1.27927279244726,1.2795714316678972,3.02690399131492,6413.646339073799,15243.107769423557,6481.600236941048,0.0003411219172433613,23359.888864403318,2382.0457408394627,19373.93685690465,1975.5917522196316,0.8293676810435253,0.8293676810435253,35103.75516320908,35405.22815468563,0.9893676921486257,0.8,4236.651357968501,4273.035954225843,0.9893676921486257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.580559490459338,4.926838198853898,-2.422590505961806,7.349428704815704,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9828002148657644,0.00023751761742384143,198.785839718732,0.0,0.0,0.0,0.0,8.119615539327022e-05,0.00015223621004528556,0.000589494521081117,0.0922957475108819,0.0922957475108819,0.0922957475108819,0.09197420966309554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489681.4366462337,595.0106493857377,0.0,0.0922957475108819,0.09229574754418791,0.09229574754418791,0.375,0.375,0.5,9.462258252808974,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,25996.599473103797,19833.82694952562,0.7629392825029209,1.0015615080080458,3.933229111827687,0.9987570964699767,0.6080932951751655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36243184375127,261.36243184375127,-11.78756815624871,245.10464350214176,277.6202201854138,126703.2160018549,126273.51434311652,429.7016587383651,0.0,nan,277.6202201854138,4.470220185413837,271.1171048486754,-2.032895151324567,264.6139895120558,-8.536010487944168,258.1108741754109,-15.039125824589064,251.60775883880981,-21.542241161190162,245.10464350214176,-28.045356497858222,1.0,1.0,26022.012520719443,26022.012520719443,276.9741597101064,3.8241597101064144,276.9741597101064,276.9741597101064,76389.58645940441,76374.39723620593,15.189223198482068,0.0,8546.071908451686,8546.071908451686,0.8887563053516927,3891.59710104639,276.9741597101064,3.8241597101064144,1.0,0.002,0.14710273825126258,0.005090865113516653,0.000227877993480541,0.0017721220064587347,0.1139389967402705,0.1139389967402705,0.0,-6.072442895743713e-14,0.9965014510100341,0.9965014510100341,0.0,0.09197284634983904,0.00032290119434886936,0.0,0.0,0.0,1601750.064783024,268.0373758807151,0.0,1.0,1279625.6445028833,2617.9929198634377,,,,,,,,,,,,,,,,,6.0,15243.107769423557
42.5,-29.823003920789134,4.92487834148332,34.97245046023573,25.91296179397034,6.282553270992941,-26.21244820156354,-39.73260097028685,2.671997551033228,-5.111654922054527,-5.111654922080928,39.93944794812042,40243.959673664795,25844.073153677935,25844.073153677935,66088.03282734273,76401.66095187576,76377.68302041071,25844.073153677935,102221.75617408864,102221.75617408864,102221.75617408864,128218.49805578234,123970.33104266797,4248.16701311437,0.0,90453.96423135926,54296.262950290955,40175.22364563145,25996.74188169369,66171.96552732514,19833.900261627477,1450.0,0.0,0.8865694325010826,2.8728535429562285,0.001494314320929203,1.0,1.0,-5.111654922054527,353115.15685834875,1551924.0551404147,4.394951689267094,1551924.0551404147,4.394951689267094,0.762937923216988,0.09229154995114328,3.8721543424328106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8721543424328106,1.2792623711156188,1.2795610079034532,3.026864879216281,6413.563465230107,15243.107769423557,6481.653407748943,0.00034114264028965285,23360.11331989637,2382.0686289299983,19374.09578800764,1975.607958681878,0.8293665155941797,0.8293665155941797,35103.163518369685,35405.22815468563,0.9893468484720236,0.8,4236.579952704288,4273.035954225843,0.9893468484720236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.578931339195183,4.92487834148332,-2.4224061371742307,7.347284478657551,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9817598814917007,0.00023776930575312893,198.77751491978464,0.0,0.0,0.0,0.0,8.127552238802349e-05,0.0001521568430505323,0.0005891747805489863,0.09229154994148478,0.09229154994148478,0.09229154994148478,0.09197820932123195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489792.24768263655,594.9745364197971,0.0,0.09229154994148478,0.09229154995114328,0.09229154995114328,0.375,0.375,0.5,9.438757699013221,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,25996.74188169369,19833.900261627477,0.762937923216988,1.0017109059215112,3.9330210905218395,0.998731597296324,0.6081723484100892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.36862571208206,261.36862571208206,-11.781374287917913,245.1145115152416,277.6227399089611,126661.90038483018,126247.67834477207,414.22204005809806,0.0,nan,277.6227399089611,4.472739908961103,271.1210942301067,-2.0289057698932993,264.61944855146385,-8.53055144853613,258.1178028727393,-15.032197127260702,251.61615719397983,-21.533842806020147,245.1145115152416,-28.03548848475839,1.0,1.0,26022.012520719443,26022.012520719443,276.97551338618905,3.8255133861890727,276.97551338618905,276.97551338618905,76392.28128480761,76377.68302041071,14.598264396903687,0.0,8546.071908451686,8546.071908451686,0.8887614520626765,3891.5151141449746,276.97551338618905,3.8255133861890727,1.0,0.002,0.14788941043840775,0.005087544715518406,0.0002290970933044683,0.0017709029053887037,0.11454854665223416,0.11454854665223416,0.0,-1.306827909774988e-12,0.9965904909323848,0.9965904909323848,0.0,0.0919768810747206,0.00031466887642268127,0.0,0.0,0.0,1601751.1815491095,268.03834507794545,0.0,1.0,1279622.3097960982,2618.0065614539967,,,,,,,,,,,,,,,,,6.0,15243.107769423557
45.0,-29.81287182509505,4.923069242667478,34.97198448218779,25.91553800683471,6.284029896753803,-26.203181652977356,-39.72398437382651,2.674339722768087,-5.110653761461549,-5.110653761459127,39.93896269048619,40248.09892652341,25836.836735626006,25836.836735626006,66084.93566214942,76404.25705836526,76381.03937297879,25836.836735626006,102217.8761086048,102217.8761086048,102217.8761086048,128214.78887103587,123977.00537080668,4237.783500229181,0.0,90452.88207699817,54296.72393788614,40173.50904345781,25996.912762431068,66170.42180588888,19833.99888878606,1450.0,0.0,0.8865762995549592,2.872959576956987,0.001494314320929203,1.0,1.0,-5.110653761461549,353128.9494491631,1551903.1588880413,4.394720855678402,1551903.1588880413,4.394720855678402,0.7629367021398317,0.09228748247264948,3.872069024265791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.872069024265791,1.2792515082158105,1.2795501424677604,3.026823888342503,6413.4766104873415,15243.107769423557,6481.709125187778,0.0003411643573907687,23360.348565622367,2382.092617318082,19374.262331160928,1975.624941357235,0.8293652929337083,0.8293652929337083,35102.544752917245,35405.22815468563,0.989325049428857,0.8,4236.505274269399,4273.035954225843,0.989325049428857,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.577369221675496,4.923069242667478,-2.4221579742837673,7.345227216951246,3.5,3.5,1.0,0.6,0.0002334323654385558,0.980726648043859,0.00023801980491114022,198.76923820172638,0.0,0.0,0.0,0.0,8.135462844706825e-05,0.00015207773699148756,0.0005888554946851788,0.09228748251893812,0.09228748251893812,0.09228748251893812,0.09198231659717362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489900.3344689342,594.9393100107469,0.0,0.09228748251893812,0.09228748247264948,0.09228748247264948,0.375,0.375,0.5,9.415870251155996,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,25996.912762431068,19833.99888878606,0.7629367021398317,1.0018566932498953,3.9328167435997625,0.9987080912980995,0.6082490911814242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.37468047063544,261.37468047063544,-11.775319529364538,245.12431928159523,277.6250416596647,126624.14860682287,126219.22970088667,404.91890593621184,0.0,nan,277.6250416596647,4.475041659664726,271.12489718403936,-2.025102815960622,264.62475270843646,-8.525247291563517,258.124608232874,-15.025391767125996,251.62446375720285,-21.52553624279713,245.12431928159523,-28.025680718404743,1.0,1.0,26022.012520719443,26022.012520719443,276.9769072831,3.826907283100013,276.9769072831,276.9769072831,76395.14984388051,76381.03937297879,14.110470901723602,0.0,8546.071908451686,8546.071908451686,0.8887668346495854,3891.42936938712,276.9769072831,3.826907283100013,1.0,0.002,0.1486555485528005,0.005084321399627598,0.00023028440364828218,0.0017697155960302627,0.11514220182414109,0.11514220182414109,0.0,-3.214551021202272e-13,0.9966793411387184,0.9966793411387184,0.0,0.09198102722619131,0.0003064552464581769,0.0,0.0,0.0,1601752.33513099,268.0393462385384,0.0,1.0,1279618.865093993,2618.020653117714,,,,,,,,,,,,,,,,,6.0,15243.107769423557
47.5,-29.802773964558636,4.921401418262229,34.97155545079912,25.91784264603632,6.285238416887158,-26.193972726415513,-39.71542170094324,2.6764371786990404,-5.1096881241703045,-5.109688124183837,39.938501558374604,40252.41717040056,25830.055571798617,25830.055571798617,66082.47274219917,76407.02606887977,76383.97086662303,25830.055571798617,102214.02643842164,102214.02643842164,102214.02643842164,128211.10652288754,123983.43621877933,4227.6703041082055,0.0,90451.91624069889,54297.30734204436,40171.7876651717,25997.080084465888,66168.86774963759,19834.096427059954,1450.0,0.0,0.8865828975848632,2.87306185157473,0.001494314320929203,1.0,1.0,-5.1096881241703045,353142.2530501746,1551883.3017308018,4.3944990675197095,1551883.3017308018,4.3944990675197095,0.7629355436309742,0.0922835429026741,3.8719931607556637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8719931607556637,1.2792417804547933,1.279540412435851,3.026787601776969,6413.399723609243,15243.107769423557,6481.758441855119,0.00034118358094662317,23360.55682057201,2382.11385341294,19374.409741979878,1975.6399730774403,0.8293642095430787,0.8293642095430787,35101.994554568984,35405.22815468563,0.9893056660783961,0.8,4236.438871157581,4273.035954225843,0.9893056660783961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.575905379379124,4.921401418262229,-2.421897962490754,7.343299380752983,3.5,3.5,1.0,0.6,0.0002334323654385558,0.979698072784531,0.0002382696995361912,198.76099013545917,0.0,0.0,0.0,0.0,8.143330995338893e-05,0.00015199905548516686,0.0005885393032798867,0.09228354290233466,0.09228354290233466,0.09228354290233466,0.09198627564997837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490005.6844726114,594.9049733238317,0.0,0.09228354290233466,0.0922835429026741,0.0922835429026741,0.375,0.375,0.5,9.393575207968269,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,25997.080084465888,19834.096427059954,0.7629355436309742,1.0020071176792253,3.932637100339911,0.998694325437677,0.6083286376110164,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.380591811907,261.380591811907,-11.769408188092996,245.13407191478584,277.6271117090138,126585.74368931139,126190.4159720278,395.3277172835996,0.0,nan,277.6271117090138,4.477111709013798,271.1285037501836,-2.02149624981638,264.6298957913273,-8.520104208672706,258.131287832506,-15.018712167493959,251.6326798736253,-21.51732012637467,245.13407191478584,-28.015928085214142,1.0,1.0,26022.012520719443,26022.012520719443,276.97821594272233,3.828215942722352,276.97821594272233,276.97821594272233,76397.50907804564,76383.97086662303,13.538211422608583,0.0,8546.071908451686,8546.071908451686,0.8887716207377525,3891.353126559442,276.97821594272233,3.828215942722352,1.0,0.002,0.1494018585967893,0.005081179465886091,0.00023144098588377283,0.0017685590143480489,0.11572049294188641,0.11572049294188641,0.0,2.318215064356366e-13,0.9967651435125208,0.9967651435125208,0.0,0.09198501888522781,0.00029852401744628334,0.0,0.0,0.0,1601753.4477675983,268.0403118758297,0.0,1.0,1279615.5425986387,2618.0342449566615,,,,,,,,,,,,,,,,,4.0,15243.107769423557
50.0,-29.792721337331553,4.919868097989546,34.9711603380264,25.92013666816058,6.286446672177319,-26.184804536382632,-39.70689898179842,2.678529872061114,-5.108714183662244,-5.1087141836305285,39.938075732433845,40256.73262500266,25823.59937517169,25823.59937517169,66080.33200017436,76409.78188761299,76386.83127564886,25823.59937517169,102210.43065082055,102210.43065082055,102210.43065082055,128207.69388920834,123989.87011714856,4217.823772059787,0.0,90450.9598749806,54297.91061561107,40170.05473263281,25997.26323838779,66167.3179710206,19834.20866385851,1450.0,0.0,0.8865894095894133,2.8731650085330105,0.001494314320929203,1.0,1.0,-5.108714183662244,353155.67144318763,1551864.9650894192,4.394280173238188,1551864.9650894192,4.394280173238188,0.7629344859104685,0.09227972417042378,3.871918682276114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.871918682276114,1.2792320749294666,1.2795307046448223,3.0267523447530826,6413.325018206355,15243.107769423557,6481.806353552969,0.0003412022580138213,23360.75917322955,2382.1344876415037,19374.552953251005,1975.654576562945,0.8293631559480065,0.8293631559480066,35101.454399025555,35405.22815468563,0.9892866366073303,0.8,4236.373680105914,4273.035954225843,0.9892866366073303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.574511687391032,4.919868097989546,-2.421595832407523,7.341463930397069,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9786752608443424,0.00023851871481574423,198.75277969625594,0.0,0.0,0.0,0.0,8.151169417506995e-05,0.00015192067126348585,0.0005882244852890188,0.0922797241549778,0.0922797241549778,0.0922797241549778,0.09199025407568996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490108.3881930632,594.8714976427126,0.0,0.0922797241549778,0.09227972417042378,0.09227972417042378,0.375,0.375,0.5,9.371864951696983,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,25997.26323838779,19834.20866385851,0.7629344859104685,1.0021577738180036,3.932467057218006,0.9986853635070362,0.608408106289482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3864028317638,261.3864028317638,-11.763597168236174,245.14377375350347,277.62903191002835,126548.98371517417,126160.36510933183,388.6186058423312,0.0,nan,277.62903191002835,4.479031910028368,271.13198027869936,-2.018019721300618,264.63492864741903,-8.515071352580946,258.1378770161303,-15.012122983869688,251.64082538480238,-21.509174615197594,245.14377375350347,-28.00622624649651,1.0,1.0,26022.012520719443,26022.012520719443,276.97952458781083,3.8295245878108517,276.97952458781083,276.97952458781083,76399.8513459976,76386.83127564886,13.020070348735317,0.0,8546.071908451686,8546.071908451686,0.8887763194290142,3891.2782756874944,276.97952458781083,3.8295245878108517,1.0,0.002,0.15012858732723425,0.005078125981516421,0.00023256724293597663,0.0017674327568895241,0.11628362146798832,0.11628362146798832,0.0,-1.7449930389545898e-13,0.9968498877199334,0.9968498877199334,0.0,0.09198903267811337,0.00029069149231040727,0.0,0.0,0.0,1601754.5699577583,268.04128581633773,0.0,1.0,1279612.1915156776,2618.0479538440522,,,,,,,,,,,,,,,,,5.0,15243.107769423557
52.5,-29.782736793657218,4.918462295239155,34.970796166621646,25.92263912027704,6.287866597783993,-26.175676454531548,-39.69841244453562,2.680806258542111,-5.107742959893358,-5.107742959879229,39.937679804176966,40260.842143017864,25817.478531929835,25817.478531929835,66078.3206749477,76412.36473875646,76389.54935895975,25817.478531929835,102207.02789088959,102207.02789088959,102207.02789088959,128204.48428879137,123996.24528201073,4208.239006780646,0.0,90449.9101330359,54298.38753684513,40168.35844021196,25997.456397901784,66165.81483811374,19834.33071337332,1450.0,0.0,0.8865957989948002,2.8732678806551606,0.001494314320929203,1.0,1.0,-5.107742959893358,353169.0528050189,1551847.9160300214,4.39406540211999,1551847.9160300214,4.39406540211999,0.7629335120252042,0.09227602255035065,3.8718360892417047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8718360892417047,1.2792215176366069,1.2795201448874205,3.0267127591748277,6413.241141116172,15243.107769423557,6481.860140707597,0.0003412232268368097,23360.986376556662,2382.1576559331334,19374.713726655624,1975.6709708876756,0.8293619718942449,0.8293619718942449,35100.85539020266,35405.22815468563,0.9892655338435786,0.8,4236.301386086908,4273.035954225843,0.9892655338435786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.573190387765342,4.918462295239155,-2.421261523362078,7.339723818601232,3.5,3.5,1.0,0.6,0.0002334323654385558,0.977660516278338,0.0002387662808836376,198.7446255354082,0.0,0.0,0.0,0.0,8.1589814924703e-05,0.00015184255051385278,0.0005879094669620418,0.09227602255040859,0.09227602255040859,0.09227602255040859,0.0919942107092095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490208.4693809633,594.8388751671885,0.0,0.09227602255040859,0.09227602255035065,0.09227602255035065,0.375,0.375,0.5,9.350729062837827,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,25997.456397901784,19834.33071337332,0.7629335120252042,1.0023024018505402,3.93230174929487,0.9986776530542226,0.6084840372860678,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39217499971295,261.39217499971295,-11.757825000287028,245.1534236186411,277.6309263807792,126514.99533474074,126128.97499007607,386.0203446646814,0.0,nan,277.6309263807792,4.480926380779238,271.13542582833907,-2.014574171660911,264.63992527592967,-8.510074724070307,258.1444247235221,-15.005575276477884,251.6489241710667,-21.501075828933267,245.1534236186411,-27.996576381358864,1.0,1.0,26022.012520719443,26022.012520719443,276.98081386216364,3.830813862163666,276.98081386216364,276.98081386216364,76402.8652170258,76389.54935895975,13.315858066052897,0.0,8546.071908451686,8546.071908451686,0.8887815300298065,3891.1952696879134,276.98081386216364,3.830813862163666,1.0,0.002,0.15083608558478578,0.005075157349386473,0.000233663712842292,0.001766336287015479,0.116831856421146,0.116831856421146,0.0,-1.4222911043360043e-13,0.9969331220033468,0.9969331220033468,0.0,0.09199302324717232,0.0002829993031783424,0.0,0.0,0.0,1601755.6890039793,268.0422570401066,0.0,1.0,1279608.8497618348,2618.0616246678933,,,,,,,,,,,,,,,,,4.0,15243.107769423557
55.0,-29.772803065881284,4.917177316400783,34.97046026118497,25.924980884324782,6.289129702561503,-26.16660978903506,-39.689984056726075,2.6829364257123345,-5.106775689442998,-5.106775689371098,39.9373116680556,40265.04018741003,25811.67898986259,25811.67898986259,66076.71917727262,76415.03688359524,76392.13168354933,25811.67898986259,102203.81067341192,102203.81067341192,102203.81067341192,128201.46903424992,124002.55789830262,4198.911135947303,0.0,90448.92774618155,54298.931049984836,40166.662995774124,25997.658360838006,66164.32135661213,19834.46149888801,1450.0,0.0,0.8866020671461055,2.873370336932645,0.001494314320929203,1.0,1.0,-5.106775689442998,353182.38009418733,1551832.063853303,4.3938547088319,1551832.063853303,4.3938547088319,0.7629326158376623,0.09227243428771073,3.871758786629228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.871758786629228,1.2792116386289887,1.2795102635736022,3.0266757037786447,6413.162625178186,15243.107769423557,6481.910483511855,0.0003412428541985525,23361.199065018933,2382.1793441204627,19374.86420466649,1975.6863153744134,0.8293608624601131,0.8293608624601131,35100.29474803151,35405.22815468563,0.9892457827982252,0.8,4236.23372251631,4273.035954225843,0.9892457827982252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.571938447067002,4.917177316400783,-2.4208977340221285,7.338075050422911,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9766520624886359,0.00023901282186794334,198.73651353875493,0.0,0.0,0.0,0.0,8.166746888865428e-05,0.00015176489654990152,0.000587597071718957,0.09227243425487455,0.09227243425487455,0.09227243425487455,0.09199814149397958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490305.9678645484,594.8070930136162,0.0,0.09227243425487455,0.09227243428771073,0.09227243428771073,0.375,0.375,0.5,9.330157105964599,-7.190692485892214e-11,-7.190692485892214e-11,-7.190692485892214e-11,-7.190692485892214e-11,-7.190692485892214e-11,-7.190692485892214e-11,25997.658360838006,19834.46149888801,0.7629326158376623,1.0024492249118693,3.9321509058465316,0.9986759906616839,0.6085612209394504,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3978851135112,261.3978851135112,-11.752114886488755,245.16302003074853,277.632750196271,126480.0337261081,126098.16332571507,381.8704003930345,0.0,nan,277.632750196271,4.482750196271013,271.13880416316005,-2.0111958368399314,264.64485813007116,-8.50514186992882,258.1509120969678,-14.999087903032205,251.6569660638489,-21.49303393615108,245.16302003074853,-27.98697996925145,1.0,1.0,26022.012520719443,26022.012520719443,276.982083297762,3.83208329776204,276.982083297762,276.982083297762,76405.46753794933,76392.13168354933,13.335854399992968,0.0,8546.071908451686,8546.071908451686,0.8887864068505265,3891.117580562374,276.982083297762,3.83208329776204,1.0,0.002,0.15152470312010755,0.005072271792350987,0.00023473093661137166,0.0017652690631981697,0.11736546830568582,0.11736546830568582,0.0,-1.904587598744456e-13,0.9970148504677867,0.9970148504677867,0.0,0.09199698727366058,0.0002754470140501416,0.0,0.0,0.0,1601756.8034816105,268.043224310557,0.0,1.0,1279605.5215920797,2618.0752400204324,,,,,,,,,,,,,,,,,4.0,15243.107769423557
57.5,-29.762916849449937,4.916007253088622,34.97015045386311,25.927363789547258,6.290440419069606,-26.15758112254386,-39.68158772969616,2.685104691847452,-5.1058036345701225,-5.105803634558895,39.936972435165444,40269.167788210994,25806.163035692352,25806.163035692352,66075.33082390335,76417.65972527713,76394.65810071396,25806.163035692352,102200.82113640632,102200.82113640632,102200.82113640632,128198.6937199817,124008.8571528033,4189.836567178403,0.0,90447.92880613421,54299.436867838056,40164.99104255128,25997.872583575383,66162.86362612667,19834.60377301342,1450.0,0.0,0.8866082545838827,2.8734733028977986,0.001494314320929203,1.0,1.0,-5.1058036345701225,353195.77370194596,1551817.4563781351,4.393646730574074,1551817.4563781351,4.393646730574074,0.7629318017945931,0.09226895541413463,3.871680268726473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.871680268726473,1.2792015830877304,1.279500205684933,3.026638115457167,6413.0829800354495,15243.107769423557,6481.961543968669,0.0003412627626508232,23361.414819484977,2382.2013449531673,19375.016827788873,1975.7018786016504,0.829359736022016,0.8293597360220161,35099.72528959762,35405.22815468563,0.9892257212426235,0.8,4236.164994916198,4273.035954225843,0.9892257212426235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.570747724172709,4.916007253088622,-2.420499651159382,7.336506904248004,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9756495459927768,0.00023925841650551438,198.72844099784515,0.0,0.0,0.0,0.0,8.17448953895237e-05,0.0001516874700490321,0.0005872853848018755,0.09226895543859749,0.09226895543859749,0.09226895543859749,0.09200208026864681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490400.9254297172,594.7761378097075,0.0,0.09226895543859749,0.09226895541413463,0.09226895541413463,0.375,0.375,0.5,9.310141469382904,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,25997.872583575383,19834.60377301342,0.7629318017945931,1.0025937201267978,3.932007222219837,0.998677010071421,0.6086370145005232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40355535331355,261.40355535331355,-11.746444646686427,245.17256681049113,277.63454389613423,126446.10847391868,126066.90469787421,379.20377604443854,0.0,nan,277.63454389613423,4.484543896134255,271.1421484789946,-2.007851521005364,264.6497530618916,-8.500246938108376,258.1573576447616,-14.992642355238388,251.6649622276082,-21.485037772391763,245.17256681049113,-27.977433189508844,1.0,1.0,26022.012520719443,26022.012520719443,276.9833509757789,3.833350975778899,276.9833509757789,276.9833509757789,76408.20069802534,76394.65810071396,13.542597311374266,0.0,8546.071908451686,8546.071908451686,0.8887913603211814,3891.0386700701056,276.9833509757789,3.833350975778899,1.0,0.002,0.15219469292359455,0.005069469817750416,0.00023576931022264728,0.0017642306901552854,0.11788465511132364,0.11788465511132364,0.0,3.779324943276041e-13,0.997095491980452,0.997095491980452,0.0,0.09200095949317896,0.0002679959209556711,0.0,0.0,0.0,1601757.9234581578,268.04419636542985,0.0,1.0,1279602.1769417,2618.088922894823,,,,,,,,,,,,,,,,,4.0,15243.107769423557
60.0,-29.753071953974775,4.914947792112797,34.96986543576927,25.929627671744697,6.29163421360295,-26.14860133728845,-39.673240192327626,2.68716359786122,-5.104801380461311,-5.104801380466389,39.9366687203522,40273.36692856684,25800.854119391402,25800.854119391402,66074.22104795824,76420.347306098,76397.33186447038,25800.854119391402,102198.18598386178,102198.18598386178,102198.18598386178,128196.29634101538,124015.28118929386,4181.015151721517,0.0,90446.97873940028,54299.99836554496,40163.31152650591,25998.110357153597,66161.42188365951,19834.76673448506,1450.0,0.0,0.8866144669185476,2.8735794708009905,0.001494314320929203,1.0,1.0,-5.104801380461311,353209.58383193176,1551804.378409836,4.393437917438371,1551804.378409836,4.393437917438371,0.762931092375618,0.09226558276544224,3.8716054564767695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8716054564767695,1.2791920348608061,1.2794906552290275,3.0266022230962797,6413.006928429694,15243.107769423557,6482.010294624136,0.0003412817717307155,23361.620845970356,2382.2223538079115,19375.162546760457,1975.7167378014367,0.8293586594229174,0.8293586594229174,35099.18270461029,35405.22815468563,0.9892066064922995,0.8,4236.09951065639,4273.035954225843,0.9892066064922995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.5696016943130795,4.914947792112797,-2.420049825340338,7.334997617453135,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9746523227598961,0.00023950321564673627,198.72040284902675,0.0,0.0,0.0,0.0,8.182193923764091e-05,0.00015161042620091489,0.0005869757533382307,0.09226558281344206,0.09226558281344206,0.09226558281344206,0.09200612419242805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490493.3741643339,594.7459996051065,0.0,0.09226558281344206,0.09226558276544224,0.09226558276544224,0.375,0.375,0.5,9.290682073864447,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,25998.110357153597,19834.76673448506,0.762931092375618,1.0027401974059906,3.931870432935615,0.9986819987657671,0.6087137455930873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.40917170202846,261.40917170202846,-11.740828297971518,245.18206557616122,277.63627782787637,126411.57181129018,126035.97205428166,375.59975700855466,0.0,nan,277.63627782787637,4.486277827876393,271.14543537756043,-2.0045646224395455,264.654592927169,-8.495407072830972,258.1637504768779,-14.98624952312207,251.6729080265262,-21.47709197347379,245.18206557616122,-27.967934423838756,1.0,1.0,26022.012520719443,26022.012520719443,276.9846660945167,3.834666094516706,276.9846660945167,276.9846660945167,76410.41108614195,76397.33186447038,13.079221671563573,0.0,8546.071908451686,8546.071908451686,0.8887960799943992,3890.9634837591534,276.9846660945167,3.834666094516706,1.0,0.002,0.1528460529947887,0.005066756150206505,0.00023677884289663572,0.0017632211575389818,0.11838942144831786,0.11838942144831786,0.0,4.356176877551299e-13,0.9971761514883566,0.9971761514883566,0.0,0.09200503873687413,0.0002605440285681061,0.0,0.0,0.0,1601759.0782151707,268.04519861953867,0.0,1.0,1279598.7283622972,2618.103031045603,,,,,,,,,,,,,,,,,5.0,15243.107769423557
62.5,-29.743277304472,4.91399346945506,34.96960338005087,25.932005687523656,6.2929515009109345,-26.139654423969446,-39.6649239473976,2.6893286216396812,-5.103795845581487,-5.103795845621853,39.936391307802324,40277.46052393659,25795.80748632305,25795.80748632305,66073.26801025964,76422.93351951691,76399.95973189407,25795.80748632305,102195.76721821711,102195.76721821711,102195.76721821711,128194.12613210628,124021.68280267192,4172.443329434361,0.0,90445.98316554121,54300.5101747524,40161.63665643201,25998.358913889173,66159.99557032119,19834.93986036869,1450.0,0.0,0.8866206003115028,2.873685989346664,0.001494314320929203,1.0,1.0,-5.103795845581487,353223.4395937766,1551792.4330907753,4.393231759691284,1551792.4330907753,4.393231759691284,0.7629304574979237,0.09226231553125223,3.8715273636490743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8715273636490743,1.279181994663904,1.2794806126882965,3.026564929618393,6412.927908025147,15243.107769423557,6482.0609421470035,0.00034130152170635554,23361.834921991132,2382.2441834868314,19375.31393559564,1975.7321751664067,0.8293575397777136,0.8293575397777136,35098.61632459315,35405.22815468563,0.9891866535446286,0.8,4236.031154588568,4273.035954225843,0.9891866535446286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.568512283243276,4.91399346945506,-2.419569426443461,7.333562895898521,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9736612801937439,0.00023974699434705496,198.7124063702385,0.0,0.0,0.0,0.0,8.189876101159575e-05,0.00015153360442696006,0.0005866664960513504,0.09226231556023705,0.09226231556023705,0.09226231556023705,0.09201017119850215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490583.30611308693,594.7166807126484,0.0,0.09226231556023705,0.09226231553125223,0.09226231553125223,0.375,0.375,0.5,9.271771261750807,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,4.035882739117369e-11,25998.358913889173,19834.93986036869,0.7629304574979237,1.00288394291536,3.9317382048768996,0.99868912385326,0.6087887427550663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4147664863897,261.4147664863897,-11.735233513610297,245.19151863316532,277.63801433961584,126378.61872490961,126004.46111318143,374.15761172818924,0.0,nan,277.63801433961584,4.488014339615859,271.14871519829495,-2.001284801705026,264.65941605704575,-8.490583942954231,258.1701169157536,-14.979883084246353,251.68081777446272,-21.469182225537253,245.19151863316532,-27.95848136683466,1.0,1.0,26022.012520719443,26022.012520719443,276.98597912354705,3.8359791235470766,276.98597912354705,276.98597912354705,76412.97633504542,76399.95973189407,13.016603151350864,0.0,8546.071908451686,8546.071908451686,0.88880100661002,3890.8850004673195,276.98597912354705,3.8359791235470766,1.0,0.002,0.15347904488616695,0.005064124646157022,0.0002377599265687881,0.0017622400761688863,0.11887996328439404,0.11887996328439404,0.0,2.737674236613641e-12,0.9972556861299241,0.9972556861299241,0.0,0.0920091187790545,0.0002531967521977345,0.0,0.0,0.0,1601760.2367375488,268.0462041544185,0.0,1.0,1279595.2684745716,2618.117185566456,,,,,,,,,,,,,,,,,5.0,15243.107769423557
65.0,-29.73355881390811,4.913137730692209,34.9693620057198,25.934498255979292,6.294394025571563,-26.130763529991672,-39.656657504942245,2.691598741117672,-5.1028139028858845,-5.102813902880254,39.936130750070404,40281.41837078798,25791.07545644909,25791.07545644909,66072.49382723706,76425.40711311893,76402.35261258602,25791.07545644909,102193.42806903512,102193.42806903512,102193.42806903512,128192.03348678994,124027.9193613447,4164.114125445241,0.0,90444.94047989257,54300.951735470095,40159.98749380275,25998.605417754814,66158.59291155756,19835.112559633155,1450.0,0.0,0.8866265520167977,2.873790011729342,0.001494314320929203,1.0,1.0,-5.1028139028858845,353236.9706789523,1551781.213599439,4.393031710743018,1551781.213599439,4.393031710743018,0.7629298664645865,0.09225915154868226,3.871445680306161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.871445680306161,1.2791714672598604,1.279470082826688,3.026525981383297,6412.84538138864,15243.107769423557,6482.1138302247755,0.0003413221467563205,23362.05850439312,2382.2669825468556,19375.472021599373,1975.7482954525117,0.8293563693437336,0.8293563693437336,35098.02390137768,35405.22815468563,0.9891657832097357,0.8,4235.9596553826095,4273.035954225843,0.9891657832097357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.567490785215281,4.913137730692209,-2.41907988308152,7.332217613773729,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9726790179103522,0.00023998910343522007,198.70447270463717,0.0,0.0,0.0,0.0,8.197518880261379e-05,0.000151457176635942,0.000586358232238585,0.09225915156208851,0.09225915156208851,0.09225915156208851,0.09201411947308565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490670.74855404923,594.6881719472025,0.0,0.09225915156208851,0.09225915154868226,0.09225915154868226,0.375,0.375,0.5,9.253393845167409,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,25998.605417754814,19835.112559633155,0.7629298664645865,1.0030236781573691,3.9316140587972823,0.9986985955938393,0.6088614735902436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.42035617190476,261.42035617190476,-11.72964382809522,245.20091870276693,277.6397936410527,126346.80564302104,125972.98902171494,373.8166213060782,0.0,nan,277.6397936410527,4.4897936410526995,271.15201865331875,-1.9979813466812288,264.66424366570317,-8.48575633429681,258.1764686781459,-14.973531321854068,251.68869369044108,-21.461306309558893,245.20091870276693,-27.94908129723305,1.0,1.0,26022.012520719443,26022.012520719443,276.98724106401363,3.8372410640136536,276.98724106401363,276.98724106401363,76416.06287702077,76402.35261258602,13.710264434746932,0.0,8546.071908451686,8546.071908451686,0.8888061597183636,3890.802908707692,276.98724106401363,3.8372410640136536,1.0,0.002,0.15409418198572455,0.005061568026808865,0.00023871334310526492,0.0017612866551695366,0.11935667155263245,0.11935667155263245,0.0,-1.7251985430510874e-12,0.9973330034127477,0.9973330034127477,0.0,0.09201309670635913,0.00024605484232313155,0.0,0.0,0.0,1601761.3680641777,268.0471860971141,0.0,1.0,1279591.8897447453,2618.1310081716388,,,,,,,,,,,,,,,,,4.0,15243.107769423557
67.5,-29.72388256585402,4.9123770867936365,34.96914060365581,25.93683045068758,6.295677880024021,-26.121926521249897,-39.6484405506402,2.69372183536089,-5.101801907103095,-5.101801907091262,39.93590252115493,40285.46109492557,25786.51090925361,25786.51090925361,66071.97200417919,76427.97370300631,76404.92921439056,25786.51090925361,102191.44012364418,102191.44012364418,102191.44012364418,128190.31437762725,124034.28667462138,4156.027703005862,0.0,90443.96388997902,54301.45128166857,40158.34734256716,25998.874253983064,66157.22159655023,19835.304780845912,1450.0,0.0,0.8866325394479628,2.873897220906241,0.001494314320929203,1.0,1.0,-5.101801907103095,353250.9163187422,1551771.386221859,4.392830462813799,1551771.386221859,4.392830462813799,0.7629293709825576,0.09225608627779608,3.8713690451610034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8713690451610034,1.2791616218243358,1.2794602350928004,3.0264893654639753,6412.767796649387,15243.107769423557,6482.163544958397,0.00034134153555734825,23362.268705182978,2382.2884170621955,19375.620622265076,1975.7634485033195,0.8293552679653302,0.8293552679653302,35097.46808885638,35405.22815468563,0.9891462027042498,0.8,4235.892574699583,4273.035954225843,0.9891462027042498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.566505441486886,4.9123770867936365,-2.4185428589785345,7.330919945772171,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9717020871060079,0.0002402303839171331,198.69657415296317,0.0,0.0,0.0,0.0,8.205122438145732e-05,0.00015138114105709848,0.0005860522635096025,0.09225608626654859,0.09225608626654859,0.09225608626654859,0.0920181735368485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490755.7733793625,594.6604508016784,0.0,0.09225608626654859,0.09225608627779608,0.09225608627779608,0.375,0.375,0.5,9.235550391128358,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,25998.874253983064,19835.304780845912,0.7629293709825576,1.0031653133350853,3.9314965568788245,0.998711409120369,0.6089352019738729,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4259067023196,261.4259067023196,-11.724093297680383,245.21026754336089,277.64154586127967,126313.61178833131,125942.41370850308,371.198079828221,0.0,nan,277.64154586127967,4.49154586127969,271.15529019765074,-1.9947098023492345,264.6690345340701,-8.480965465929899,258.18277887059077,-14.96722112940921,251.69652320696548,-21.453476793034497,245.21026754336089,-27.939732456639092,1.0,1.0,26022.012520719443,26022.012520719443,276.98855455525364,3.8385545552536655,276.98855455525364,276.98855455525364,76418.4886753418,76404.92921439056,13.559460951233632,0.0,8546.071908451686,8546.071908451686,0.8888109943346434,3890.7258903868083,276.98855455525364,3.8385545552536655,1.0,0.002,0.15469143544209005,0.005059096402871671,0.00023963907412711264,0.0017603609261642988,0.11981953706355632,0.11981953706355632,0.0,2.914114262397849e-13,0.9974104539649966,0.9974104539649966,0.0,0.09201718489537049,0.00023890138242559723,0.0,0.0,0.0,1601762.534001302,268.0481980928969,0.0,1.0,1279588.407586623,2618.1452540164037,,,,,,,,,,,,,,,,,4.0,15243.107769423557
